Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.779717,6.779717,12,0,3.372,6.779717,0,0,0,0,0,0,0,5.220283,4.959269,32.88775,0,4.959269,0,4.959269,12.50479,32.0635,0.20134,7.457689,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.937339,4.937339,12,0,3.372,4.937339,0,0,0,0,0,0,0,7.062661,6.709528,27.92849,4.463342,6.709528,0,6.709528,18.87001,48.38454,0.2013895,5.431073,0,12,4.463342
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.136653,5.136653,12,0,3.372,5.136653,20.05465,0,0,0,1.030138,0,0,6.863347,6.520179,21.21896,10.50192,7.550317,0,7.550317,26.03287,66.75081,0.2014428,5.650319,0.8241103,12,11.53205
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,8.920685,8.920685,12,0,3.372,8.920685,20.66828,0,0,0,1.843752,0,0,3.079315,2.925349,13.66864,17.2972,4.769101,0,4.769101,30.55723,78.35172,0.2014737,9.812754,1.475001,12,19.14095
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.563495,1.563495,0,-1,0,1.563495,279.6791,0,0,0,4.372769,1.645784,1.563495,0,0,8.899539,21.58939,2.726985,0,2.726985,33.14428,84.98516,0.2014309,1.719844,3.498215,0,25.96216
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.691669,4.691669,0,0,0,4.691669,163.1138,0,0,0,7.652761,4.938599,4.691669,0,0,6.172554,24.04368,2.714162,0,2.714162,35.71916,91.5874,0.2013883,5.160836,6.122209,0,31.69644
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,15.26749,15.26749,10.5077,0,2.994447,15.26749,55.46887,0,0,0,8.468704,5.010312,4.759796,0,0,3.458393,26.48643,3.458393,0,3.458393,39.00008,100,0.201406,16.79424,6.774963,12,34.95513
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201406,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.111333,7.111333,0,0,0,7.111333,97.89169,0,0,0,6.961404,7.485614,7.111333,0,0,0,29.59898,0,0.5242094,-0.5242094,38.44751,98.58317,0.201406,7.822466,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.35315,4.35315,0,-1,0,4.35315,204.3689,3.731767,0,0,8.896485,4.582263,4.35315,0,0,0.5824549,29.07477,0.5824549,0,0.5824549,39.00008,100,0.2013969,4.788465,7.117188,0,37.97125
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.060819,5.060819,0,-1,0,5.060819,116.2856,0.557825,0,0,5.885003,5.327178,5.060819,0,0,0,29.59898,0,0,0,39.00008,100,0.2013969,5.5669,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,13.73608,8.36,0,-1,0,8.36,20.06661,0,5.376081,6.74969,1.677568,8.8,8.36,0,0,0,29.59898,0,7.122432,-7.122432,31.49238,80.74952,0.2013969,15.10969,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.295673,4.295673,0,-1,0,4.295673,16.88998,0,0,0,0.7255384,4.521761,4.295673,0,0,7.913813,22.47655,0,3.796222,-3.796222,27.49081,70.48911,0.2013969,4.72524,0.5804307,0,23.20209
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,11.87075,8.36,0,-1,0,8.36,0,0,3.510751,4.697826,0,8.8,8.36,0,0,12.13184,18.68032,0,8.8,-8.8,18.21479,46.7045,0.2013969,13.05783,0,0,18.68032
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.296025,4.296025,0,-1,0,4.296025,0,0,0,0,0,4.522131,4.296025,0,0,21.90962,9.880324,0,4.522131,-4.522131,13.44805,34.4821,0.2013969,4.725627,0,0,9.880324
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93421,5.358193,0,0,0,13.44805,34.4821,0.2013969,0,0,0,5.358193
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.934774,4.934774,0,-1,0,4.934774,0,0,0,0.3379686,0,5.194499,4.934774,0,0,26.93421,5.358193,0,5.194499,-5.194499,7.972564,20.44243,0.2013969,5.428252,0,0,5.358193
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4665595,0.1555089,0,-1,0,0.1555089,0,0,0.3110507,0.3577066,0,0.1636935,0.1555089,0,0,32.70587,0.1636935,0,0.1636935,-0.1636935,7.800015,20,0.2013969,0.5132155,0,0,0.1636935
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.718601,0,0,-1,0,0,0,0,1.718601,1.890462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,1.890462,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.136091,0,0,-1,0,0,0,0,1.136091,1.2497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,1.2497,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1022988,0,0,-1,0,0,0,0,0.1022988,0.1125287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,0.1125287,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.228014,0,0,-1,0,0,0,0,3.228014,3.550816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,3.550816,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.846423,0,0,-1,0,0,0,0,1.846423,2.031065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013969,2.031065,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.306665,5.306665,12,0,3.372,5.306665,0,0,0,0,0,0,0,6.693335,6.358668,32.88775,0,6.358668,0,6.358668,13.83238,35.46756,0.2014437,5.837332,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.033729,4.033729,12,0,3.372,4.033729,0,0,0,0,0,0,0,7.966271,7.567957,26.52909,5.722801,7.567957,0,7.567957,21.01197,53.87674,0.2014993,4.437102,0,12,5.722801
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,13.15858,13.15858,12,0,3.372,13.15858,9.904014,0,0,0,1.303227,1.219554,1.158576,0,0,18.96113,12.53396,0.08367324,0,0.08367324,21.09135,54.08028,0.2014997,14.47443,1.042582,12,13.83719
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,12.10487,12.10487,12,0,3.372,12.10487,28.08459,0,0,0,3.399604,0.1103905,0.104871,0,0,18.87745,12.60927,3.289213,0,3.289213,24.21177,62.08135,0.2015165,13.31536,2.719683,12,16.00887
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.408933,6.408933,0,-1,0,6.408933,123.2754,0,0,0,7.900635,6.746245,6.408933,0,0,15.58824,15.56956,1.15439,0,1.15439,25.30692,64.88942,0.2014984,7.049827,6.320508,0,23.4702
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.50267,11.50267,11.50267,0,3.246176,11.50267,88.55699,0,0,0,10.18642,0,0,0,0,14.43385,16.60851,10.18642,0,10.18642,34.97061,89.66806,0.2015215,12.65294,8.149137,12,26.79493
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,11.22545,11.22545,7.108905,0,2.134553,11.22545,76.43911,8.881784E-16,0,0,8.580632,4.333202,4.116542,0,0,4.24743,25.77629,4.24743,0,4.24743,39.00008,100,0.2015431,12.34799,6.864506,12,34.35692
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,8.760015,8.760015,3,0,1.095,8.760015,98.39127,2.555917,0,0,8.61909,6.063173,5.760015,0,0,0,29.59898,0,0,0,39.00008,100,0.2015431,9.636016,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.514143,9.514143,3,0,1.095,9.514143,73.72987,0.1577725,0,0,7.014765,6.856993,6.514143,0,0,0,29.59898,0,0,0,39.00008,100,0.2015431,10.46556,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.357816,7.357816,0,-1,0,7.357816,83.81074,0,0,0,6.16664,7.745069,7.357816,0,0,0,29.59898,0,1.578429,-1.578429,37.33627,95.73383,0.2015431,8.093597,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.356411,8.36,0,-1,0,8.36,79.19196,0,0.9964108,1.932052,6.620447,8.8,8.36,0,0,1.75381,28.02055,0,2.179553,-2.179553,35.03882,89.84294,0.2015431,10.29205,5.296358,0,34.641
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,13.3523,8.36,0,-1,0,8.36,41.21998,0,4.992297,6.327527,3.44599,8.8,8.36,0,0,4.175536,25.841,0,5.35401,-5.35401,29.3952,75.37215,0.2015431,14.68753,2.756792,0,29.28699
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,10.12444,20.48699,1.892461,0,1.892461,31.19054,79.97559,0.2015135,0,1.513969,0,22.37945
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.231974,22.1902,0,0,0,31.19054,79.97559,0.2015135,0,0,0,22.1902
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.660979,8.36,0,-1,0,8.36,0,0,0.3009793,1.167077,0,8.8,8.36,0,0,8.231974,22.1902,0,8.8,-8.8,21.91453,56.19098,0.2015135,9.527078,0,0,22.1902
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,20.17784,8.36,0,-1,0,8.36,0,0,11.81784,13.83562,0,8.8,8.36,0,0,18.00975,13.3902,0,8.8,-8.8,12.63851,32.40638,0.2015135,22.19562,0,0,13.3902
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.779697,1.779697,0,-1,0,1.779697,0,0,2.220446E-16,0,0,1.873365,1.779697,0,0,27.78753,4.590201,0,1.873365,-1.873365,10.66381,27.34306,0.2015135,1.957666,0,0,4.590201
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.508412,2.508412,0,-1,0,2.508412,0,0,0,0.1782583,0,2.640434,2.508412,0,0,29.86905,2.716836,0,2.640434,-2.640434,7.880551,20.2065,0.2015135,2.759253,0,0,2.716836
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.296205,0.07258292,0,-1,0,0.07258292,0,0,4.223622,4.653242,0,0.07640307,0.07258292,0,0,32.80286,0.07640307,0,0.07640307,-0.07640307,7.800015,20,0.2015135,4.725825,0,0,0.07640307
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.926027,0,0,-1,0,0,0,0,3.926027,4.31863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015135,4.31863,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.959587,0,0,-1,0,0,0,0,1.959587,2.155546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015135,2.155546,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.728788,0,0,-1,0,0,0,0,1.728788,1.901667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015135,1.901667,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015135,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5073481,0,0,-1,0,0,0,0,0.5073481,0.5580829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015135,0.5580829,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6063629,0.6063629,9.406363,0,2.71581,0.6063629,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015225,0.6669992,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.386008,2.386008,11.18601,0,3.16606,2.386008,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015703,2.624609,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.876346,4.876346,12,0,3.372,4.876346,46.58986,0,0,0,2.271883,0,0,7.123654,6.767471,16.16775,15.048,9.039354,0,9.039354,32.23748,82.66005,0.2016252,5.36398,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,16.39318,16.39318,12,0,3.372,16.39318,34.73985,0,0,0,5.694965,4.624397,4.393178,0,0,7.128399,23.18342,1.070567,0,1.070567,33.25311,85.26422,0.2016306,18.0325,4.555972,12,28.87838
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,15.73535,8.36,0,-1,0,8.36,98.51527,0,7.375346,8.948881,8.235877,8.8,8.36,0,0,6.057832,24.14693,0,0.564123,-0.564123,32.65848,83.73952,0.2016306,17.30888,6.588702,0,32.3828
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.370812,3.370812,0,0,0,3.370812,323.4632,0.6704769,0,0,10.90334,3.548223,3.370812,0,0,6.684635,23.58281,6.684635,0,6.684635,39.00008,100,0.2015262,3.707893,8.722669,0,34.48614
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,13.6047,13.6047,5.244699,0,1.662909,13.6047,90.38873,3.497115,0,0,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,14.96517,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.324607,7.324607,0,0,0,7.324607,166.2816,4.469359,0,0,12.17947,7.710113,7.324607,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,8.057068,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.9803907,0.9803907,0,0,0,0.9803907,1148.919,10.23191,0,0,11.2639,1.03199,0.9803907,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,1.07843,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015262,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.847407,4.847407,0,-1,0,4.847407,47.7439,0,8.881784E-16,0,2.314341,5.102534,4.847407,0,0,0,29.59898,0,2.788193,-2.788193,36.06107,92.46408,0.2015262,5.332148,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.095484,3.095484,0,-1,0,3.095484,0,0,4.440892E-16,0,0,3.258404,3.095484,0,0,3.097992,26.81079,0,3.258404,-3.258404,32.6264,83.65728,0.2015262,3.405032,0,0,26.81079
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,15.07024,8.36,0,-1,0,8.36,0,0,6.71024,8.217263,0,8.8,8.36,0,0,6.718441,23.55238,0,8.8,-8.8,23.35039,59.87268,0.2015262,16.57726,0,0,23.55238
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49622,14.75238,0,0,0,23.35039,59.87268,0.2015262,0,0,0,14.75238
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.380964,4.380964,0,-1,0,4.380964,0,0,0,0,0,4.611541,4.380964,0,0,16.49622,14.75238,0,4.611541,-4.611541,18.4894,47.40862,0.2015262,4.81906,0,0,14.75238
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6831111,0.6831111,0,-1,0,0.6831111,0,0,1.110223E-16,0,0,0.7190644,0.6831111,0,0,21.62015,10.14084,0,0.7190644,-0.7190644,17.73144,45.46514,0.2015262,0.7514222,0,0,10.14084
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2717007,0.2717007,0,-1,0,0.2717007,0,0,0,0,0,0.2860007,0.2717007,0,0,22.41911,9.421776,0,0.2860007,-0.2860007,17.42997,44.69213,0.2015262,0.2988707,0,0,9.421776
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73689,9.135776,0,0,0,17.42997,44.69213,0.2015262,0,0,0,9.135776
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.25368,1.25368,0,-1,0,1.25368,0,0,0,0,0,1.319663,1.25368,0,0,22.73689,9.135776,0,1.319663,-1.319663,16.03892,41.12535,0.2015262,1.379048,0,0,9.135776
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20318,7.816112,0,0,0,16.03892,41.12535,0.2015262,0,0,0,7.816112
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20318,7.816112,0,0,0,16.03892,41.12535,0.2015262,0,0,0,7.816112
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.070042,2.070042,0,-1,0,2.070042,0,0,4.440892E-16,0,0,2.178992,2.070042,0,0,24.20318,7.816112,0,2.178992,-2.178992,13.74206,35.23598,0.2015262,2.277046,0,0,7.816112
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.371678,2.371678,0,0,0,2.371678,0,0,0,0,0,2.496503,2.371678,0,0,26.62429,5.63712,0,2.496503,-2.496503,11.11052,28.48845,0.2015262,2.608845,0,0,5.63712
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.401977,2.401977,0,0,0,2.401977,0,0,0,0,0,2.528397,2.401977,0,0,29.39818,3.140618,0,2.528397,-2.528397,8.445354,21.65471,0.2015262,2.642174,0,0,3.140618
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.41044,4.41044,11.46264,0,3.236048,4.41044,63.21188,0,0,0,2.787922,0,0,7.052201,6.699591,32.20751,0.6122209,9.487514,0,9.487514,17.446,44.73324,0.2015624,4.851484,2.230338,12,3.400143
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.534011,0,0,8.8,8.36,22.71999,9.150983,13.89401,0,13.89401,30.62701,78.53065,0.2014719,0,4.427209,12,14.68499
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9647349,0.9647349,0,-1,0,0.9647349,772.7773,0,0,0,7.455252,1.01551,0.9647349,0,0,8.825983,21.65559,6.439742,0,6.439742,36.73629,94.19543,0.2013716,1.061208,5.964201,0,29.11085
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.722825,5.722825,0,0,0,5.722825,148.0327,0.06138325,0,0,8.471651,6.024025,5.722825,0,0,2.386242,27.45136,2.386242,0,2.386242,39.00008,100,0.2013345,6.295107,6.77732,0,35.92301
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.547123,5.547123,0,0,0,5.547123,139.1095,1.877496,0,0,7.716573,5.839077,5.547123,0,0,0,29.59898,0,0,0,39.00008,100,0.2013345,6.101836,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013345,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.619867,9.619867,3,0,1.095,9.619867,84.96259,1.205006,0,0,8.173287,6.968281,6.619867,0,0,0,29.59898,0,0,0,39.00008,100,0.2013345,10.58185,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.9136114,0.9136114,0,-1,0,0.9136114,1181.899,9.836265,0,0,10.79796,0.9616963,0.9136114,0,0,0,29.59898,0,0,0,39.00008,100,0.2013345,1.004973,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.929816,6.929816,0,-1,0,6.929816,113.4404,0.5666702,0,0,7.861213,7.294543,6.929816,0,0,0,29.59898,0,0,0,39.00008,100,0.2013345,7.622797,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,13.01597,8.36,0,-1,0,8.36,69.24093,0,4.655972,5.95757,5.788542,8.8,8.36,0,0,0,29.59898,0,3.011458,-3.011458,35.82572,91.86064,0.2013345,14.31757,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.346065,26.58752,2.550618,0,2.550618,38.24545,98.06506,0.2012949,0,2.040495,0,29.13814
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7954465,28.88308,0,0,0,38.24545,98.06506,0.2012949,0,0,0,28.88308
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,20.40106,8.36,0,-1,0,8.36,0,0,12.04106,14.08116,0,8.8,8.36,0,0,0.7954465,28.88308,0,8.8,-8.8,28.96944,74.28046,0.2012949,22.44116,0,0,28.88308
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,18.11371,8.36,0,-1,0,8.36,0,0,9.753709,11.56508,0,8.8,8.36,0,0,10.57322,20.08308,0,8.8,-8.8,19.69342,50.49585,0.2012949,19.92508,0,0,20.08308
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,20.65084,8.36,0,-1,0,8.36,0,0,12.29083,14.35592,0,8.8,8.36,0,0,20.351,11.28308,0,8.8,-8.8,10.41741,26.71125,0.2012949,22.71592,0,0,11.28308
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12878,2.483076,0,0,0,10.41741,26.71125,0.2012949,0,0,0,2.483076
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.040735,1.040735,0,-1,0,1.040735,0,0,0,0,0,1.095511,1.040735,0,0,30.12878,2.483076,0,1.095511,-1.095511,9.262638,23.75031,0.2012949,1.144809,0,0,2.483076
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.72049,1.318187,0,-1,0,1.318187,0,0,0.402303,0.5743521,0,1.387566,1.318187,0,0,31.34601,1.387566,0,1.387566,-1.387566,7.800015,20,0.2012949,1.892539,0,0,1.387566
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.118772,0,0,-1,0,0,0,0,2.118772,2.330649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012949,2.330649,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.429028,0,0,-1,0,0,0,0,2.429028,2.67193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012949,2.67193,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.912866,0,0,-1,0,0,0,0,1.912866,2.104153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012949,2.104153,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.76267,0,0,-1,0,0,0,0,2.76267,3.038937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012949,3.038937,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.132983,2.132983,10.93298,0,3.102045,2.132983,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013371,2.346281,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.843705,2.843705,11.64371,0,3.281857,2.843705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013947,3.128075,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.433312,4.433312,11.59987,0,3.270767,4.433312,48.57785,8.881784E-16,0,0,2.153608,0,0,7.166559,6.808231,16.16775,15.048,8.961839,0,8.961839,32.16395,82.4715,0.2014419,4.876643,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.403791,5.403791,0,0,0,5.403791,92.18906,0,0,0,4.981704,5.688201,5.403791,0,0,7.205915,23.11366,0,0.7064973,-0.7064973,31.41923,80.56197,0.2014419,5.94417,3.985363,0,28.09536
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5806001,0.5806001,0,-1,0,0.5806001,1133.816,0,0,0,6.582938,0.6111581,0.5806001,0,0,7.990912,22.40716,5.97178,0,5.97178,37.08456,95.08842,0.2013492,0.6386601,5.26635,0,28.9901
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.389863,5.389863,0,0,0,5.389863,178.2152,1.912884,0,0,9.605556,5.673539,5.389863,0,0,2.019132,27.78176,2.019132,0,2.019132,39.00008,100,0.2013179,5.928849,7.684444,0,37.38731
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,17.75954,17.75954,9.399537,0,2.714083,17.75954,59.97343,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,19.53549,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.446788,2.446788,0,0,0,2.446788,493.6026,9.501842,0,0,12.07741,2.575566,2.446788,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,2.691467,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,11.15387,11.15387,3,0,1.095,11.15387,95.27547,2.043881,0,0,10.62691,8.583026,8.153874,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,12.26926,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,11.93352,8.36,0,-1,0,8.36,129.6982,2.042771,3.573517,4.766869,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,13.12687,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,18.35546,8.36,0,-1,0,8.36,105.8278,0.04720181,9.995457,11.831,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,20.191,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013179,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.578408,1.578408,0,-1,0,1.578408,0,0,2.220446E-16,0,0,1.661482,1.578408,0,0,0,29.59898,0,1.661482,-1.661482,37.24872,95.50935,0.2013179,1.736249,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,8.966516,8.36,0,-1,0,8.36,0,0,0.6065167,1.503168,0,8.8,8.36,0,0,1.846092,27.9375,0,8.8,-8.8,27.97271,71.72475,0.2013179,9.863169,0,0,27.9375
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.005079,7.005079,0,-1,0,7.005079,0,0,8.881784E-16,0,0,7.373767,7.005079,0,0,11.62387,19.1375,0,7.373767,-7.373767,20.20008,51.79496,0.2013179,7.705586,0,0,19.1375
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6754326,0.6754326,0,-1,0,0.6754326,0,0,1.110223E-16,0,0,0.7109817,0.6754326,0,0,19.81694,11.76373,0,0.7109817,-0.7109817,19.45063,49.87332,0.2013179,0.7429758,0,0,11.76373
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.720906,2.720906,0,-1,0,2.720906,0,0,4.440892E-16,0,0,2.864112,2.720906,0,0,20.60692,11.05275,0,2.864112,-2.864112,16.43159,42.13221,0.2013179,2.992997,0,0,11.05275
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7006423,0.7006423,0,-1,0,0.7006423,0,0,1.110223E-16,0,0,0.7375182,0.7006423,0,0,23.78927,8.188635,0,0.7375182,-0.7375182,15.65418,40.13885,0.2013179,0.7707065,0,0,8.188635
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.636169,2.636169,0,-1,0,2.636169,0,0,0,0,0,2.774915,2.636169,0,0,24.60873,7.451117,0,2.774915,-2.774915,12.72917,32.63882,0.2013179,2.899786,0,0,7.451117
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.2474,4.2474,0,-1,0,4.2474,0,0,0,0.2297478,0,4.470947,4.2474,0,0,27.69197,4.676202,0,4.470947,-4.470947,8.016374,20.55476,0.2013179,4.67214,0,0,4.676202
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.337445,0.1949922,0,-1,0,0.1949922,0,0,3.142453,3.476197,0,0.2052549,0.1949922,0,0,32.65969,0.2052549,0,0.2052549,-0.2052549,7.800015,20,0.2013179,3.671189,0,0,0.2052549
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.578188,0,0,-1,0,0,0,0,1.578188,1.736007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013179,1.736007,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.886784,0,0,-1,0,0,0,0,2.886784,3.175462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013179,3.175462,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.638024,1.638024,10.43802,0,2.97682,1.638024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013493,1.801826,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.156108,2.156108,10.95611,0,3.107895,2.156108,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013919,2.371719,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,9.765146,9.765146,12,0,3.372,9.765146,22.49256,0,0,0,2.196431,0,0,2.234854,2.123111,16.16775,15.048,4.319543,0,4.319543,27.75988,71.17903,0.2014184,10.74166,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,9.839843,9.839843,12,0,3.372,9.839843,59.39148,0,0,0,5.844028,0,0,2.160157,2.052149,11.84821,18.93559,7.896177,0,7.896177,35.25085,90.38661,0.2014628,10.82383,4.675222,12,24.77962
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,7.178876,7.178876,0,-1,0,7.178876,122.6336,0,0,0,8.803715,7.556712,7.178876,0,0,3.952034,26.04215,1.247004,0,1.247004,36.43386,93.41997,0.2014435,7.896764,7.042972,0,34.84586
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.756153,5.756153,0,0,0,5.756153,176.4534,1.392788,0,0,10.15693,6.059108,5.756153,0,0,2.70503,27.16445,2.70503,0,2.70503,39.00008,100,0.2014016,6.331768,8.125542,0,37.32138
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5588009,0.5588009,0,0,0,0.5588009,1894.927,10.00066,0,0,10.58887,0.5882115,0.5588009,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,0.614681,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,11.23764,11.23764,3,0,1.095,11.23764,104.4202,3.063171,0,0,11.73437,8.671199,8.237638,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,12.3614,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,16.98608,16.98608,8.626079,0,2.518398,16.98608,67.58949,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,18.68469,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,11.14256,8.36,0,-1,0,8.36,120.7002,1.29054,2.782555,3.896811,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,12.25681,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,14.18753,8.36,0,-1,0,8.36,107.9835,0.227422,5.827531,7.246284,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,15.60628,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014016,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.228202,3.228202,0,-1,0,3.228202,84.41882,0,0,0,2.72521,3.398108,3.228202,0,0,0,29.59898,0,0.6728976,-0.6728976,38.29078,98.1813,0.2014016,3.551023,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.570696,1.570696,0,-1,0,1.570696,0,0,2.220446E-16,0,0,1.653364,1.570696,0,0,0.747664,28.92608,0,1.653364,-1.653364,36.54799,93.71259,0.2014016,1.727765,0,0,28.92608
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.63532,8.36,0,-1,0,8.36,0,0,2.275325,3.338857,0,8.8,8.36,0,0,2.584735,27.27272,0,8.8,-8.8,27.27197,69.92799,0.2014016,11.69886,0,0,27.27272
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.301037,8.301037,0,-1,0,8.301037,0,0,1.776357E-15,0.7711402,0,8.737933,8.301037,0,0,12.36251,18.47272,0,8.737933,-8.737933,18.06138,46.31113,0.2014016,9.13114,0,0,18.47272
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.352695,3.352695,0,-1,0,3.352695,0,0,4.440892E-16,0,0,3.529152,3.352695,0,0,22.07133,9.734784,0,3.529152,-3.529152,14.34133,36.77256,0.2014016,3.687964,0,0,9.734784
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.3286,1.3286,0,-1,0,1.3286,0,0,2.220446E-16,0,0,1.398526,1.3286,0,0,25.99261,6.205632,0,1.398526,-1.398526,12.86715,32.99263,0.2014016,1.46146,0,0,6.205632
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.601821,1.601821,0,-1,0,1.601821,0,0,2.220446E-16,0,0,1.686128,1.601821,0,0,27.54652,4.807106,0,1.686128,-1.686128,11.08982,28.43537,0.2014016,1.762003,0,0,4.807106
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.194036,2.964929,0,-1,0,2.964929,0,0,0.2291067,0.5485103,0,3.120978,2.964929,0,0,29.42,3.120978,0,3.120978,-3.120978,7.800015,20,0.2014016,3.513439,0,0,3.120978
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.598196,0,0,-1,0,0,0,0,3.598196,3.958015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014016,3.958015,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.817753,0,0,-1,0,0,0,0,5.817753,6.399528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014016,6.399528,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.425822,0,0,-1,0,0,0,0,5.425822,5.968404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014016,5.968404,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.543971,0,0,-1,0,0,0,0,4.543971,4.998368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014016,4.998368,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.763587,2.763587,11.56359,0,3.261588,2.763587,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014572,3.039946,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.560587,2.560587,11.36059,0,3.210228,2.560587,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015083,2.816645,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,9.10064,9.10064,12,0,3.372,9.10064,29.97264,0,0,0,2.727702,0,0,2.899359,2.754392,16.16775,15.048,5.482093,0,5.482093,28.86277,74.00696,0.201542,10.0107,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,16.61729,16.61729,12,0,3.372,16.61729,32.15755,0,0,0,5.343712,4.860301,4.617286,0,0,10.68566,19.98188,0.4834113,0,0.4834113,29.32137,75.18286,0.2015444,18.27901,4.27497,12,25.3256
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,15.60831,8.36,0,-1,0,8.36,70.6674,0,7.248306,8.809137,5.907795,8.8,8.36,0,0,10.20225,20.41695,0,2.892205,-2.892205,26.27272,67.36582,0.2015444,17.16914,4.726236,0,26.32475
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,13.1072,13.1072,12,0,3.372,13.1072,58.06889,0,0,0,7.611204,1.165472,1.107198,0,0,13.41581,17.52475,6.445733,0,6.445733,32.38768,83.04517,0.2015768,14.41792,6.088963,12,25.13595
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,16.91881,16.91881,12,0,3.372,16.91881,43.44706,0,0,0,7.350728,5.177699,4.918814,0,0,6.970077,23.32591,2.173028,0,2.173028,34.4492,88.3311,0.2015877,18.61069,5.880582,12,30.67664
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.774235,4.774235,0,0,0,4.774235,194.4419,0,0,0,9.283112,5.02551,4.774235,0,0,4.797049,25.28163,4.257601,0,4.257601,38.48831,98.68778,0.2015219,5.251658,7.426489,0,34.56475
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.665472,8.665472,3,0,1.095,8.665472,86.98467,1.03453,0,0,7.537632,5.963655,5.665472,0,0,0.5394476,29.11348,0.5394476,0,0.5394476,39.00008,100,0.2015136,9.53202,6.030106,12,36.65111
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.38715,8.36,0,-1,0,8.36,96.67824,0,2.027154,3.065869,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2015136,11.42587,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.437511,7.437511,0,-1,0,7.437511,113.7882,0,0,0,8.463011,7.828959,7.437511,0,0,0.7974439,28.88128,0.6340514,0,0.6340514,38.84507,99.60255,0.2015038,8.181262,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,14.89299,8.36,0,-1,0,8.36,68.7029,0,6.532987,8.022285,5.743562,8.8,8.36,0,0,0.1633925,29.45193,0,3.056438,-3.056438,35.6233,91.34161,0.2015038,16.38229,4.59485,0,35.19549
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,10.10272,8.36,0,-1,0,8.36,29.26649,0,1.742715,2.752987,2.446679,8.8,8.36,0,0,3.559434,26.39549,0,6.353322,-6.353322,28.92631,74.16988,0.2015038,11.11299,1.957343,0,28.84216
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,9.037889,8.36,0,-1,0,8.36,0,0,0.6778889,1.581678,0,8.8,8.36,0,0,10.61868,20.04217,0,8.8,-8.8,19.6503,50.38528,0.2015038,9.941678,0,0,20.04217
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,24.0893,8.36,0,-1,0,8.36,0,0,15.7293,18.13823,0,8.8,8.36,0,0,20.39646,11.24217,0,8.8,-8.8,10.37428,26.60068,0.2015038,26.49823,0,0,11.24217
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.39542,2.320057,0,-1,0,2.320057,0,0,11.07536,12.4149,0,2.442166,2.320057,0,0,30.17424,2.442166,0,2.442166,-2.442166,7.800015,20,0.2015038,14.73496,0,0,2.442166
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,17.46792,0,0,-1,0,0,0,0,17.46792,19.21471,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2015038,19.21471,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.517563,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.517563,1.669319,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,1.669319,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.106144,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.106144,1.216759,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,1.216759,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4660728,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4660728,0.5126801,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,0.5126801,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.122821,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.122821,3.435103,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,3.435103,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.41351,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.41351,1.554861,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,1.554861,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2336286,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2336286,0.2569915,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,0.2569915,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.786866,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.786866,4.165553,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015038,4.165553,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.033691,2.033691,10.83369,0,3.076924,2.033691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2015434,2.23706,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7303825,0.7303825,9.530382,0,2.747187,0.7303825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201555,0.8034208,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.710785,5.710785,12,0,3.372,5.710785,17.4299,0,0,0,0.9953842,0,0,6.289215,5.974754,16.16775,15.048,6.970138,0,6.970138,30.27445,77.62665,0.2016031,6.281864,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.972435,2.972435,10.40705,0,2.968984,2.972435,71.8175,0,0,0,2.134729,0,0,7.434618,7.062887,9.197616,21.32113,9.197616,0,9.197616,39.00008,100,0.2016205,3.269678,1.707783,12,23.45585
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,7.799672,7.799672,0,-1,0,7.799672,68.97729,0,0,0.2196392,5.380002,8.210181,7.799672,0,0,0,29.59898,0,2.830178,-2.830178,36.01681,92.35061,0.2016205,8.579639,4.304002,0,34.97898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,10.12394,10.12394,6.705664,0,2.032533,10.12394,66.60282,0,0,0,6.742832,3.59819,3.41828,0,0,3.144643,26.7688,3.144643,0,3.144643,39.00008,100,0.2016362,11.13634,5.394266,12,33.51163
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016362,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.776704,5.776704,0,0,0,5.776704,173.6656,3.951408,0,0,10.03215,6.080741,5.776704,0,0,0,29.59898,0,0,0,39.00008,100,0.2016362,6.354375,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.48386,7.48386,0,0,0,7.48386,113.4252,0.610835,0,0,8.488583,7.877748,7.48386,0,0,0,29.59898,0,0,0,39.00008,100,0.2016362,8.232246,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.664662,1.664662,0,-1,0,1.664662,381.7197,4.602068,0,0,6.354344,1.752276,1.664662,0,0,0,29.59898,0,0,0,39.00008,100,0.2016362,1.831128,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,12.10036,8.36,0,-1,0,8.36,89.44537,0,3.740364,4.9504,7.477633,8.8,8.36,0,0,0,29.59898,0,1.322368,-1.322368,37.60618,96.42591,0.2016362,13.3104,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3940236,0.3940236,0,-1,0,0.3940236,891.076,1.62699,0,0,3.51105,0.4147617,0.3940236,0,0,1.469297,28.27661,1.469297,0,1.469297,39.00008,100,0.2016136,0.4334259,2.80884,0,31.78766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.440315,1.440315,0,-1,0,1.440315,91.28807,0,2.220446E-16,0,1.314836,1.516121,1.440315,0,0,0,29.59898,0,0.2012853,-0.2012853,38.7879,99.45596,0.2016136,1.584347,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.580523,8.36,0,-1,0,8.36,0,0,1.220524,2.178576,0,8.8,8.36,0,0,0.2236504,29.39769,0,8.8,-8.8,29.51189,75.67136,0.2016136,10.53858,0,0,29.39769
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.712297,8.36,0,-1,0,8.36,0,0,1.352298,2.323528,0,8.8,8.36,0,0,10.00143,20.59769,0,8.8,-8.8,20.23588,51.88676,0.2016136,10.68353,0,0,20.59769
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,10.82536,8.36,0,-1,0,8.36,0,0,2.465356,3.547891,0,8.8,8.36,0,0,19.77921,11.79769,0,8.8,-8.8,10.95986,28.10215,0.2016136,11.90789,0,0,11.79769
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.852504,2.847808,0,-1,0,2.847808,0,0,1.004696,1.389946,0,2.997693,2.847808,0,0,29.55698,2.997693,0,2.997693,-2.997693,7.800015,20,0.2016136,4.237754,0,0,2.997693
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.0943,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.0943,4.50373,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016136,4.50373,0,0,8.426001E-16
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.091984,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.091984,1.201183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016136,1.201183,0,0,8.426001E-16
