Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,10.25817,20.36662,3.389445,0,3.389445,32.48383,83.29172,0.1811261,0,2.711556,0,23.75607
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,21.81388,20.36,12,0,3.372,20.36,23.57351,0,1.453878,3.635266,4.799568,8.8,8.36,0,0,6.868725,23.41713,0,4.000432,-4.000432,28.26701,72.47936,0.1811261,23.99527,3.839654,12,28.21669
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,5.051306,5.051306,9.922097,0,2.846291,5.051306,122.4733,0,0,0,6.186501,0,0,4.870791,4.627252,11.31365,19.41669,10.81375,0,10.81375,38.52583,98.78399,0.1811172,5.556437,4.949201,12,25.60319
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,3.077554,3.077554,0,-1,0,3.077554,223.1962,3.129556,0,0,6.868984,3.23953,3.077554,0,0,0.499897,29.14907,0.499897,0,0.499897,39.00008,100,0.1810541,3.385309,5.495187,0,36.01805
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810541,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,15.54665,8.36,0,-1,0,8.36,27.53899,0,7.186646,8.74131,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1810541,17.10131,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1809838,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1809489,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1809489,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,8.580566,8.36,0,-1,0,8.36,0,0,0.2205662,1.078623,0,8.8,8.36,0,0,6.386229,23.85137,0,8.8,-8.8,23.66555,60.68079,0.1809489,9.438622,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.641747,1.641747,0,-1,0,1.641747,0,0,0,0,0,1.728155,1.641747,0,0,16.16401,15.05137,0,1.728155,-1.728155,21.84392,56.00994,0.1809489,1.805922,0,0,15.05137
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,4.197256,4.197256,0,-1,0,4.197256,0,0,8.881784E-16,0,0,4.418164,4.197256,0,0,18.08418,13.32322,0,4.418164,-4.418164,17.18677,44.06854,0.1809489,4.616981,0,0,13.32322
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.901013,3.901013,0,-1,0,3.901013,0,0,4.440892E-16,0,0,4.10633,3.901013,0,0,22.99325,8.905053,0,4.10633,-4.10633,12.85831,32.96997,0.1809489,4.291115,0,0,8.905053
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.634425,1.634425,0,-1,0,1.634425,0,0,2.220446E-16,0,0,1.720447,1.634425,0,0,27.55584,4.798723,0,1.720447,-1.720447,11.0448,28.31995,0.1809489,1.797867,0,0,4.798723
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.541301,1.541301,0,-1,0,1.541301,0,0,0,0,0,1.622423,1.541301,0,0,29.46745,3.078276,0,1.622423,-1.622423,9.33462,23.93488,0.1809489,1.695432,0,0,3.078276
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5532851,0.5532851,0,-1,0,0.5532851,0,0,1.110223E-16,0,0,0.5824054,0.5532851,0,0,31.27014,1.455853,0,0.5824054,-0.5824054,8.720711,22.36075,0.1809489,0.6086136,0,0,1.455853
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91726,0.8734481,0,0,0,8.720711,22.36075,0.1809489,0,0,0,0.8734481
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,4.262445,0.8297756,0,-1,0,0.8297756,0,0,3.43267,3.858914,0,0.8734481,0.8297756,0,0,31.91726,0.8734481,0,0.8734481,-0.8734481,7.800015,20,0.1809489,4.68869,0,0,0.8734481
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809489,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.61597,1.61597,10.41597,0,2.97124,1.61597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813453,1.777566,0,12,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,24.52775,7.524,9.952899,0,9.952899,25.17316,64.54642,0.1812252,0,1.274319,12,9.116899
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,14.57485,16.48161,12.69162,0,12.69162,37.21348,95.41899,0.1807683,0,3.465294,12,20.81323
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,11.05204,8.36,0,-1,0,8.36,86.3954,0,2.692038,3.797241,7.222656,8.8,8.36,0,0,1.883237,27.90406,0,1.577344,-1.577344,35.55082,91.15575,0.1807683,12.15724,5.778124,0,35.12672
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,22.08647,20.36,12,0,3.372,20.36,46.72484,0,1.726467,3.935114,9.513178,8.8,8.36,0,0,3.635842,26.32672,0.7131776,0,0.7131776,36.22739,92.89057,0.1806804,24.29511,7.610542,12,35.8399
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.775757,6.775757,0,0,0,6.775757,163.7666,1.041388,0,0,11.09643,7.132375,6.775757,0,0,2.922664,26.96858,2.922664,0,2.922664,39.00008,100,0.180321,7.453332,8.877143,0,38.06501
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180321,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,2.085974,2.085974,0,0,0,2.085974,607.6896,10.48049,0,0,12.67625,2.195762,2.085974,0,0,0,29.59898,0,0,0,39.00008,100,0.180321,2.294572,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180321,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4580592,0.4580592,0,-1,0,0.4580592,1884.961,8.15207,0,0,8.634238,0.4821676,0.4580592,0,0,0,29.59898,0,0,0,39.00008,100,0.180321,0.5038651,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,9.622084,8.36,0,-1,0,8.36,57.90704,0,1.262083,2.224292,4.841028,8.8,8.36,0,0,0,29.59898,0,3.958972,-3.958972,34.82695,89.29971,0.180321,10.58429,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,5.166231,5.166231,0,-1,0,5.166231,62.80394,0,8.881784E-16,0,3.244597,5.438138,5.166231,0,0,4.398857,25.64001,0,2.193541,-2.193541,32.51476,83.37101,0.180321,5.682854,2.595677,0,28.8846
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,17.2858,8.36,0,-1,0,8.36,5.345077,0,8.925796,10.65438,0.4468484,8.8,8.36,0,0,6.836125,23.44647,0,8.353151,-8.353151,23.70976,60.79415,0.180321,19.01438,0.3574787,0,23.89331
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.81866,3.81866,0,-1,0,3.81866,0,0,4.440892E-16,0,0,4.019643,3.81866,0,0,16.1174,15.09331,0,4.019643,-4.019643,19.47269,49.92987,0.180321,4.200527,0,0,15.09331
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58367,11.07367,0,0,0,19.47269,49.92987,0.180321,0,0,0,11.07367
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.732255,6.732255,0,-1,0,6.732255,0,0,8.881784E-16,0,0,7.086585,6.732255,0,0,20.58367,11.07367,0,7.086585,-7.086585,12.00277,30.77628,0.180321,7.405481,0,0,11.07367
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45766,3.987087,0,0,0,12.00277,30.77628,0.180321,0,0,0,3.987087
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.944988,0.944988,0,-1,0,0.944988,0,0,1.110223E-16,0,0,0.9947243,0.944988,0,0,28.45766,3.987087,0,0.9947243,-0.9947243,10.95424,28.08775,0.180321,1.039487,0,0,3.987087
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2571892,0.2571892,0,-1,0,0.2571892,0,0,5.551115E-17,0,0,0.2707255,0.2571892,0,0,29.56291,2.992362,0,0.2707255,-0.2707255,10.66887,27.35603,0.180321,0.2829081,0,0,2.992362
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.756502,2.585555,0,-1,0,2.585555,0,0,0.1709467,0.4465969,0,2.721637,2.585555,0,0,29.86371,2.721637,0,2.721637,-2.721637,7.800015,20,0.180321,3.032152,0,0,2.721637
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.863551,0,0,-1,0,0,0,0,2.863551,3.149906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180321,3.149906,0,0,0
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.4097576,0,0,-1,0,0,0,0,0.4097576,0.4507333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180321,0.4507333,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.787431,0,0,-1,0,0,0,0,2.787431,3.066174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180321,3.066174,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.428092,3.428092,12,0,3.372,3.428092,0,0,0,0,0,0,0,8.571908,8.143313,32.88775,0,8.143313,0,8.143313,15.52544,39.80874,0.1809581,3.770901,0,12,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.870817,1.870817,10.67082,0,3.035717,1.870817,0,0,0,0,0,0,0,8.8,8.36,24.74444,7.328982,8.36,0,8.36,23.45643,60.14458,0.1813912,2.057899,0,12,7.328982
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,16.38444,14.85298,9.17811,0,9.17811,32.16355,82.47048,0.1813682,0,0.6544883,12,15.67109
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.953745,8.953745,12,0,3.372,8.953745,35.35821,0,0,0,3.165884,0,0,3.046256,2.893943,7.20633,23.11328,6.059826,0,6.059826,37.91241,97.21111,0.1817698,9.849119,2.532707,12,26.27917
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,11.13332,8.36,0,-1,0,8.36,89.77182,0,2.773317,3.886649,7.504924,8.8,8.36,0,0,1.146504,28.56713,0,1.295076,-1.295076,36.54728,93.71078,0.1817698,12.24665,6.00394,0,36.07205
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,9.603902,9.603902,3,0,1.095,9.603902,103.3261,0.3863851,0,0,9.923338,6.951476,6.603902,0,0,2.585477,27.27205,2.585477,0,2.585477,39.00008,100,0.1814572,10.56429,7.938671,12,37.19539
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4709963,0.4709963,0,0,0,0.4709963,2437.33,10.98395,0,0,11.47973,0.4957856,0.4709963,0,0,0,29.59898,0,0,0,39.00008,100,0.1814572,0.5180959,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,6.078176,6.078176,0,0,0,6.078176,195.366,5.476612,0,0,11.87469,6.398081,6.078176,0,0,0,29.59898,0,0,0,39.00008,100,0.1814572,6.685994,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,3.114776,3.114776,0,0,0,3.114776,367.7788,8.176774,0,0,11.45549,3.278711,3.114776,0,0,0,29.59898,0,0,0,39.00008,100,0.1814572,3.426253,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,11.20096,8.36,0,-1,0,8.36,145.0374,3.325131,2.840961,3.961056,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814572,12.32106,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,12.24739,8.36,0,-1,0,8.36,85.81398,0,3.887395,5.112134,7.174049,8.8,8.36,0,0,0,29.59898,0,1.625951,-1.625951,37.28617,95.60538,0.1814572,13.47213,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,9.277757,8.36,0,-1,0,8.36,63.33332,0,0.917757,1.845533,5.294665,8.8,8.36,0,0,1.806612,27.97303,0,3.505335,-3.505335,33.59123,86.13118,0.1814572,10.20553,4.235733,0,33.26769
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007892922,0.007892922,0,-1,0,0.007892922,16611.66,0,0,0,1.311145,0.00830834,0.007892922,0,0,5.701428,24.46769,1.302837,0,1.302837,34.82721,89.30035,0.1813001,0.008682215,1.048916,0,25.77884
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0,0,0,0.3662954,0,0,0,0,4.398591,25.64025,0.3662954,0,0.3662954,35.17471,90.19138,0.181256,0,0.2930363,0,26.00654
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.124572,1.124572,0,-1,0,1.124572,0,0,0,0,0,1.18376,1.124572,0,0,4.032296,25.96991,0,1.18376,-1.18376,33.92691,86.99191,0.181256,1.237029,0,0,25.96991
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,11.33966,8.36,0,-1,0,8.36,0,0,2.979659,4.113626,0,8.8,8.36,0,0,5.347585,24.78615,0,8.8,-8.8,24.6509,63.20731,0.181256,12.47363,0,0,24.78615
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,7.340322,7.340322,0,-1,0,7.340322,0,0,0,0,0,7.726654,7.340322,0,0,15.12536,15.98615,0,7.726654,-7.726654,16.50629,42.32374,0.181256,8.074353,0,0,15.98615
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.111043,1.111043,0,-1,0,1.111043,0,0,2.220446E-16,0,0,1.169519,1.111043,0,0,23.71053,8.259498,0,1.169519,-1.169519,15.27351,39.16277,0.181256,1.222147,0,0,8.259498
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,3.213507,3.213507,0,-1,0,3.213507,0,0,4.440892E-16,0,0,3.382639,3.213507,0,0,25.01,7.089979,0,3.382639,-3.382639,11.7079,30.02018,0.181256,3.534858,0,0,7.089979
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.342446,2.342446,0,-1,0,2.342446,0,0,0,0,0,2.465732,2.342446,0,0,28.76849,3.70734,0,2.465732,-2.465732,9.108785,23.35581,0.181256,2.57669,0,0,3.70734
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.220538,1.179527,0,-1,0,1.179527,0,0,0.04101029,0.1630641,0,1.241608,1.179527,0,0,31.50819,1.241608,0,1.241608,-1.241608,7.800015,20,0.181256,1.342591,0,0,1.241608
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,3.209415,0,0,-1,0,0,0,0,3.209415,3.530356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181256,3.530356,0,0,0
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.860264,0,0,-1,0,0,0,0,3.860264,4.246291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181256,4.246291,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.591523,0,0,-1,0,0,0,0,2.591523,2.850676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181256,2.850676,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.504057,4.504057,12,0,3.372,4.504057,0,0,0,0,0,0,0,7.495943,7.121146,32.88775,0,7.121146,0,7.121146,14.55573,37.3223,0.1817959,4.954463,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.76661,6.409031,8.36,0,8.36,22.48672,57.65814,0.1818686,0,0,12,6.409031
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,9.37576,9.37576,12,0,3.372,9.37576,5.551309,0,0,0,0.5204774,0,0,2.62424,2.493028,17.40661,13.93303,3.013505,0,3.013505,25.34558,64.98854,0.1820843,10.31334,0.4163819,12,14.45351
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,14.3931,16.64519,10.88393,0,10.88393,35.67099,91.46388,0.1818554,0,2.019144,12,19.16912
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0.6389126,0,0,4.148085,0,0,0,0,3.509172,26.44072,3.509172,0,3.509172,39.00008,100,0.1814405,0,3.318468,0,30.58881
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.728203,3.728203,0,0,0,3.728203,188.4012,3.099553,0,0,7.023977,3.924424,3.728203,0,0,0,29.59898,0,0,0,39.00008,100,0.1814405,4.101023,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.274225,1.274225,0,0,0,1.274225,757.3672,8.309273,0,0,9.650562,1.34129,1.274225,0,0,0,29.59898,0,0,0,39.00008,100,0.1814405,1.401647,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,8.456069,8.456069,3,0,1.095,8.456069,125.2093,4.844558,0,0,10.58779,5.743231,5.456069,0,0,0,29.59898,0,0,0,39.00008,100,0.1814405,9.301677,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814405,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,17.38336,8.36,0,-1,0,8.36,104.6849,0,9.023362,10.7617,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1814405,19.1217,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,4.285956,4.285956,0,-1,0,4.285956,117.3481,0.4642394,0,0,5.029489,4.511532,4.285956,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1814341,4.714551,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.71246,8.36,0,-1,0,8.36,41.56641,0,0.35246,1.223706,3.474952,8.8,8.36,0,0,0,29.59898,0,5.325047,-5.325047,33.38699,85.60748,0.1814341,9.583706,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,18.01624,8.36,0,-1,0,8.36,16.53102,0,9.656245,11.45787,1.381994,8.8,8.36,0,0,5.916719,24.27393,0,7.418006,-7.418006,25.56772,65.55812,0.1814341,19.81787,1.105595,0,25.65592
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,14.15895,16.85592,0.635292,0,0.635292,26.17041,67.10349,0.1813592,0,0.5082336,0,17.49122
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52366,17.42769,0,0,0,26.17041,67.10349,0.1813592,0,0,0,17.42769
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,9.642527,8.36,0,-1,0,8.36,0,0,1.282527,2.246779,0,8.8,8.36,0,0,13.52366,17.42769,0,8.8,-8.8,16.8944,43.31888,0.1813592,10.60678,0,0,17.42769
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,18.40937,8.196302,0,-1,0,8.196302,0,0,10.21307,12.054,0,8.627687,8.196302,0,0,23.30144,8.627687,0,8.627687,-8.627687,7.800015,20,0.1813592,20.25031,0,0,8.627687
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,5.116749,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.116749,5.628424,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,5.628424,0,0,8.426001E-16
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.708719,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.708719,2.979591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,2.979591,0,0,8.426001E-16
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.456173,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456173,1.60179,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,1.60179,0,0,8.426001E-16
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1813592,0,0,0,8.426001E-16
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.238581,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.238581,1.362439,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,1.362439,0,0,8.426001E-16
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,1.02063,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.02063,1.122693,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,1.122693,0,0,8.426001E-16
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.422567,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.422567,2.664823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813592,2.664823,0,0,8.426001E-16
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.217342,1.217342,10.01734,0,2.870388,1.217342,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1816543,1.339077,0,12,8.426001E-16
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.06020815,0.06020815,8.860209,0,2.577633,0.06020815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181737,0.06622897,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,14.88068,14.88068,12,0,3.372,14.88068,7.555902,4.440892E-16,0,0,1.12437,3.032299,2.880684,0,0,16.16775,15.048,0,1.907929,-1.907929,21.65087,55.51493,0.181737,16.36875,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,3.176756,3.176756,11.48428,0,3.241523,3.176756,45.99029,0,0,0,1.460999,0,0,8.307526,7.892149,18.28768,13.14007,9.353148,0,9.353148,30.52404,78.26662,0.1821749,3.494431,1.168799,12,14.60107
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.87112,4.87112,0,-1,0,4.87112,79.70408,8.881784E-16,0,0,3.882482,5.127495,4.87112,0,0,8.934526,21.55791,0,1.245014,-1.245014,29.21168,74.9016,0.1821749,5.358232,3.105985,0,25.44039
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,8.430875,8.430875,12,0,3.372,8.430875,56.81393,0,0,0,4.789912,0,0,3.569125,3.390669,10.31787,20.31289,8.180581,0,8.180581,36.97246,94.80099,0.1826785,9.273962,3.831929,12,25.1028
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.162821,0,0,6.300116,0,0,0,0,2.137294,27.67541,2.137294,0,2.137294,39.00008,100,0.1824307,0,5.040092,0,33.97553
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.975673,7.975673,3,0,1.095,7.975673,88.73866,1.839954,0,0,7.077505,5.237551,4.975673,0,0,0,29.59898,0,0,0,39.00008,100,0.1824307,8.77324,5.662004,12,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,4.035515,4.035515,0,0,0,4.035515,178.8949,2.971418,0,0,7.219328,4.24791,4.035515,0,0,0,29.59898,0,0,0,39.00008,100,0.1824307,4.439066,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824307,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.801424,1.801424,0,-1,0,1.801424,317.7621,3.828007,0,0,5.724242,1.896235,1.801424,0,0,0,29.59898,0,0,0,39.00008,100,0.1824307,1.981566,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,9.438657,8.36,0,-1,0,8.36,29.05791,0,1.078657,2.022522,2.429241,8.8,8.36,0,0,0,29.59898,0,6.370759,-6.370759,32.28471,82.78114,0.1824307,10.38252,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,7.078621,23.22822,0.9264268,0,0.9264268,33.16359,85.03468,0.1823234,0,0.7411415,0,24.15465
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,25.4992,8.36,0,-1,0,8.36,6.809913,0,17.1392,19.68912,0.5693087,8.8,8.36,0,0,6.152194,24.062,0,8.230691,-8.230691,24.48768,62.78881,0.1823234,28.04912,0.455447,0,24.63131
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,16.03075,8.36,0,-1,0,8.36,0,0,7.670749,9.273824,0,8.8,8.36,0,0,15.29741,15.83131,0,8.8,-8.8,15.21167,39.0042,0.1823234,17.63382,0,0,15.83131
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,4.144382,4.144382,0,-1,0,4.144382,0,0,0,0,0,4.362508,4.144382,0,0,25.07518,7.031312,0,4.362508,-4.362508,10.61318,27.21323,0.1823234,4.55882,0,0,7.031312
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92241,2.668804,0,0,0,10.61318,27.21323,0.1823234,0,0,0,2.668804
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92241,2.668804,0,0,0,10.61318,27.21323,0.1823234,0,0,0,2.668804
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92241,2.668804,0,0,0,10.61318,27.21323,0.1823234,0,0,0,2.668804
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.302139,2.302139,0,-1,0,2.302139,0,0,0,0,0,2.423305,2.302139,0,0,29.92241,2.668804,0,2.423305,-2.423305,8.058795,20.66354,0.1823234,2.532353,0,0,2.668804
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.696117,0.2332249,0,-1,0,0.2332249,0,0,1.462892,1.632504,0,0.2454999,0.2332249,0,0,32.61497,0.2454999,0,0.2454999,-0.2454999,7.800015,20,0.1823234,1.865729,0,0,0.2454999
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.366652,0,0,-1,0,0,0,0,3.366652,3.703317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823234,3.703317,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.858851,0,0,-1,0,0,0,0,2.858851,3.144737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823234,3.144737,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,5.1092,0,0,-1,0,0,0,0,5.1092,5.62012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823234,5.62012,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.255339,2.255339,11.05534,0,3.133001,2.255339,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827906,2.480873,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.62703,2.62703,11.42703,0,3.227039,2.62703,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833185,2.889733,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.807055,9.807055,12,0,3.372,9.807055,13.3562,0,0,0,1.30985,0,0,2.192944,2.083297,16.16775,15.048,3.393147,0,3.393147,26.88102,68.92556,0.1835341,10.78776,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,10.58338,10.58338,12,0,3.372,10.58338,31.59155,0,0,0,3.343454,0,0,1.41662,1.345789,12.77461,18.10183,4.689243,0,4.689243,31.32963,80.33222,0.183803,11.64172,2.674763,12,21.44529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,9.258471,8.36,0,-1,0,8.36,83.88792,0,0.8984708,1.824318,7.01303,8.8,8.36,0,0,8.085362,22.32215,0,1.78697,-1.78697,29.446,75.5024,0.183803,10.18432,5.610424,0,29.33518
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,12.55258,12.55258,12,0,3.372,12.55258,68.44931,0,0,0,8.592152,0.5816593,0.5525763,0,0,10.07089,20.53518,8.010493,0,8.010493,37.04542,94.98806,0.1842175,13.80783,6.873722,12,29.12733
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.861385,4.861385,0,0,0,4.861385,241.6564,4.570211,0,0,11.74785,5.117248,4.861385,0,0,2.060393,27.74463,2.060393,0,2.060393,39.00008,100,0.1839819,5.347524,9.398281,0,39.49248
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,12.04213,12.04213,3.682133,0,1.26758,12.04213,106.9753,4.082106,0,0,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,13.24635,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,13.40394,13.40394,5.043938,0,1.612116,13.40394,90.72836,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,14.74433,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,6.461128,6.461128,0,-1,0,6.461128,178.4195,4.726727,0,0,11.52791,6.801188,6.461128,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,7.107241,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839819,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,11.60328,8.36,0,-1,0,8.36,2.730427,0,3.243277,4.403605,0.2282637,8.8,8.36,0,0,0,29.59898,0,8.571736,-8.571736,29.96467,76.83234,0.1839819,12.7636,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,9.549104,8.36,0,-1,0,8.36,0,0,1.189104,2.144014,0,8.8,8.36,0,0,9.524152,21.02724,0,8.8,-8.8,20.68866,53.04774,0.1839819,10.50401,0,0,21.02724
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,10.70685,8.36,0,-1,0,8.36,0,0,2.346849,3.417534,0,8.8,8.36,0,0,19.30193,12.22724,0,8.8,-8.8,11.41265,29.26314,0.1839819,11.77753,0,0,12.22724
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,8.517143,3.25588,0,-1,0,3.25588,0,0,5.261263,6.112978,0,3.427242,3.25588,0,0,29.07971,3.427242,0,3.427242,-3.427242,7.800015,20,0.1839819,9.368857,0,0,3.427242
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.221153,0,0,-1,0,0,0,0,2.221153,2.443269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,2.443269,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.287184,0,0,-1,0,0,0,0,3.287184,3.615903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,3.615903,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.772989,0,0,-1,0,0,0,0,2.772989,3.050288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,3.050288,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.475748,0,0,-1,0,0,0,0,1.475748,1.623323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,1.623323,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,1.047051,0,0,-1,0,0,0,0,1.047051,1.151756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,1.151756,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.344264,0,0,-1,0,0,0,0,2.344264,2.578691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839819,2.578691,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,7.109962,7.109962,12,0,3.372,7.109962,0,0,0,0,0,0,0,4.890038,4.645536,32.88775,0,4.645536,0,4.645536,12.20716,31.30034,0.1843038,7.820958,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.455025,2.455025,11.25502,0,3.183521,2.455025,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.24222,4.180983,8.36,0,8.36,20.13815,51.63618,0.1847839,2.700528,0,12,4.180983
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6702003,0.6702003,9.470201,0,2.731961,0.6702003,319.3656,0,0,0,2.140389,0,0,8.8,8.36,19.88222,11.70498,10.50039,0,10.50039,30.0997,77.17855,0.1847096,0.7372203,1.712311,12,13.84537
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,1.049128,1.049128,6.01183,0,1.856993,1.049128,444.8704,0,0,0,4.667261,0,0,4.962702,4.714567,9.381827,21.15533,9.381827,0,9.381827,39.00008,100,0.1841705,1.154041,3.733809,12,25.82259
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,9.278361,9.278361,3,0,1.095,9.278361,104.1656,3.056058,0,0,9.66486,6.608801,6.278361,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,10.2062,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,15.05445,15.05445,6.694446,0,2.029695,15.05445,79.90825,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,16.55989,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,12.15178,12.15178,3.791784,0,1.295321,12.15178,102.6142,3.669457,0,0,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,13.36696,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,29.45178,8.36,0,-1,0,8.36,129.3293,2.011934,21.09179,24.03696,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,32.39696,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.847089,4.847089,0,-1,0,4.847089,121.5427,0.7890817,0,0,5.891281,5.1022,4.847089,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,5.331799,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841705,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.345202,3.345202,0,-1,0,3.345202,14.84311,0,0,0,0.4965322,3.521266,3.345202,0,0,0,29.59898,0,3.024733,-3.024733,35.81173,91.82476,0.1841705,3.679723,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,13.40858,8.36,0,-1,0,8.36,0,0,5.048578,6.389435,0,8.8,8.36,0,0,3.360815,26.57425,0,8.8,-8.8,26.53572,68.04016,0.1841705,14.74944,0,0,26.57425
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,5.010941,5.010941,0,-1,0,5.010941,0,0,8.881784E-16,0,0,5.274674,5.010941,0,0,13.13859,17.77424,0,5.274674,-5.274674,20.97572,53.78379,0.1841705,5.512034,0,0,17.77424
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.620252,7.620252,0,-1,0,7.620252,0,0,0,0.02227673,0,8.021317,7.620252,0,0,18.99934,12.49957,0,8.021317,-8.021317,12.52051,32.10381,0.1841705,8.382277,0,0,12.49957
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.766079,3.766079,0,-1,0,3.766079,0,0,4.440892E-16,0,0,3.964294,3.766079,0,0,27.91192,4.478253,0,3.964294,-3.964294,8.341777,21.38913,0.1841705,4.142687,0,0,4.478253
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.220638,0.4882616,0,-1,0,0.4882616,0,0,0.7323768,0.8544407,0,0.5139595,0.4882616,0,0,32.31669,0.5139595,0,0.5139595,-0.5139595,7.800015,20,0.1841705,1.342702,0,0,0.5139595
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.679221,0,0,-1,0,0,0,0,2.679221,2.947144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841705,2.947144,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2764296,0,0,-1,0,0,0,0,0.2764296,0.3040725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841705,0.3040725,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,3.026394,0,0,-1,0,0,0,0,3.026394,3.329034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841705,3.329034,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841705,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.436742,0,0,-1,0,0,0,0,3.436742,3.780416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841705,3.780416,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,3.10223,3.10223,11.90223,0,3.347264,3.10223,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847359,3.412452,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.952196,4.952196,12,0,3.372,4.952196,0,0,0,0,0,0,0,7.047804,6.695414,24.52775,7.524,6.695414,0,6.695414,22.08283,56.62254,0.1851846,5.447416,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6752163,0.6752163,9.475216,0,2.73323,0.6752163,291.4667,0,0,0,1.968031,0,0,8.8,8.36,17.83234,13.54987,10.32803,0,10.32803,31.88087,81.74564,0.1851292,0.7427379,1.574425,12,15.5179
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,12.9393,12.9393,12,0,3.372,12.9393,41.24256,0,0,0,5.336497,0.988732,0.9392954,0,0,7.504309,22.8451,4.347764,0,4.347764,36.00552,92.32166,0.1853421,14.23322,4.269197,12,28.1816
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,8.203498,8.203498,0,-1,0,8.203498,101.4347,0,0,0.6638482,8.321192,8.635262,8.203498,0,0,3.156544,26.75809,0,0.3140692,-0.3140692,35.67446,91.47279,0.1853421,9.023849,6.656954,0,35.07928
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,11.71654,11.71654,5.113656,0,1.629755,11.71654,89.24064,0,0,0,10.45592,6.950405,6.602885,0,0,3.50551,26.44402,3.50551,0,3.50551,39.00008,100,0.1852492,12.8882,8.364733,12,36.89993
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,30.3226,20.36,12,0,3.372,20.36,61.38644,3.69828,9.962603,12.99486,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,33.35486,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,9.306766,9.306766,3,0,1.095,9.306766,142.8228,6.653484,0,0,13.29218,6.6387,6.306765,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,10.23744,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,28.82836,20.36,12,0,3.372,20.36,55.57868,2.51582,8.468356,11.35119,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,31.71119,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,6.440261,6.440261,0,-1,0,6.440261,167.0098,3.976645,0,0,10.75587,6.779222,6.440261,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,7.084287,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.516543,2.516543,0,-1,0,2.516543,366.385,6.571242,0,0,9.220234,2.648992,2.516543,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,2.768197,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.686355,4.686355,0,-1,0,4.686355,128.2327,1.076434,0,0,6.009439,4.933005,4.686355,0,0,0,29.59898,0,0,0,39.00008,100,0.1852492,5.15499,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,5.023052,5.023052,0,-1,0,5.023052,53.26701,0,0,0,2.675629,5.287423,5.023052,0,0,0,29.59898,0,2.611794,-2.611794,36.24701,92.94086,0.1852492,5.525357,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,14.39917,8.36,0,-1,0,8.36,3.752207,0,6.039171,7.479088,0.3136845,8.8,8.36,0,0,2.901993,26.98718,0,8.486316,-8.486316,27.30164,70.00407,0.1852492,15.83909,0.2509476,0,27.30087
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,9.161439,8.36,0,-1,0,8.36,0,0,0.8014389,1.717583,0,8.8,8.36,0,0,12.33123,18.50087,0,8.8,-8.8,18.02563,46.21947,0.1852492,10.07758,0,0,18.50087
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,14.76752,8.36,0,-1,0,8.36,0,0,6.407517,7.884268,0,8.8,8.36,0,0,22.10901,9.700869,0,8.8,-8.8,8.749615,22.43487,0.1852492,16.24427,0,0,9.700869
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.847807,0.8558256,0,-1,0,0.8558256,0,0,6.991982,7.776762,0,0.9008691,0.8558256,0,0,31.88679,0.9008691,0,0.9008691,-0.9008691,7.800015,20,0.1852492,8.632588,0,0,0.9008691
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.243411,0,0,-1,0,0,0,0,1.243411,1.367752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,1.367752,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.978822,0,0,-1,0,0,0,0,5.978822,6.576705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,6.576705,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,2.164385,0,0,-1,0,0,0,0,2.164385,2.380823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,2.380823,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.298387,0,0,-1,0,0,0,0,2.298387,2.528226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,2.528226,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,4.050973,0,0,-1,0,0,0,0,4.050973,4.45607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,4.45607,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.41646,0,0,-1,0,0,0,0,1.41646,1.558106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,1.558106,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.859924,0,0,-1,0,0,0,0,3.859924,4.245917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852492,4.245917,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.7197804,0.7197804,9.51978,0,2.744504,0.7197804,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854178,0.7917585,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.263528,2.263528,11.06353,0,3.135073,2.263528,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858409,2.489881,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,14.29958,14.29958,12,0,3.372,14.29958,14.45423,0,0,0,2.066894,2.420609,2.299578,0,0,16.16775,15.048,0,0.353715,-0.353715,23.28915,59.71566,0.1858409,15.72954,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,16.56077,14.69429,13.03628,0,13.03628,35.65646,91.42663,0.1853767,0,3.741026,12,19.37057
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,8.125685,8.125685,0,-1,0,8.125685,99.42052,0,0,0.5782533,8.078598,8.553352,8.125685,0,0,3.524488,26.42694,0,0.4747542,-0.4747542,35.15602,90.14346,0.1853767,8.938253,6.462879,0,34.50554
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,6.213674,6.213674,0,0,0,6.213674,169.0984,0,0,0,10.50722,6.540709,6.213674,0,0,4.051993,25.95218,3.966511,0,3.966511,38.91898,99.79207,0.1849469,6.835041,8.405776,0,36.4594
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.68092,3.68092,0,0,0,3.68092,343.13,8.670207,0,0,12.63034,3.874652,3.68092,0,0,0.08548145,29.52205,0.08548145,0,0.08548145,39.00008,100,0.1849377,4.049012,10.10427,0,42.15239
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,9.590845,9.590845,3,0,1.095,9.590845,134.5747,5.969123,0,0,12.90685,6.937731,6.590845,0,0,0,29.59898,0,0,0,39.00008,100,0.1849377,10.54993,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,13.49102,13.49102,5.131024,0,1.634149,13.49102,89.14814,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849377,14.84013,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.880921,5.880921,0,-1,0,5.880921,187.9504,4.86277,0,0,11.05321,6.190444,5.880921,0,0,0,29.59898,0,0,0,39.00008,100,0.1849377,6.469014,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.869763,4.869763,0,-1,0,4.869763,182.154,3.744404,0,0,8.870471,5.126067,4.869763,0,0,0,29.59898,0,0,0,39.00008,100,0.1849377,5.35674,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.830401,8.36,0,-1,0,8.36,76.88487,0,1.470402,2.453442,6.427575,8.8,8.36,0,0,0,29.59898,0,2.372425,-2.372425,36.49932,93.58782,0.1849377,10.81344,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,1.162102,0,0,3.79813,0,0,0,0,2.636028,27.22655,2.636028,0,2.636028,39.00008,100,0.1846532,0,3.038504,0,31.02468
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,11.85264,8.36,0,-1,0,8.36,9.246531,0,3.492639,4.677903,0.77301,8.8,8.36,0,0,0,29.59898,0,8.02699,-8.02699,30.53889,78.30468,0.1846532,13.0379,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,13.68891,8.36,0,-1,0,8.36,0,0,5.32891,6.697801,0,8.8,8.36,0,0,8.918878,21.57199,0,8.8,-8.8,21.26287,54.52008,0.1846532,15.0578,0,0,21.57199
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,10.29585,8.36,0,-1,0,8.36,0,0,1.935848,2.965432,0,8.8,8.36,0,0,18.69666,12.77199,0,8.8,-8.8,11.98686,30.73547,0.1846532,11.32543,0,0,12.77199
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,14.60835,3.773389,0,-1,0,3.773389,0,0,10.83496,12.29579,0,3.971988,3.773389,0,0,28.47443,3.971988,0,3.971988,-3.971988,7.800015,20,0.1846532,16.06918,0,0,3.971988
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,3.158406,0,0,-1,0,0,0,0,3.158406,3.474247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,3.474247,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.245964,0,0,-1,0,0,0,0,1.245964,1.370561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,1.370561,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.953647,0,0,-1,0,0,0,0,1.953647,2.149011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,2.149011,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.400123,0,0,-1,0,0,0,0,1.400123,1.540135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,1.540135,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.351217,0,0,-1,0,0,0,0,1.351217,1.486339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,1.486339,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.775393,0,0,-1,0,0,0,0,4.775393,5.252932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,5.252932,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.1059527,0,0,-1,0,0,0,0,0.1059527,0.1165479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846532,0.1165479,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.5248901,0.5248901,9.32489,0,2.695197,0.5248901,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847892,0.577379,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.429798,2.429798,11.2298,0,3.177139,2.429798,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1852335,2.672778,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.254895,1.254895,10.0549,0,2.879889,1.254895,106.2287,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1853414,1.380385,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,7.295775,7.295775,0,0,0,7.295775,59.70869,0,8.881784E-16,0,4.356213,7.679764,7.295775,0,0,6.474694,23.77175,0,3.323551,-3.323551,29.35431,75.26732,0.1853414,8.025353,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,10.16753,20.4482,7.555508,0,7.555508,36.5221,93.64622,0.18454,0,6.044406,0,28.00371
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,7.49807,7.49807,0,0,0,7.49807,110.1377,0,0,0,8.2582,7.892705,7.49807,0,0,2.612021,27.24816,0.3654942,0,0.3654942,36.86884,94.53529,0.1845014,8.247877,6.60656,0,35.50636
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.740646,2.740646,0,0,0,2.740646,430.5854,6.669405,0,0,11.80082,2.88489,2.740646,0,0,2.246527,27.5771,2.246527,0,2.246527,39.00008,100,0.1842646,3.01471,9.440658,0,39.37793
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.669508,4.669508,0,0,0,4.669508,258.2995,7.146045,0,0,12.06132,4.915271,4.669508,0,0,0,29.59898,0,0,0,39.00008,100,0.1842646,5.136459,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842646,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.889405,7.889405,0,-1,0,7.889405,138.6755,2.636035,0,0.3183451,10.94067,8.304637,7.889405,0,0,0,29.59898,0,0,0,39.00008,100,0.1842646,8.678345,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,16.41232,8.36,0,-1,0,8.36,100.6102,0,8.052322,9.693555,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1842646,18.05355,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,2.139785,2.139785,0,-1,0,2.139785,230.2307,2.241825,0,0,4.926441,2.252405,2.139785,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1842191,2.353763,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.694136,5.694136,0,-1,0,5.694136,56.60385,0,8.881784E-16,0,3.2231,5.993827,5.694136,0,0,0,29.59898,0,2.770727,-2.770727,36.07948,92.51129,0.1842191,6.263549,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,12.32491,8.36,0,-1,0,8.36,5.163558,0,3.964915,5.197406,0.4316734,8.8,8.36,0,0,3.078585,26.82825,0,8.368326,-8.368326,27.25848,69.89341,0.1842191,13.55741,0.3453387,0,27.25992
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.851947,7.851947,0,-1,0,7.851947,0,0,0,0.2771416,0,8.265207,7.851947,0,0,12.37673,18.45992,0,8.265207,-8.265207,18.54619,47.55424,0.1842191,8.637141,0,0,18.45992
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56029,10.19472,0,0,0,18.54619,47.55424,0.1842191,0,0,0,10.19472
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,14.05843,8.36,0,-1,0,8.36,0,0,5.698429,7.104272,0,8.8,8.36,0,0,21.56029,10.19472,0,8.8,-8.8,9.270177,23.76964,0.1842191,15.46427,0,0,10.19472
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06930472,0.06930472,0,-1,0,0.06930472,0,0,0,0,0,0.07295234,0.06930472,0,0,31.33807,1.394717,0,0.07295234,-0.07295234,9.193278,23.57246,0.1842191,0.07623519,0,0,1.394717
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.7424635,0.7424635,0,-1,0,0.7424635,0,0,1.110223E-16,0,0,0.7815405,0.7424635,0,0,31.41913,1.321765,0,0.7815405,-0.7815405,8.369462,21.46012,0.1842191,0.8167098,0,0,1.321765
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.408029,0.5132133,0,-1,0,0.5132133,0,0,0.8948156,1.035619,0,0.5402245,0.5132133,0,0,32.2875,0.5402245,0,0.5402245,-0.5402245,7.800015,20,0.1842191,1.548832,0,0,0.5402245
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,4.077382,0,0,-1,0,0,0,0,4.077382,4.48512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842191,4.48512,0,0,0
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,3.220119,0,0,-1,0,0,0,0,3.220119,3.542131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842191,3.542131,0,0,0
