Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,7.423023,0,0,-1,0,0,0,0,7.423023,8.165325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842191,8.165325,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,4.094607,0,0,-1,0,0,0,0,4.094607,4.504068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842191,4.504068,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842191,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.520066,4.520066,12,0,3.372,4.520066,0,0,0,0,0,0,0,7.479934,7.105937,32.88775,0,7.105937,0,7.105937,14.5413,37.28531,0.1846707,4.972073,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,8.518964,8.518964,12,0,3.372,8.518964,25.74447,0,0,0,2.193163,0,0,3.481036,3.306984,25.78182,6.395343,5.500146,0,5.500146,19.7592,50.66451,0.1849818,9.370861,1.75453,12,8.588506
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.802756,8.802756,12,0,3.372,8.802756,62.31875,4.440892E-16,0,0,5.485767,0,0,3.197244,3.037381,20.28167,11.34548,8.523149,0,8.523149,27.84496,71.3972,0.1854261,9.683032,4.388614,12,16.83124
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,10.48022,8.36,0,-1,0,8.36,94.31709,0,2.120222,3.168244,7.884908,8.8,8.36,0,0,11.75852,19.01631,0,0.9150916,-0.9150916,26.88037,68.9239,0.1854261,11.52824,6.307927,0,26.90122
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,10.23628,10.23628,12,0,3.372,10.23628,105.7481,0,0,0,10.82467,0,0,1.763718,1.675532,12.77529,18.10122,12.5002,0,12.5002,38.73911,99.33085,0.185545,11.25991,8.659738,12,28.92589
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.971,10.971,3,0,1.095,10.971,112.2102,3.64497,0,0,12.31058,8.390525,7.970998,0,0,0.2750852,29.3514,0.2750852,0,0.2750852,39.00008,100,0.1855164,12.0681,9.848464,12,41.66198
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855164,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.571405,6.571405,0,0,0,6.571405,157.4088,3.4267,0,0,10.34397,6.917268,6.571405,0,0,0,29.59898,0,0,0,39.00008,100,0.1855164,7.228546,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.674166,5.674166,0,-1,0,5.674166,168.4574,3.585747,0,0,9.558554,5.972806,5.674166,0,0,0,29.59898,0,0,0,39.00008,100,0.1855164,6.241582,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,7.007329,7.007329,0,-1,0,7.007329,118.8918,0.9550064,0,0,8.331141,7.376135,7.007329,0,0,0,29.59898,0,0,0,39.00008,100,0.1855164,7.708061,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,17.60749,8.36,0,-1,0,8.36,71.16695,0,9.247493,11.00824,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.1855164,19.36824,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1852129,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,9.079314,8.36,0,-1,0,8.36,6.610724,0,0.7193138,1.627245,0.5526565,8.8,8.36,0,0,0.2430252,29.38025,0,8.247343,-8.247343,30.07606,77.11795,0.1852129,9.987246,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40674,21.13291,0,0,0,30.07606,77.11795,0.1852129,0,0,0,21.13291
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40674,21.13291,0,0,0,30.07606,77.11795,0.1852129,0,0,0,21.13291
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,8.099454,8.099454,0,-1,0,8.099454,0,0,1.776357E-15,0.5493991,0,8.525741,8.099454,0,0,9.40674,21.13291,0,8.525741,-8.525741,21.08914,54.07461,0.1852129,8.909399,0,0,21.13291
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3959806,0.3959806,0,-1,0,0.3959806,0,0,5.551115E-17,0,0,0.4168217,0.3959806,0,0,18.87979,12.60717,0,0.4168217,-0.4168217,20.64977,52.94803,0.1852129,0.4355787,0,0,12.60717
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,6.202458,6.202458,0,-1,0,6.202458,0,0,8.881784E-16,0,0,6.528903,6.202458,0,0,19.34292,12.19035,0,6.528903,-6.528903,13.7677,35.30173,0.1852129,6.822704,0,0,12.19035
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59726,5.661446,0,0,0,13.7677,35.30173,0.1852129,0,0,0,5.661446
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.165671,1.165671,0,-1,0,1.165671,0,0,0,0,0,1.227022,1.165671,0,0,26.59726,5.661446,0,1.227022,-1.227022,12.47431,31.98534,0.1852129,1.282238,0,0,5.661446
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.92811,1.92811,0,-1,0,1.92811,0,0,2.220446E-16,0,0,2.02959,1.92811,0,0,27.96062,4.434424,0,2.02959,-2.02959,10.33493,26.49978,0.1852129,2.120922,0,0,4.434424
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,1.047839,1.047839,0,-1,0,1.047839,0,0,0,0,0,1.102988,1.047839,0,0,30.21572,2.404834,0,1.102988,-1.102988,9.172281,23.51862,0.1852129,1.152623,0,0,2.404834
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44126,1.301846,0,0,0,9.172281,23.51862,0.1852129,0,0,0,1.301846
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,4.100991,4.100991,12,0,3.372,4.100991,0,0,0,0,0,0,0,7.899009,7.504058,31.44126,1.301846,7.504058,0,7.504058,16.29126,41.77237,0.1856757,4.511091,0,12,1.301846
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,3.02643,3.02643,11.82643,0,3.328087,3.02643,0,0,0,0,0,0,0,8.8,8.36,23.9372,8.055498,8.36,0,8.36,24.22225,62.1082,0.1861867,3.329073,0,12,8.055498
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,10.82159,10.82159,12,0,3.372,10.82159,13.02511,0,0,0,1.409524,0,0,1.178411,1.119491,15.5772,15.5795,2.529015,0,2.529015,26.62148,68.26008,0.1863178,11.90375,1.127619,12,16.98902
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,8.634712,8.634712,12,0,3.372,8.634712,47.57544,0,0,0,4.108002,0,0,3.365288,3.197024,13.04819,17.85561,7.305026,0,7.305026,33.55164,86.02967,0.186694,9.498183,3.286402,12,21.96361
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,16.62985,8.36,0,-1,0,8.36,79.38016,0,8.26985,9.932835,6.636181,8.8,8.36,0,0,5.74316,24.43013,0,2.163819,-2.163819,31.27077,80.18131,0.186694,18.29284,5.308945,0,31.06631
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0.35144,0,0,8.498843,0,0,0,0,8.147403,22.26632,8.147403,0,8.147403,39.00008,100,0.1858588,0,6.799074,0,30.76516
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,5.340465,5.340465,0,0,0,5.340465,202.0803,5.170483,0,0,10.79203,5.621542,5.340465,0,0,0,29.59898,0,0,0,39.00008,100,0.1858588,5.874512,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,4.157184,4.157184,0,0,0,4.157184,300.7251,8.12571,0,0,12.50169,4.375983,4.157184,0,0,0,29.59898,0,0,0,39.00008,100,0.1858588,4.572902,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.98479,10.98479,3,0,1.095,10.98479,108.3782,3.50008,0,0,11.90512,8.405039,7.984787,0,0,0,29.59898,0,0,0,39.00008,100,0.1858588,12.08327,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,9.576047,8.36,0,-1,0,8.36,129.406,2.018344,1.216047,2.173652,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1858588,10.53365,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,15.61374,8.36,0,-1,0,8.36,84.74126,0,7.253736,8.815109,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1858588,17.17511,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.977277,8.36,0,-1,0,8.36,65.17408,0,0.6172765,1.515004,5.448553,8.8,8.36,0,0,1.906256,27.88335,0,3.351447,-3.351447,33.65891,86.30473,0.1858588,9.875004,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,8.426203,8.36,0,-1,0,8.36,24.57276,0,0.06620308,0.9088234,2.054282,8.8,8.36,0,0,5.630086,24.5319,0,6.745718,-6.745718,26.5483,68.07243,0.1858588,9.268824,1.643426,0,26.58618
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,17.49865,8.36,0,-1,0,8.36,4.801986,0,9.138647,10.88851,0.401446,8.8,8.36,0,0,13.12533,17.78618,0,8.398554,-8.398554,17.69545,45.37284,0.1858588,19.24851,0.3211568,0,18.18763
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45705,9.38763,0,0,0,17.69545,45.37284,0.1858588,0,0,0,9.38763
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45705,9.38763,0,0,0,17.69545,45.37284,0.1858588,0,0,0,9.38763
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7904506,0.7904506,0,-1,0,0.7904506,0,0,1.110223E-16,0,0,0.8320533,0.7904506,0,0,22.45705,9.38763,0,0.8320533,-0.8320533,16.81838,43.12398,0.1858588,0.8694957,0,0,9.38763
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.9713593,0.9713593,0,-1,0,0.9713593,0,0,0,0,0,1.022483,0.9713593,0,0,23.38156,8.555575,0,1.022483,-1.022483,15.74059,40.36041,0.1858588,1.068495,0,0,8.555575
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.129761,1.129761,0,-1,0,1.129761,0,0,2.220446E-16,0,0,1.189222,1.129761,0,0,24.51765,7.533092,0,1.189222,-1.189222,14.48704,37.14619,0.1858588,1.242737,0,0,7.533092
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5891094,0.5891094,0,-1,0,0.5891094,0,0,0,0,0,0.6201152,0.5891094,0,0,25.83901,6.34387,0,0.6201152,-0.6201152,13.83338,35.47014,0.1858588,0.6480204,0,0,6.34387
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.629123,3.629123,0,-1,0,3.629123,0,0,4.440892E-16,0,0,3.82013,3.629123,0,0,26.52803,5.723755,0,3.82013,-3.82013,9.806612,25.14511,0.1858588,3.992036,0,0,5.723755
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4422765,0.4422765,0,-1,0,0.4422765,0,0,5.551115E-17,0,0,0.4655543,0.4422765,0,0,30.77262,1.903625,0,0.4655543,-0.4655543,9.315875,23.88681,0.1858588,0.4865042,0,0,1.903625
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.469901,1.366167,0,-1,0,1.366167,0,0,2.103734,2.450724,0,1.438071,1.366167,0,0,31.2899,1.438071,0,1.438071,-1.438071,7.800015,20,0.1858588,3.816891,0,0,1.438071
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.59769,0,0,-1,0,0,0,0,2.59769,2.857459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858588,2.857459,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,2.145316,2.145316,10.94532,0,3.105165,2.145316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862303,2.359847,0,12,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.450213,1.450213,10.25021,0,2.929304,1.450213,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1864922,1.595234,0,12,7.524
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,21.35252,20.36,12,0,3.372,20.36,4.474286,0,0.9925246,3.127777,0.9109645,8.8,8.36,0,0,16.16775,15.048,0,7.889036,-7.889036,15.34623,39.34922,0.1864922,23.48778,0.7287716,12,15.95896
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.626084,7.626084,12,0,3.372,7.626084,53.70937,0,0,0,4.095921,0,0,4.373916,4.155221,24.93335,7.158965,8.251142,0,8.251142,23.17395,59.42026,0.1869172,8.388692,3.276737,12,11.25489
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.667976,5.667976,0,-1,0,5.667976,84.881,0,8.881784E-16,0,4.811034,5.96629,5.667976,0,0,16.68221,14.58499,0,1.155256,-1.155256,21.9562,56.29784,0.1869172,6.234773,3.848827,0,19.39603
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,22.03228,20.36,12,0,3.372,20.36,47.39354,0,1.672284,3.875512,9.649325,8.8,8.36,0,0,17.96582,13.42974,0.8493251,0,0.8493251,22.76194,58.36383,0.1868312,24.23551,7.71946,12,23.07906
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,16.34582,16.34582,12,0,3.372,16.34582,55.48875,0,0,0,9.070089,4.574543,4.345816,0,0,17.1165,14.19413,4.495546,0,4.495546,27.02679,69.29932,0.186987,17.9804,7.256072,12,23.26422
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,7.352363,7.352363,11.70473,0,3.297296,7.352363,102.648,0,0,0,7.547052,0,0,4.352363,4.134745,12.62095,18.24012,11.6818,0,11.6818,38.10912,97.71548,0.187128,8.0876,6.037642,12,25.78717
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,6.073796,6.073796,0,0,0,6.073796,131.7824,0.6715711,0,0,8.004197,6.39347,6.073796,0,0,0.9391564,28.75374,0.9391564,0,0.9391564,39.00008,100,0.1870337,6.681176,6.403358,0,36.75793
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.5498599,0.5498599,0,-1,0,0.5498599,1670.422,8.60618,0,0,9.18498,0.5788,0.5498599,0,0,0,29.59898,0,0,0,39.00008,100,0.1870337,0.6048459,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.539585,1.539585,0,-1,0,1.539585,187.862,1.271679,0,0,2.892295,1.620615,1.539585,0,0,0,29.59898,0,0,0,39.00008,100,0.1870337,1.693543,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.435262,5.435262,0,-1,0,5.435262,38.91143,0,0,0,2.114938,5.721328,5.435262,0,0,0,29.59898,0,3.60639,-3.60639,35.19861,90.25266,0.1870337,5.978788,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,5.224683,5.224683,0,-1,0,5.224683,48.21472,0,8.881784E-16,0,2.519067,5.499667,5.224683,0,0,4.0071,25.99259,0,2.9806,-2.9806,32.05678,82.19671,0.1870337,5.747152,2.015253,0,28.51165
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,10.52786,8.36,0,-1,0,8.36,7.157601,0,2.16786,3.220646,0.5983755,8.8,8.36,0,0,7.318878,23.01199,0,8.201625,-8.201625,23.41151,60.02939,0.1870337,11.58065,0.4787004,0,23.61036
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,13.27603,8.36,0,-1,0,8.36,0,0,4.916028,6.24363,0,8.8,8.36,0,0,16.4318,14.81036,0,8.8,-8.8,14.13549,36.24479,0.1870337,14.60363,0,0,14.81036
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20957,6.010363,0,0,0,14.13549,36.24479,0.1870337,0,0,0,6.010363
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20957,6.010363,0,0,0,14.13549,36.24479,0.1870337,0,0,0,6.010363
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.50813,1.50813,0,-1,0,1.50813,0,0,2.220446E-16,0,0,1.587505,1.50813,0,0,26.20957,6.010363,0,1.587505,-1.587505,12.46212,31.95408,0.1870337,1.658943,0,0,6.010363
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97347,4.422858,0,0,0,12.46212,31.95408,0.1870337,0,0,0,4.422858
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,4.313395,4.201715,0,-1,0,4.201715,0,0,0.1116799,0.5430193,0,4.422858,4.201715,0,0,27.97347,4.422858,0,4.422858,-4.422858,7.800015,20,0.1870337,4.744734,0,0,4.422858
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.510913,0,0,-1,0,0,0,0,1.510913,1.662004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870337,1.662004,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.467836,0,0,-1,0,0,0,0,3.467836,3.81462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870337,3.81462,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.841327,0,0,-1,0,0,0,0,3.841327,4.225459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870337,4.225459,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,3.229239,0,0,-1,0,0,0,0,3.229239,3.552163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870337,3.552163,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870337,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,4.013941,4.013941,12,0,3.372,4.013941,0,0,0,0,0,0,0,7.986059,7.586756,32.88775,0,7.586756,0,7.586756,14.99744,38.45491,0.187475,4.415335,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,11.49814,11.49814,12,0,3.372,11.49814,13.0193,0,0,0,1.496977,0,0,0.501858,0.4767651,25.301,6.82808,1.973743,0,1.973743,16.8699,43.25607,0.1875662,12.64796,1.197582,12,8.325058
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,23.32726,8.604448,11.85868,0,11.85868,28.12003,72.10249,0.1872513,0,2.798941,12,12.10312
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.744394,7.744394,0,-1,0,7.744394,87.69904,0,0,0.158834,6.79176,8.151995,7.744394,0,0,11.46858,19.27726,0,1.360234,-1.360234,26.68622,68.42606,0.1872513,8.518834,5.433408,0,26.06902
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,12.97995,17.91702,9.993801,0,9.993801,36.16717,92.73615,0.186264,0,7.995041,0,27.91082
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,7.748497,0,0,10.73465,0,0,0,0,2.98615,26.91144,2.98615,0,2.98615,39.00008,100,0.1859711,0,8.587718,0,37.64609
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859711,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,8.043693,8.043693,3,0,1.095,8.043693,106.4785,3.255653,0,0,8.564802,5.30915,5.043692,0,0,0,29.59898,0,0,0,39.00008,100,0.1859711,8.848062,6.851842,12,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,19.44258,8.36,0,-1,0,8.36,101.9526,0,11.08259,13.02684,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1859711,21.38684,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.185941,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185941,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.986247,5.986247,0,-1,0,5.986247,37.10514,0,8.881784E-16,0,2.221205,6.301312,5.986247,0,0,0,29.59898,0,4.080107,-4.080107,34.69927,88.97231,0.185941,6.584871,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.941732,3.941732,0,-1,0,3.941732,14.55037,0,0,0,0.5735367,4.149191,3.941732,0,0,4.533453,25.51887,0,3.575655,-3.575655,30.9302,79.30804,0.185941,4.335905,0.4588293,0,26.09241
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,17.37821,8.36,0,-1,0,8.36,0,0,9.018213,10.75603,0,8.8,8.36,0,0,8.506402,21.94322,0,8.8,-8.8,21.65418,55.52343,0.185941,19.11604,0,0,21.94322
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,15.02562,8.36,0,-1,0,8.36,0,0,6.665625,8.168187,0,8.8,8.36,0,0,18.28418,13.14322,0,8.8,-8.8,12.37817,31.73883,0.185941,16.52819,0,0,13.14322
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,8.466418,4.126056,0,-1,0,4.126056,0,0,4.340363,5.187005,0,4.343216,4.126056,0,0,28.06196,4.343216,0,4.343216,-4.343216,7.800015,20,0.185941,9.313061,0,0,4.343216
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,1.013698,0,0,-1,0,0,0,0,1.013698,1.115067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,1.115067,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.627872,0,0,-1,0,0,0,0,4.627872,5.09066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,5.09066,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,6.032204,0,0,-1,0,0,0,0,6.032204,6.635424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,6.635424,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.5082,0,0,-1,0,0,0,0,2.5082,2.75902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,2.75902,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.219139,0,0,-1,0,0,0,0,1.219139,1.341052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,1.341052,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.291918,0,0,-1,0,0,0,0,1.291918,1.421109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,1.421109,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185941,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.280737,3.280737,12,0,3.372,3.280737,0,0,0,0,0,0,0,8.719263,8.2833,32.88775,0,8.2833,0,8.2833,15.65824,40.14926,0.1864186,3.608811,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.60445,7.45497,10.43603,0,10.43603,25.55873,65.53508,0.1862543,0,1.660826,12,9.531002
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,11.48675,11.48675,12,0,3.372,11.48675,42.35698,0,0,0,4.86544,0,0,0.5132511,0.4875885,14.16842,16.8474,5.353029,0,5.353029,30.63706,78.55641,0.1864865,12.63542,3.892352,12,21.71284
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.609446,6.609446,0,-1,0,6.609446,111.0196,0,0,0,7.337782,6.957311,6.609446,0,0,8.815392,21.66512,0.3804713,0,0.3804713,30.99801,79.48192,0.1864496,7.27039,5.870226,0,29.00291
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.822296,2.822296,0,0,0,2.822296,277.7593,0,0,0,7.839188,2.970838,2.822296,0,0,8.434921,22.00755,4.86835,0,4.86835,35.61653,91.32426,0.1859789,3.104525,6.27135,0,29.84674
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,5.79647,0,0,9.363041,0,0,0,0,3.566571,26.38906,3.566571,0,3.566571,39.00008,100,0.1856355,0,7.490433,0,35.75211
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,7.474307,7.474307,0,0,0,7.474307,111.6866,0.480108,0,0,8.347799,7.867691,7.474307,0,0,0,29.59898,0,0,0,39.00008,100,0.1856355,8.221737,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856355,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,8.583376,8.36,0,-1,0,8.36,114.9538,0.8101413,0.223376,1.081714,9.610141,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856355,9.441713,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856355,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,12.18076,8.36,0,-1,0,8.36,72.39114,0,3.820759,5.038835,6.051899,8.8,8.36,0,0,0,29.59898,0,2.7481,-2.7481,36.10332,92.57245,0.1856355,13.39884,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,19.7165,8.36,0,-1,0,8.36,32.48167,0,11.3565,13.32815,2.715468,8.8,8.36,0,0,3.053445,26.85088,0,6.084532,-6.084532,29.68967,76.1272,0.1856355,21.68815,2.172374,0,29.56635
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,8.078867,8.078867,0,-1,0,8.078867,4.287004,0,0,0.5267535,0.3463414,8.50407,8.078867,0,0,9.814036,20.76635,0,8.157729,-8.157729,21.09066,54.07852,0.1856355,8.886753,0.2770731,0,21.11269
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,2.119491,2.119491,0,-1,0,2.119491,0,0,0,0,0,2.231044,2.119491,0,0,18.87818,12.60862,0,2.231044,-2.231044,18.73894,48.04846,0.1856355,2.331441,0,0,12.60862
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.72918,7.72918,0,-1,0,7.72918,0,0,8.881784E-16,0.1420981,0,8.135979,7.72918,0,0,21.35712,10.37757,0,8.135979,-8.135979,10.16286,26.05857,0.1856355,8.502098,0,0,10.37757
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.657986,2.129514,0,-1,0,2.129514,0,0,5.528472,6.294271,0,2.241594,2.129514,0,0,30.39709,2.241594,0,2.241594,-2.241594,7.800015,20,0.1856355,8.423785,0,0,2.241594
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.363715,0,0,-1,0,0,0,0,3.363715,3.700087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,3.700087,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.769521,0,0,-1,0,0,0,0,1.769521,1.946473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,1.946473,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.570349,0,0,-1,0,0,0,0,2.570349,2.827384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,2.827384,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.662666,0,0,-1,0,0,0,0,2.662666,2.928933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,2.928933,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856355,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,3.213383,3.213383,12,0,3.372,3.213383,0,0,0,0,0,0,0,8.786617,8.347286,32.88775,0,8.347286,0,8.347286,15.71895,40.30491,0.18611,3.534721,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.271494,1.271494,10.07149,0,2.884088,1.271494,146.8388,1.776357E-15,0,0,1.867046,0,0,8.8,8.36,24.54047,7.512558,10.22705,0,10.22705,25.42118,65.18237,0.1861533,1.398643,1.493637,12,9.379604
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,14.37891,14.37891,12,0,3.372,14.37891,27.44945,0,0,0,3.946931,2.504117,2.378911,0,0,14.31342,16.7169,1.442814,0,1.442814,26.78995,68.69204,0.1862131,15.8168,3.157545,12,20.66383
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,9.468517,8.36,0,-1,0,8.36,71.35484,0,1.108518,2.055369,5.965265,8.8,8.36,0,0,12.87061,18.01543,0,2.834735,-2.834735,23.80188,61.03033,0.1862131,10.41537,4.772212,0,23.9807
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,6.227897,6.227897,0,0,0,6.227897,143.1303,0,0,0,8.914004,6.55568,6.227897,0,0,16.02031,15.1807,2.358324,0,2.358324,26.03918,66.76699,0.1859884,6.850686,7.131204,0,24.0947
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,8.592294,8.592294,10.45131,0,2.980181,8.592294,136.2282,0,0,0,11.70513,0,0,1.859015,1.766064,13.66199,17.30319,13.4712,0,13.4712,38.81908,99.53589,0.1857796,9.451524,9.364105,12,29.00832
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.26415,0,0,9.454943,0,0,0,0,0.1907936,29.42726,0.1907936,0,0.1907936,39.00008,100,0.1857616,0,7.563954,0,38.88221
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,13.23504,13.23504,4.875041,0,1.569386,13.23504,77.1059,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857616,14.55855,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857616,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,10.07772,8.36,0,-1,0,8.36,85.89851,0,1.71772,2.725492,7.181115,8.8,8.36,0,0,0,29.59898,0,1.618885,-1.618885,37.29362,95.62448,0.1857616,11.08549,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,9.358453,8.36,0,-1,0,8.36,53.29788,0,0.9984528,1.934298,4.455703,8.8,8.36,0,0,1.798761,27.98009,0,4.344297,-4.344297,32.71433,83.88274,0.1857616,10.2943,3.564562,0,32.43579
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,16.03844,8.36,0,-1,0,8.36,35.91022,0,7.678436,9.28228,3.002095,8.8,8.36,0,0,6.625758,23.6358,0,5.797905,-5.797905,26.6028,68.21218,0.1857616,17.64228,2.401676,0,26.63789
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.343053,2.343053,0,-1,0,2.343053,29.90865,0,4.440892E-16,0,0.7007754,2.466371,2.343053,0,0,13.06787,17.83789,0,1.765596,-1.765596,24.7417,63.44014,0.1857616,2.577358,0.5606204,0,18.53867
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,26.57993,8.36,0,-1,0,8.36,0,0,18.21993,20.87793,0,8.8,8.36,0,0,15.02965,16.07229,0,8.8,-8.8,15.46569,39.65553,0.1857616,29.23793,0,0,16.07229
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,19.90007,6.90868,0,-1,0,6.90868,0,0,12.99139,14.9814,0,7.272295,6.90868,0,0,24.80743,7.272295,0,7.272295,-7.272295,7.800015,20,0.1857616,21.89008,0,0,7.272295
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,13.60971,0,0,-1,0,0,0,0,13.60971,14.97068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,14.97068,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.532114,0,0,-1,0,0,0,0,2.532114,2.785325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,2.785325,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,5.374762,0,0,-1,0,0,0,0,5.374762,5.912238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,5.912238,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.921986,0,0,-1,0,0,0,0,1.921986,2.114185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,2.114185,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,2.098533,0,0,-1,0,0,0,0,2.098533,2.308386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,2.308386,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.7435369,0,0,-1,0,0,0,0,0.7435369,0.8178906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857616,0.8178906,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.855794,2.855794,11.65579,0,3.284916,2.855794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186207,3.141373,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.526264,1.526264,10.32626,0,2.948545,1.526264,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1864604,1.678891,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,6.329156,6.329156,12,0,3.372,6.329156,18.36789,0,0,0,1.162532,0,0,5.670844,5.387301,16.16775,15.048,6.549834,0,6.549834,29.87572,76.60426,0.1868036,6.962072,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,6.147528,0,1.891325,0,0,0,0,0,3.777767,0,0,6.147528,5.840152,9.61792,20.94285,9.61792,0,9.61792,39.00008,100,0.1863478,0,3.022214,12,24.72062
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1263207,0.1263207,0,0,0,0.1263207,5020.836,6.209388,0,0,6.342358,0.1329692,0.1263207,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,0.1389528,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.602249,1.602249,0,0,0,1.602249,325.063,3.52174,0,0,5.208318,1.686578,1.602249,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,1.762474,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,20.07655,20.07655,11.71655,0,3.300287,20.07655,50.3785,1.314265,0,1.724206,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,22.08421,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,6.477863,6.477863,0,-1,0,6.477863,169.5464,4.164181,0,0,10.98298,6.818803,6.477863,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,7.125649,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863478,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,15.56983,8.36,0,-1,0,8.36,50.30181,0,7.209834,8.766817,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1863478,17.12682,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.738431,6.738431,0,-1,0,6.738431,27.69107,0,0,0,1.865944,7.093085,6.738431,0,0,5.105298,25.00421,0,5.227141,-5.227141,28.64688,73.45338,0.1863478,7.412274,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,10.91323,19.77707,0.5397326,0,0.5397326,29.15891,74.76629,0.1862975,0,0.4317861,0,20.3168
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,16.58312,8.36,0,-1,0,8.36,0,0,8.223119,9.881431,0,8.8,8.36,0,0,10.3735,20.26283,0,8.8,-8.8,19.8829,50.98169,0.1862975,18.24143,0,0,20.26283
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,11.81201,8.36,0,-1,0,8.36,0,0,3.452013,4.633214,0,8.8,8.36,0,0,20.15128,11.46283,0,8.8,-8.8,10.60688,27.19708,0.1862975,12.99321,0,0,11.46283
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,18.37201,2.529686,0,-1,0,2.529686,0,0,15.84232,17.67952,0,2.662827,2.529686,0,0,29.92906,2.662827,0,2.662827,-2.662827,7.800015,20,0.1862975,20.20921,0,0,2.662827
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.318362,0,0,-1,0,0,0,0,3.318362,3.650198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,3.650198,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.325783,0,0,-1,0,0,0,0,0.325783,0.3583613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,0.3583613,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.597948,0,0,-1,0,0,0,0,1.597948,1.757743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,1.757743,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.842038,0,0,-1,0,0,0,0,5.842038,6.426242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862975,6.426242,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.488123,1.488123,10.28812,0,2.938895,1.488123,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186542,1.636935,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,3.142843,3.142843,11.94284,0,3.357539,3.142843,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1869951,3.457127,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.77462,8.77462,12,0,3.372,8.77462,20.94432,0,0,0,1.837785,0,0,3.22538,3.064111,16.16775,15.048,4.901896,0,4.901896,28.31235,72.59562,0.1872328,9.652081,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,9.708923,9.708923,12,0,3.372,9.708923,54.4881,0,0,0,5.290208,0,0,2.291077,2.176523,11.26586,19.45971,7.466731,0,7.466731,35.39591,90.75856,0.1875573,10.67982,4.232166,12,24.74991
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,11.64691,8.36,0,-1,0,8.36,94.1673,0,3.286908,4.451599,7.872387,8.8,8.36,0,0,3.799127,26.17976,0,0.9276133,-0.9276133,34.41812,88.25141,0.1875573,12.8116,6.297909,0,34.05215
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,9.507688,9.507688,4.273521,0,1.417201,9.507688,108.7484,0,0,0,10.33946,5.509649,5.234167,0,0,4.829808,25.25215,4.829808,0,4.829808,39.00008,100,0.1872881,10.45846,8.271565,12,35.59161
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,14.14956,14.14956,5.789561,0,1.800759,14.14956,83.67683,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872881,15.56452,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.387594,2.387594,0,0,0,2.387594,558.2502,10.81549,0,0,13.32875,2.513257,2.387594,0,0,0,29.59898,0,0,0,39.00008,100,0.1872881,2.626354,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872881,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872881,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.970096,1.970096,0,-1,0,1.970096,438.558,6.566228,0,0,8.640014,2.073785,1.970096,0,0,0,29.59898,0,0,0,39.00008,100,0.1872881,2.167105,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.585639,7.585639,0,-1,0,7.585639,94.93953,0,0,0,7.20177,7.984883,7.585639,0,0,0,29.59898,0,0.7831129,-0.7831129,38.17461,97.88341,0.1872881,8.344203,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,13.28114,8.36,0,-1,0,8.36,44.15185,0,4.921138,6.249252,3.691095,8.8,8.36,0,0,0.8701255,28.81586,0,5.108905,-5.108905,32.78934,84.07508,0.1872881,14.60925,2.952876,0,32.50696
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.99112,8.36,0,-1,0,8.36,10.51095,0,3.631117,4.830229,0.8787153,8.8,8.36,0,0,6.546687,23.70696,0,7.921285,-7.921285,24.43958,62.66546,0.1872881,13.19023,0.7029722,0,24.58568
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.599643,6.599643,0,-1,0,6.599643,0,0,8.881784E-16,0,0,6.946992,6.599643,0,0,15.34811,15.78568,0,6.946992,-6.946992,17.11681,43.88916,0.1872881,7.259607,0,0,15.78568
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,24.27014,8.36,0,-1,0,8.36,0,0,15.91014,18.33715,0,8.8,8.36,0,0,23.06699,8.838683,0,8.8,-8.8,7.840791,20.10455,0.1872881,26.69715,0,0,8.838683
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.970008,0.0367491,0,-1,0,0.0367491,0,0,6.933259,7.63026,0,0.03868326,0.0367491,0,0,32.84477,0.03868326,0,0.03868326,-0.03868326,7.800015,20,0.1872881,7.667009,0,0,0.03868326
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.712455,0,0,-1,0,0,0,0,0.712455,0.7837005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,0.7837005,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.567313,0,0,-1,0,0,0,0,2.567313,2.824044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,2.824044,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.803837,0,0,-1,0,0,0,0,3.803837,4.18422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,4.18422,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.938227,0,0,-1,0,0,0,0,4.938227,5.43205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,5.43205,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.485585,0,0,-1,0,0,0,0,2.485585,2.734143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,2.734143,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.407455,0,0,-1,0,0,0,0,3.407455,3.748201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872881,3.748201,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.561299,4.561299,12,0,3.372,4.561299,0,0,0,0,0,0,0,7.438701,7.066766,32.88775,0,7.066766,0,7.066766,14.50414,37.19003,0.187664,5.017429,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.82099,6.360089,8.36,0,8.36,22.43513,57.52586,0.187694,0,0,12,6.360089
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.46099,13.88409,10.1691,0,10.1691,32.08239,82.26237,0.187559,0,1.447281,12,15.69319
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,7.291886,23.03628,2.652606,0,2.652606,34.59887,88.71487,0.1873178,0,2.122084,0,25.68889
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,18.32246,8.36,0,-1,0,8.36,82.99494,0,9.962463,11.79471,6.938377,8.8,8.36,0,0,4.63928,25.42363,0,1.861623,-1.861623,32.63655,83.68329,0.1873178,20.15471,5.550702,0,32.362
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,0.964056,0,0,7.671806,0,0,0,0,6.70775,23.562,6.70775,0,6.70775,39.00008,100,0.1867109,0,6.137445,0,31.23381
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,5.33177,5.33177,0,0,0,5.33177,160.666,2.953954,0,0,8.566344,5.61239,5.33177,0,0,0,29.59898,0,0,0,39.00008,100,0.1867109,5.864947,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,11.02369,11.02369,3.887949,0,1.319651,11.02369,68.13785,0,0,0,7.511304,7.511304,7.135739,0,0,0,29.59898,0,0,0,39.00008,100,0.1867109,12.12606,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.848176,5.848176,0,0,0,5.848176,168.3469,3.689248,0,0,9.845222,6.155974,5.848176,0,0,0,29.59898,0,0,0,39.00008,100,0.1867109,6.432993,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.937411,7.937411,0,-1,0,7.937411,117.6777,0.985394,0,0.3711518,9.340563,8.355169,7.937411,0,0,0,29.59898,0,0,0,39.00008,100,0.1867109,8.731152,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867109,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.689028,6.689028,0,-1,0,6.689028,83.02369,0,8.881784E-16,0,5.553478,7.041082,6.689028,0,0,0,29.59898,0,1.487605,-1.487605,37.43201,95.97931,0.1867109,7.357931,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,20.18594,8.36,0,-1,0,8.36,47.93325,0,11.82594,13.84453,4.00722,8.8,8.36,0,0,1.652894,28.11137,0,4.79278,-4.79278,32.37997,83.0254,0.1867109,22.20453,3.205776,0,32.1186
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.978957,2.978957,0,-1,0,2.978957,35.22571,0,0,0,1.049359,3.135745,2.978957,0,0,6.978205,23.31859,0,2.086386,-2.086386,30.18073,77.38633,0.1867109,3.276853,0.8394871,0,24.36795
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,18.84669,8.36,0,-1,0,8.36,0,0,10.48669,12.37136,0,8.8,8.36,0,0,9.296412,21.23221,0,8.8,-8.8,20.90471,53.60172,0.1867109,20.73136,0,0,21.23221
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8994022,0.8994022,0,-1,0,0.8994022,0,0,1.110223E-16,0,0,0.9467391,0.8994022,0,0,19.07419,12.43221,0,0.9467391,-0.9467391,19.90676,51.04288,0.1867109,0.9893424,0,0,12.43221
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,11.22437,8.36,0,-1,0,8.36,0,0,2.864366,3.986802,0,8.8,8.36,0,0,20.12612,11.48547,0,8.8,-8.8,10.63075,27.25827,0.1867109,12.3468,0,0,11.48547
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,4.237178,2.551195,0,-1,0,2.551195,0,0,1.685983,2.1097,0,2.685468,2.551195,0,0,29.9039,2.685468,0,2.685468,-2.685468,7.800015,20,0.1867109,4.660895,0,0,2.685468
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.443526,0,0,-1,0,0,0,0,2.443526,2.687879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,2.687879,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,1.064038,0,0,-1,0,0,0,0,1.064038,1.170442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,1.170442,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.369819,0,0,-1,0,0,0,0,3.369819,3.706801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,3.706801,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4350876,0,0,-1,0,0,0,0,0.4350876,0.4785963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,0.4785963,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.554853,0,0,-1,0,0,0,0,3.554853,3.910338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867109,3.910338,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.950617,4.950617,12,0,3.372,4.950617,0,0,0,0,0,0,0,7.049383,6.696914,32.88775,0,6.696914,0,6.696914,14.15327,36.29035,0.187063,5.445679,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,1.009661,1.009661,9.809661,0,2.817844,1.009661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.19084,6.027222,8.36,0,8.36,22.08426,56.62619,0.187231,1.110627,0,12,6.027222
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6734462,0.6734462,9.473446,0,2.732782,0.6734462,168.7559,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.83084,13.55122,9.49648,0,9.49648,31.09341,79.72653,0.187251,0.7407908,0.909184,12,14.6877
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,13.51971,13.51971,12,0,3.372,13.51971,13.25076,0,0,0,1.791464,1.599693,1.519708,0,0,8.33436,22.09805,0.1917714,0,0.1917714,31.27534,80.19302,0.1872583,14.87168,1.433171,12,23.88952
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,8.142589,22.27065,3.361271,0,3.361271,34.46412,88.36937,0.1869583,0,2.689017,0,25.63192
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,1.56206,0,0,6.343377,0,0,0,0,4.781317,25.29579,4.781317,0,4.781317,39.00008,100,0.1865332,0,5.074702,0,31.63917
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,7.047707,7.047707,0,0,0,7.047707,68.48158,0,0,0,4.826381,7.418639,7.047707,0,0,0,29.59898,0,2.592258,-2.592258,36.2676,92.99365,0.1865332,7.752478,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.876066,7.876066,5.616879,0,1.75707,7.876066,66.76402,0,0,0,5.258379,2.378091,2.259187,0,0,2.880287,27.00672,2.880287,0,2.880287,39.00008,100,0.1866274,8.663672,4.206703,12,32.2651
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,15.84869,15.84869,11.0491,0,3.131421,15.84869,31.87772,8.881784E-16,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1866274,17.43355,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866274,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,9.559014,8.36,0,-1,0,8.36,63.47876,0,1.199014,2.154915,5.306824,8.8,8.36,0,0,0,29.59898,0,3.493176,-3.493176,35.31795,90.55865,0.1866274,10.51492,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,10.19609,8.36,0,-1,0,8.36,30.41334,0,1.836088,2.855696,2.542555,8.8,8.36,0,0,3.881306,26.1058,0,6.257445,-6.257445,28.72202,73.64606,0.1866274,11.2157,2.034044,0,28.64836
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,13.48762,8.36,0,-1,0,8.36,18.21416,0,5.127624,6.476386,1.522704,8.8,8.36,0,0,10.83402,19.84836,0,7.277296,-7.277296,21.05108,53.97701,0.1866274,14.83639,1.218163,0,21.37106
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,17.51667,8.36,0,-1,0,8.36,7.768095,0,9.156674,10.90834,0.6494127,8.8,8.36,0,0,18.91991,12.57106,0,8.150587,-8.150587,12.4596,31.94764,0.1866274,19.26834,0.5195302,0,13.22047
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97612,4.420474,0,0,0,12.4596,31.94764,0.1866274,0,0,0,4.420474
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.736307,4.19945,0,-1,0,4.19945,0,0,2.536856,3.210487,0,4.420474,4.19945,0,0,27.97612,4.420474,0,4.420474,-4.420474,7.800015,20,0.1866274,7.409937,0,0,4.420474
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,9.425616,0,0,-1,0,0,0,0,9.425616,10.36818,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1866274,10.36818,0,0,8.426001E-16
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.747695,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.747695,4.122464,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866274,4.122464,0,0,8.426001E-16
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.355943,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.355943,2.591537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866274,2.591537,0,0,8.426001E-16
