Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.80258,3.531375,0,-1,0,3.531375,0,0,10.27121,11.65147,0,3.717237,3.531375,0,0,28.75749,3.717237,0,3.717237,-3.717237,7.800015,20,0.1944862,15.18284,0,0,3.717237
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,6.2146,0,0,-1,0,0,0,0,6.2146,6.836059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,6.836059,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.266414,0,0,-1,0,0,0,0,2.266414,2.493056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,2.493056,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.342886,0,0,-1,0,0,0,0,2.342886,2.577174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,2.577174,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.565392,0,0,-1,0,0,0,0,4.565392,5.021931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,5.021931,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944862,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.135305,2.135305,10.9353,0,3.102632,2.135305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946788,2.348835,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.21577,2.21577,11.01577,0,3.12299,2.21577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1948776,2.437347,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,8.406423,8.406423,12,0,3.372,8.406423,31.10958,0,0,0,2.615203,0,0,3.593577,3.413898,16.16775,15.048,6.029101,0,6.029101,29.38171,75.33756,0.1950467,9.247066,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,26.23814,20.36,12,0,3.372,20.36,30.11453,0,5.878144,8.501959,6.131318,8.8,8.36,0,0,10.13865,20.47419,0,2.668682,-2.668682,26.56867,68.12466,0.1950467,28.86196,4.905054,12,26.60551
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.98785,8.36,0,-1,0,8.36,105.3492,0,2.627847,3.726632,8.807192,8.8,8.36,0,0,13.10386,17.80551,0.007191378,0,0.007191378,26.57549,68.14215,0.1950463,12.08663,7.045753,0,26.6127
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.832187,4.832187,0,0,0,4.832187,203.7889,0,0,0,9.84746,5.086513,4.832187,0,0,13.09666,17.81198,4.760947,0,4.760947,31.09212,79.72323,0.1947524,5.315406,7.877968,0,27.65944
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,16.18114,16.18114,12,0,3.372,16.18114,66.57356,0,0,0,10.77236,4.401199,4.181139,0,0,8.335717,22.09683,6.371161,0,6.371161,37.13634,95.22118,0.1947315,17.79925,8.617888,12,32.86919
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.967318,2.967318,0,0,0,2.967318,358.7997,5.558677,0,0,10.64673,3.123492,2.967318,0,0,1.964556,27.83088,1.964556,0,1.964556,39.00008,100,0.1946108,3.26405,8.517381,0,38.4776
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,31.03245,20.36,12,0,3.372,20.36,48.31055,1.036029,10.67245,13.77569,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946108,34.1357,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,3.184081,3.184081,0,-1,0,3.184081,328.5924,7.110986,0,0,10.46265,3.351665,3.184081,0,0,0,29.59898,0,0,0,39.00008,100,0.1946108,3.502489,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946108,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,8.270469,8.270469,0,-1,0,8.270469,65.98662,0,0,0.7375158,5.457403,8.705757,8.270469,0,0,0,29.59898,0,3.248354,-3.248354,35.57601,91.22036,0.1946108,9.097516,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,10.40102,8.36,0,-1,0,8.36,41.15981,0,2.04102,3.081122,3.44096,8.8,8.36,0,0,3.609282,26.35062,0,5.35904,-5.35904,29.92709,76.73597,0.1946108,11.44112,2.752768,0,29.79158
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,18.76302,8.36,0,-1,0,8.36,5.36806,0,10.40302,12.27932,0.4487698,8.8,8.36,0,0,9.563771,20.99158,0,8.351231,-8.351231,21.12412,54.1643,0.1946108,20.63932,0.3590159,0,21.44035
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84292,12.64035,0,0,0,21.12412,54.1643,0.1946108,0,0,0,12.64035
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,10.58414,8.36,0,-1,0,8.36,0,0,2.224138,3.282552,0,8.8,8.36,0,0,18.84292,12.64035,0,8.8,-8.8,11.8481,30.37969,0.1946108,11.64255,0,0,12.64035
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,12.44678,3.648336,0,-1,0,3.648336,0,0,8.798445,10.04312,0,3.840354,3.648336,0,0,28.62069,3.840354,0,3.840354,-3.840354,7.800015,20,0.1946108,13.69146,0,0,3.840354
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,3.013707,0,0,-1,0,0,0,0,3.013707,3.315078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,3.315078,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.385151,0,0,-1,0,0,0,0,4.385151,4.823667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,4.823667,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.174815,0,0,-1,0,0,0,0,1.174815,1.292296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,1.292296,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.895736,0,0,-1,0,0,0,0,3.895736,4.28531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,4.28531,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,4.132438,0,0,-1,0,0,0,0,4.132438,4.545681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,4.545681,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.626386,0,0,-1,0,0,0,0,3.626386,3.989025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946108,3.989025,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.677929,2.677929,11.47793,0,3.239916,2.677929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948489,2.945722,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3861622,0.3861622,9.186162,0,2.660099,0.3861622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1948834,0.4247784,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,13.49069,13.49069,12,0,3.372,13.49069,15.4005,0,0,0,2.077634,1.569148,1.49069,0,0,16.16775,15.048,0.5084862,0,0.5084862,24.14439,61.90858,0.1948949,14.83976,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.840714,9.840714,12,0,3.372,9.840714,49.60454,0,0,0,4.881441,0,0,2.159286,2.051321,15.65927,15.50564,6.932762,0,6.932762,30.72139,78.77264,0.1950702,10.82479,3.905153,12,20.38708
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,15.3363,8.36,0,-1,0,8.36,99.24336,0,6.976305,8.509935,8.296745,8.8,8.36,0,0,8.726505,21.74512,0,0.5032548,-0.5032548,30.19091,77.41244,0.1950702,16.86994,6.637396,0,30.04187
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,15.02723,15.02723,12,0,3.372,15.02723,66.67957,0,0,0,10.02009,3.186553,3.027225,0,0,9.285677,21.24187,6.833535,0,6.833535,36.67377,94.03513,0.1951221,16.52995,8.016071,12,31.26196
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,14.20491,14.20491,5.844911,0,1.814762,14.20491,81.50676,0.3258204,0,0,11.57796,8.8,8.36,0,0,2.452142,27.39205,2.452142,0,2.452142,39.00008,100,0.1949727,15.6254,9.262369,12,38.97001
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3649971,0.3649971,0,0,0,0.3649971,2626.631,9.202921,0,0,9.587129,0.3842075,0.3649971,0,0,0,29.59898,0,0,0,39.00008,100,0.1949727,0.4014968,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,10.74781,10.74781,3,0,1.095,10.74781,80.22281,0.4666046,0,0,8.622199,8.155594,7.747815,0,0,0,29.59898,0,0,0,39.00008,100,0.1949727,11.8226,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,20.19845,8.36,0,-1,0,8.36,132.7031,2.293981,11.83845,13.85829,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949727,22.21829,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,16.4183,8.36,0,-1,0,8.36,98.60799,0,8.058296,9.700126,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1949727,18.06013,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,10.13892,8.36,0,-1,0,8.36,54.98096,0,1.77892,2.792812,4.596408,8.8,8.36,0,0,0.6181911,29.04261,0,4.203592,-4.203592,33.98264,87.13479,0.1949727,11.15281,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.888208,8.36,0,-1,0,8.36,24.83957,0,0.5282084,1.417029,2.076588,8.8,8.36,0,0,5.288849,24.83901,0,6.723412,-6.723412,26.89554,68.96278,0.1949727,9.777029,1.66127,0,26.9156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,31.5752,8.36,0,-1,0,8.36,5.009562,0,23.2152,26.37272,0.4187993,8.8,8.36,0,0,12.75931,18.1156,0,8.381201,-8.381201,18.06098,46.3101,0.1949727,34.73272,0.3350395,0,18.5344
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,20.00635,8.36,0,-1,0,8.36,0,0,11.64635,13.64699,0,8.8,8.36,0,0,22.07175,9.734402,0,8.8,-8.8,8.784961,22.5255,0.1949727,22.00698,0,0,9.734402
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,15.74063,0.8876813,0,-1,0,0.8876813,0,0,14.85294,16.42701,0,0.9344014,0.8876813,0,0,31.84953,0.9344014,0,0.9344014,-0.9344014,7.800015,20,0.1949727,17.31469,0,0,0.9344014
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.297038,0,0,-1,0,0,0,0,2.297038,2.526742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,2.526742,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.191892,0,0,-1,0,0,0,0,1.191892,1.311081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,1.311081,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.759491,0,0,-1,0,0,0,0,2.759491,3.03544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,3.03544,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.428666,0,0,-1,0,0,0,0,3.428666,3.771532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,3.771532,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.379758,0,0,-1,0,0,0,0,3.379758,3.717734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,3.717734,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,2.10748,0,0,-1,0,0,0,0,2.10748,2.318228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949727,2.318228,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.53942,1.53942,10.33942,0,2.951873,1.53942,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951076,1.693362,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.634934,7.634934,12,0,3.372,7.634934,0,0,0,0,0,0,0,4.365066,4.146813,24.52775,7.524,4.146813,0,4.146813,19.66502,50.42303,0.1952377,8.398427,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,14.30404,14.30404,12,0,3.372,14.30404,11.98818,4.440892E-16,0,0,1.714795,2.425304,2.304039,0,0,20.38094,11.25613,0,0.7105097,-0.7105097,18.91608,48.50266,0.1952377,15.73444,1.371836,12,12.97093
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,15.12229,15.12229,12,0,3.372,15.12229,15.84617,4.440892E-16,0,0,2.396303,3.286622,3.122291,0,0,21.1704,10.54562,0,0.8903182,-0.8903182,17.9776,46.09632,0.1952377,16.63452,1.917043,12,12.94193
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,12.9151,8.36,0,-1,0,8.36,49.3915,0,4.555103,5.846613,4.129129,8.8,8.36,0,0,22.15964,9.655304,0,4.67087,-4.67087,13.05407,33.4719,0.1952377,14.20661,3.303304,0,13.78443
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.145234,0.145234,0,0,0,0.145234,2734.994,0,0,0,3.97214,0.1528779,0.145234,0,0,27.34949,4.984433,3.819262,0,3.819262,16.67734,42.76233,0.195006,0.1597574,3.177712,0,8.956573
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.840914,6.840914,0,0,0,6.840914,94.66978,0,0,0,6.476279,7.200963,6.840914,0,0,23.53023,8.421769,0,0.7246834,-0.7246834,15.91346,40.80365,0.195006,7.525006,5.181024,0,14.89805
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.869666,3.869666,0,0,0,3.869666,208.5076,0,0,0,8.068548,4.073332,3.869666,0,0,24.33544,7.697086,3.995216,0,3.995216,19.70365,50.52208,0.1947641,4.256632,6.454839,0,15.76563
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,11.78664,11.78664,11.78664,0,3.318021,11.78664,79.86653,0,0,0,9.413583,0,0,0,0,20.34022,11.29278,9.413583,0,9.413583,28.63416,73.42078,0.194924,12.96531,7.530867,12,20.70636
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.670898,2.670898,0,-1,0,2.670898,266.0699,0,0,0,7.106458,2.811472,2.670898,0,0,10.92664,19.76501,4.294986,0,4.294986,32.70874,83.8684,0.1946653,2.937988,5.685166,0,26.87146
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.878786,8.36,0,-1,0,8.36,22.5471,0,0.5187863,1.406665,1.884938,8.8,8.36,0,0,6.63165,23.63049,0,6.915062,-6.915062,25.41963,65.1784,0.1946653,9.766665,1.50795,0,25.51543
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,4.162165,4.162165,0,-1,0,4.162165,26.22562,0,0,0,1.091553,4.381226,4.162165,0,0,14.31505,16.71543,0,3.289673,-3.289673,21.95201,56.28709,0.1946653,4.578381,0.8732427,0,17.80698
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,9.683055,8.36,0,-1,0,8.36,15.67788,0,1.323055,2.291361,1.31067,8.8,8.36,0,0,17.97025,13.42576,0,7.48933,-7.48933,14.05756,36.04496,0.1946653,10.65136,1.048536,0,14.73643
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,21.09175,6.058451,0,-1,0,6.058451,7.277245,0,15.0333,17.47755,0.4408883,6.377316,6.058451,0,0,26.29172,5.936429,0,5.936429,-5.936429,7.800015,20,0.1946653,23.20092,0.3527106,0,6.377316
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,4.061718,0,0,-1,0,0,0,0,4.061718,4.46789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,4.46789,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.9621648,0,0,-1,0,0,0,0,0.9621648,1.058381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,1.058381,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.413802,0,0,-1,0,0,0,0,1.413802,1.555182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,1.555182,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.907528,0,0,-1,0,0,0,0,4.907528,5.398281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,5.398281,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3737857,0,0,-1,0,0,0,0,0.3737857,0.4111643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,0.4111643,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.822798,0,0,-1,0,0,0,0,4.822798,5.305078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946653,5.305078,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.339595,1.339595,10.1396,0,2.901318,1.339595,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947823,1.473555,0,12,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.290707,1.290707,10.09071,0,2.888949,1.290707,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1948945,1.419778,0,12,7.524
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.834306,2.834306,11.63431,0,3.27948,2.834306,53.78897,1.776357E-15,0,0,1.524544,0,0,8.8,8.36,16.16775,15.048,9.884544,0,9.884544,33.0393,84.71599,0.195048,3.117737,1.219635,12,16.57254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,6.283209,23.94409,3.737262,0,3.737262,36.58478,93.80694,0.1948248,0,2.989809,0,27.68135
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.881519,1.881519,0,-1,0,1.881519,282.866,0.7956845,0,0,5.322179,1.980546,1.881519,0,0,2.545948,27.30762,2.545948,0,2.545948,39.00008,100,0.194673,2.069671,4.257743,0,32.6298
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.612387,4.612387,0,0,0,4.612387,166.5464,2.82662,0,0,7.681765,4.855145,4.612387,0,0,0,29.59898,0,0,0,39.00008,100,0.194673,5.073626,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194673,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.677428,1.677428,0,0,0,1.677428,629.9528,8.80129,0,0,10.567,1.765713,1.677428,0,0,0,29.59898,0,0,0,39.00008,100,0.194673,1.84517,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,13.07699,13.07699,7.189567,0,2.15496,13.07699,47.3908,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.194673,14.38469,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,23.47964,8.36,0,-1,0,8.36,61.95842,0,15.11964,17.46761,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.194673,25.82761,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,3.114756,3.114756,0,-1,0,3.114756,215.8431,0,0,0,6.722987,3.278691,3.114756,0,0,4.022529,25.9787,3.444296,0,3.444296,38.45152,98.59344,0.1944681,3.426232,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.5986,7.5986,0,-1,0,7.5986,59.81799,0,8.881784E-16,0,4.54533,7.998527,7.5986,0,0,0.5782327,29.07857,0,3.453197,-3.453197,34.81153,89.26015,0.1944681,8.35846,3.636264,0,33.6239
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,1.020496,1.020496,0,-1,0,1.020496,93.33236,0,2.220446E-16,0,0.9524531,1.074206,1.020496,0,0,4.415118,25.62537,0,0.1217534,-0.1217534,34.68319,88.93108,0.1944681,1.122546,0.7619625,0,26.57783
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.863196,8.36,0,-1,0,8.36,4.41539,0,1.503196,2.489516,0.3691266,8.8,8.36,0,0,4.550399,25.50362,0,8.430874,-8.430874,25.79627,66.14415,0.1944681,10.84952,0.2953013,0,25.87275
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,19.62596,8.36,0,-1,0,8.36,0,0,11.26596,13.22856,0,8.8,8.36,0,0,13.91804,17.07274,0,8.8,-8.8,16.52025,42.35954,0.1944681,21.58856,0,0,17.07274
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.69581,8.272745,0,0,0,16.52025,42.35954,0.1944681,0,0,0,8.272745
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,15.05913,7.859108,0,-1,0,7.859108,0,0,7.200025,8.705938,0,8.272745,7.859108,0,0,23.69581,8.272745,0,8.272745,-8.272745,7.800015,20,0.1944681,16.56505,0,0,8.272745
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,4.148603,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.148603,4.563464,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,4.563464,0,0,8.426001E-16
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.597076,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.597076,1.756783,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,1.756783,0,0,8.426001E-16
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.8187784,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8187784,0.9006562,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,0.9006562,0,0,8.426001E-16
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.747381,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.747381,3.022119,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,3.022119,0,0,8.426001E-16
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.630381,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.630381,6.193419,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,6.193419,0,0,8.426001E-16
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.550763,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.550763,3.905839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,3.905839,0,0,8.426001E-16
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,2.017994,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.017994,2.219793,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1944681,2.219793,0,0,8.426001E-16
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1944681,0,0,0,8.426001E-16
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.696819,4.696819,12,0,3.372,4.696819,0,0,0,0,0,0,0,7.303181,6.938022,32.88775,8.426001E-16,6.938022,0,6.938022,14.382,36.87685,0.1946828,5.166501,0,12,8.426001E-16
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,9.658918,9.658918,12,0,3.372,9.658918,23.09416,0,0,0,2.230646,0,0,2.341082,2.224028,25.94973,6.24422,4.454674,0,4.454674,18.60808,47.71292,0.1948005,10.62481,1.784517,12,8.474866
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,21.49506,10.25343,12.3133,0,12.3133,30.2895,77.66522,0.1945674,0,3.16264,12,14.20673
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.910592,1.910592,0,-1,0,1.910592,423.3752,0,0,0,8.08897,2.011149,1.910592,0,0,9.181758,21.3354,6.077821,0,6.077821,36.05542,92.44962,0.1942092,2.101651,6.471176,0,29.42437
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,6.861726,0,0,9.965663,0,0,0,0,3.103937,26.80544,3.103937,0,3.103937,39.00008,100,0.1940268,0,7.97253,0,36.7711
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.804612,8.804612,3,0,1.095,8.804612,109.4992,3.530859,0,0,9.640977,6.110118,5.804612,0,0,0,29.59898,0,0,0,39.00008,100,0.1940268,9.685073,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.741719,5.741719,0,0,0,5.741719,184.4294,4.545505,0,0,10.58942,6.043915,5.741719,0,0,0,29.59898,0,0,0,39.00008,100,0.1940268,6.315891,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,5.152201,5.152201,0,0,0,5.152201,227.4077,6.293133,0,0,11.7165,5.423369,5.152201,0,0,0,29.59898,0,0,0,39.00008,100,0.1940268,5.66742,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2698403,0.2698403,0,-1,0,0.2698403,3548.034,9.289982,0,0,9.574024,0.2840424,0.2698403,0,0,0,29.59898,0,0,0,39.00008,100,0.1940268,0.2968243,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940268,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,8.252401,8.252401,0,-1,0,8.252401,60.51315,0,0,0.7176418,4.993789,8.686739,8.252401,0,0,0,29.59898,0,3.69295,-3.69295,35.10737,90.01871,0.1940268,9.077641,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,4.31386,4.31386,0,-1,0,4.31386,46.61618,0,0,0,2.010957,4.540905,4.31386,0,0,4.103278,25.90603,0,2.529948,-2.529948,32.44057,83.18078,0.1940268,4.745246,1.608765,0,27.91698
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,6.914331,23.37608,0.430701,0,0.430701,32.84917,84.22846,0.1940015,0,0.3445608,0,23.80678
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.483631,23.76371,0,0,0,32.84917,84.22846,0.1940015,0,0,0,23.76371
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.807934,1.807934,0,-1,0,1.807934,0,0,2.220446E-16,0,0,1.903089,1.807934,0,0,6.483631,23.76371,0,1.903089,-1.903089,30.84313,79.0848,0.1940015,1.988728,0,0,23.76371
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1613695,0.1613695,0,-1,0,0.1613695,0,0,0,0,0,0.1698627,0.1613695,0,0,8.598173,21.86062,0,0.1698627,-0.1698627,30.66408,78.62569,0.1940015,0.1775065,0,0,21.86062
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.805271,1.805271,0,-1,0,1.805271,0,0,2.220446E-16,0,0,1.900286,1.805271,0,0,8.78691,21.69076,0,1.900286,-1.900286,28.66101,73.48962,0.1940015,1.985798,0,0,21.69076
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,5.227685,5.227685,0,-1,0,5.227685,0,0,8.881784E-16,0,0,5.502826,5.227685,0,0,10.89834,19.79047,0,5.502826,-5.502826,22.86052,58.6166,0.1940015,5.750453,0,0,19.79047
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.01259,14.28765,0,0,0,22.86052,58.6166,0.1940015,0,0,0,14.28765
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7604876,0.7604876,0,-1,0,0.7604876,0,0,0,0,0,0.8005133,0.7604876,0,0,17.01259,14.28765,0,0.8005133,-0.8005133,22.0167,56.45297,0.1940015,0.8365363,0,0,14.28765
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.8491578,0.8491578,0,-1,0,0.8491578,0,0,1.110223E-16,0,0,0.8938503,0.8491578,0,0,17.90205,13.48713,0,0.8938503,-0.8938503,21.0745,54.03708,0.1940015,0.9340736,0,0,13.48713
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,2.020938,2.020938,0,-1,0,2.020938,0,0,0,0,0,2.127303,2.020938,0,0,18.89522,12.59328,0,2.127303,-2.127303,18.83213,48.28741,0.1940015,2.223032,0,0,12.59328
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.519935,2.519935,0,-1,0,2.519935,0,0,4.440892E-16,0,0,2.652563,2.519935,0,0,21.25889,10.46598,0,2.652563,-2.652563,16.03608,41.11808,0.1940015,2.771928,0,0,10.46598
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,3.015574,3.015574,0,0,0,3.015574,0,0,4.440892E-16,0,0,3.174288,3.015574,0,0,24.20618,7.813418,0,3.174288,-3.174288,12.69009,32.53862,0.1940015,3.317131,0,0,7.813418
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.547896,5.547896,12,0,3.372,5.547896,0,0,0,0,0,0,0,6.452104,6.129499,27.73316,4.63913,6.129499,0,6.129499,18.50504,47.44873,0.1941901,6.102685,0,12,4.63913
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.742021,6.742021,12,0,3.372,6.742021,21.87148,0,0,0,1.47458,0,0,5.257979,4.99508,21.60367,10.15568,6.46966,0,6.46966,24.6427,63.18628,0.1943757,7.416224,1.179664,12,11.63026
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,10.449,10.449,12,0,3.372,10.449,34.79614,0,0,0,3.635849,0,0,1.551001,1.473451,15.13401,15.97837,5.1093,0,5.1093,29.48981,75.61474,0.1945002,11.4939,2.908679,12,19.61422
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,18.96046,8.36,0,-1,0,8.36,72.13602,0,10.60046,12.49651,6.030572,8.8,8.36,0,0,10.02471,20.57674,0,2.769428,-2.769428,26.57057,68.12954,0.1945002,20.85651,4.824458,0,26.60732
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,14.35664,14.35664,12,0,3.372,14.35664,42.47984,0,0,0,6.098679,2.480677,2.356643,0,0,13.10185,17.80731,3.618002,0,3.618002,30.00291,76.93039,0.1945792,15.79231,4.878943,12,23.90599
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,3.05865,0,1.109839,0,0,0,0,0,6.578129,0,0,3.05865,2.905718,9.483847,21.06352,9.483847,0,9.483847,39.00008,100,0.1940309,0,5.262503,12,27.64165
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,4.229011,4.229011,0,0,0,4.229011,267.5335,6.862429,0,0,11.31402,4.45159,4.229011,0,0,0,29.59898,0,0,0,39.00008,100,0.1940309,4.651911,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940309,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.936425,4.936425,0,-1,0,4.936425,204.7783,4.912492,0,0,10.10873,5.196237,4.936425,0,0,0,29.59898,0,0,0,39.00008,100,0.1940309,5.430068,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,7.06392,7.06392,0,-1,0,7.06392,75.1867,0,0,0,5.311128,7.435705,7.06392,0,0,0,29.59898,0,2.124577,-2.124577,36.76058,94.25771,0.1940309,7.770312,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,8.13114,8.13114,0,-1,0,8.13114,35.97087,0,0,0.5842538,2.924841,8.559094,8.13114,0,0,2.360641,27.4744,0,5.634253,-5.634253,30.82155,79.02946,0.1940309,8.944254,2.339873,0,30.39924
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,17.55673,8.36,0,-1,0,8.36,31.12673,0,9.196731,10.9524,2.602195,8.8,8.36,0,0,8.620922,21.84015,0,6.197805,-6.197805,24.28849,62.27806,0.1940309,19.3124,2.081756,0,24.44234
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,27.15319,8.36,0,-1,0,8.36,5.297075,0,18.79319,21.50851,0.4428355,8.8,8.36,0,0,15.50737,15.64234,0,8.357164,-8.357164,15.47927,39.69035,0.1940309,29.86851,0.3542684,0,16.08518
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,15.69294,6.920919,0,-1,0,6.920919,0,0,8.77202,10.34131,0,7.285178,6.920919,0,0,24.79311,7.285178,0,7.285178,-7.285178,7.800015,20,0.1940309,17.26223,0,0,7.285178
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,17.51126,0,0,-1,0,0,0,0,17.51126,19.26239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,19.26239,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,12.92904,0,0,-1,0,0,0,0,12.92904,14.22194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,14.22194,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,4.081664,0,0,-1,0,0,0,0,4.081664,4.48983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,4.48983,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1229007,0,0,-1,0,0,0,0,0.1229007,0.1351908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,0.1351908,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.917362,0,0,-1,0,0,0,0,1.917362,2.109098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,2.109098,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,2.133781,0,0,-1,0,0,0,0,2.133781,2.34716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,2.34716,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.322428,0,0,-1,0,0,0,0,2.322428,2.554671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,2.554671,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.452544,0,0,-1,0,0,0,0,3.452544,3.797799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,3.797799,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940309,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.643702,4.643702,12,0,3.372,4.643702,0,0,0,0,0,0,0,7.356298,6.988483,32.88775,0,6.988483,0,6.988483,14.42987,36.9996,0.1942439,5.108072,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.622726,4.622726,12,0,3.372,4.622726,0,0,0,0,0,0,0,7.377274,7.00841,25.89927,6.289635,7.00841,0,7.00841,21.07863,54.04767,0.1944566,5.084999,0,12,6.289635
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,7.365657,7.365657,12,0,3.372,7.365657,29.2414,0,0,0,2.153821,0,0,4.634343,4.402626,18.89086,12.5972,6.556447,0,6.556447,27.29863,69.99634,0.1946362,8.102222,1.723057,12,14.75103
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,7.296941,0,2.182126,0,0,0,0,0,5.402319,0,0,7.296941,6.932094,12.33441,18.49801,12.33441,0,12.33441,39.00008,100,0.1942822,0,4.321856,12,23.90033
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,15.25102,8.36,0,-1,0,8.36,94.25649,0,6.891017,8.416119,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1942822,16.77612,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,17.14725,17.14725,8.787247,0,2.559173,17.14725,58.18681,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1942232,18.86197,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,2.091341,2.091341,0,0,0,2.091341,432.2961,6.839375,0,0,9.040787,2.201412,2.091341,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,2.300475,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.514664,6.514664,0,0,0,6.514664,137.7526,2.116579,0,0,8.97412,6.857542,6.514664,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,7.166131,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.829501,8.829501,3,0,1.095,8.829501,121.5345,4.594574,0,0,10.73089,6.136317,5.829501,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,9.712451,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,5.122215,5.122215,0,-1,0,5.122215,151.2396,2.355011,0,0,7.746816,5.391805,5.122215,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,5.634436,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942232,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,13.93877,8.36,0,-1,0,8.36,31.00952,0,5.578769,6.972646,2.592396,8.8,8.36,0,0,0,29.59898,0,6.207604,-6.207604,32.45669,83.22211,0.1942232,15.33265,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.993101,3.993101,0,-1,0,3.993101,10.77483,0,4.440892E-16,0,0.4302498,4.203264,3.993101,0,0,6.897337,23.39137,0,3.773015,-3.773015,28.47958,73.02442,0.1942232,4.392411,0.3441998,0,23.82162
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08958,19.61836,0,0,0,28.47958,73.02442,0.1942232,0,0,0,19.61836
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,17.91689,8.36,0,-1,0,8.36,0,0,9.556894,11.34858,0,8.8,8.36,0,0,11.08958,19.61836,0,8.8,-8.8,19.20357,49.23982,0.1942232,19.70858,0,0,19.61836
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,16.02975,8.36,0,-1,0,8.36,0,0,7.66975,9.272725,0,8.8,8.36,0,0,20.86735,10.81836,0,8.8,-8.8,9.927553,25.45522,0.1942232,17.63272,0,0,10.81836
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.6077563,0.6077563,0,-1,0,0.6077563,0,0,0,0,0,0.6397434,0.6077563,0,0,30.64513,2.01836,0,0.6397434,-0.6397434,9.253204,23.72612,0.1942232,0.6685319,0,0,2.01836
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.875959,1.309685,0,-1,0,1.309685,0,0,1.566273,1.853869,0,1.378616,1.309685,0,0,31.35596,1.378616,0,1.378616,-1.378616,7.800015,20,0.1942232,3.163555,0,0,1.378616
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.7430414,0,0,-1,0,0,0,0,0.7430414,0.8173455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942232,0.8173455,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,6.376872,0,0,-1,0,0,0,0,6.376872,7.014559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942232,7.014559,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.912082,0,0,-1,0,0,0,0,3.912082,4.30329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942232,4.30329,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,2.116317,0,0,-1,0,0,0,0,2.116317,2.327948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942232,2.327948,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.754414,0,0,-1,0,0,0,0,2.754414,3.029855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942232,3.029855,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.7816,2.7816,11.5816,0,3.266145,2.7816,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944567,3.05976,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,3.18684,3.18684,11.98684,0,3.36867,3.18684,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1947071,3.505523,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,15.39087,15.39087,12,0,3.372,15.39087,15.00376,0,0,0,2.309209,3.569338,3.390871,0,0,16.16775,15.048,0,1.260129,-1.260129,22.33371,57.2658,0.1947071,16.92996,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.650386,5.650386,12,0,3.372,5.650386,77.04787,0,0,0,4.353502,0,0,6.349614,6.032133,17.5679,13.78787,10.38564,0,10.38564,32.18639,82.52903,0.1948566,6.215425,3.482802,12,18.14137
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.596776,5.596776,0,-1,0,5.596776,108.6978,0,0,0,6.083573,5.891344,5.596776,0,0,7.182261,23.13494,0.1922294,0,0.1922294,32.36875,82.99664,0.1948456,6.156454,4.866858,0,29.21852
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.2023266,0.2023266,0,0,0,0.2023266,2469.426,0,0,0,4.996307,0.2129754,0.2023266,0,0,6.990032,23.30795,4.783331,0,4.783331,36.90662,94.63216,0.1945716,0.2225593,3.997045,0,28.30426
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.764226,4.764226,0,0,0,4.764226,91.0453,0,0,0,4.337605,5.014975,4.764226,0,0,2.206701,27.61295,0,0.6773707,-0.6773707,36.19261,92.80137,0.1945716,5.240649,3.470083,0,31.95055
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,4.104872,4.104872,0,0,0,4.104872,91.31418,0,0,0,3.74833,4.320918,4.104872,0,0,2.959335,26.93558,0,0.5725876,-0.5725876,35.58905,91.25378,0.1945716,4.515359,2.998664,0,30.68391
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,18.59321,18.59321,12,0,3.372,18.59321,24.16582,0,0,0.09253545,4.493204,6.940225,6.593214,0,0,3.595543,26.36299,0,2.447022,-2.447022,33.00966,84.63998,0.1945716,20.45254,3.594563,12,30.85619
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.357652,2.357652,0,-1,0,2.357652,147.9793,0,0,0,3.488837,2.481739,2.357652,0,0,6.314456,23.91597,1.007098,0,1.007098,33.96508,87.08977,0.194514,2.593418,2.79107,0,27.4048
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,1.208487,0,0,6.515845,0,0,0,0,5.307358,24.82236,5.307358,0,5.307358,39.00008,100,0.1942111,0,5.212677,0,31.3382
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,12.60844,8.36,0,-1,0,8.36,53.03258,0,4.248444,5.509288,4.433524,8.8,8.36,0,0,0,29.59898,0,4.366476,-4.366476,34.39741,88.1983,0.1942111,13.86929,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,6.39007,6.39007,0,-1,0,6.39007,27.16877,0,0,0,1.736103,6.726389,6.39007,0,0,4.85164,25.2325,0,4.990286,-4.990286,29.13718,74.71058,0.1942111,7.029077,1.388883,0,26.96861
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,10.5987,8.36,0,-1,0,8.36,3.429957,0,2.2387,3.29857,0.2867444,8.8,8.36,0,0,10.3964,20.24222,0,8.513255,-8.513255,20.16343,51.70099,0.1942111,11.65857,0.2293956,0,20.52896
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85558,11.72896,0,0,0,20.16343,51.70099,0.1942111,0,0,0,11.72896
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,14.92138,8.36,0,-1,0,8.36,0,0,6.561379,8.053517,0,8.8,8.36,0,0,19.85558,11.72896,0,8.8,-8.8,10.88741,27.91638,0.1942111,16.41352,0,0,11.72896
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,20.0811,2.782512,0,-1,0,2.782512,0,0,17.29859,19.3067,0,2.92896,2.782512,0,0,29.63335,2.92896,0,2.92896,-2.92896,7.800015,20,0.1942111,22.08921,0,0,2.92896
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,4.279925,0,0,-1,0,0,0,0,4.279925,4.707918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,4.707918,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,5.070375,0,0,-1,0,0,0,0,5.070375,5.577413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,5.577413,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.604315,0,0,-1,0,0,0,0,2.604315,2.864747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,2.864747,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.475872,0,0,-1,0,0,0,0,3.475872,3.823459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,3.823459,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.607289,0,0,-1,0,0,0,0,1.607289,1.768018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,1.768018,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.253127,0,0,-1,0,0,0,0,3.253127,3.57844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,3.57844,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.451516,0,0,-1,0,0,0,0,4.451516,4.896667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942111,4.896667,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.87922,3.87922,12,0,3.372,3.87922,0,0,0,0,0,0,0,8.12078,7.714741,32.88775,0,7.714741,0,7.714741,15.11886,38.76624,0.1944408,4.267142,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.362175,1.362175,10.16218,0,2.90703,1.362175,0,0,0,0,0,0,0,8.8,8.36,25.17301,6.943267,8.36,0,8.36,23.04985,59.10207,0.1945541,1.498392,0,12,6.943267
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,12.20162,12.20162,12,0,3.372,12.20162,13.18347,0,0,0,1.608597,0.2122362,0.2016244,0,0,16.81301,14.46727,1.396361,0,1.396361,24.37456,62.49874,0.1945836,13.42179,1.286878,12,16.07586
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,19.05484,19.05484,12,0,3.372,19.05484,26.45901,8.881784E-16,0,0.6003278,5.041723,7.426151,7.054843,0,0,15.41665,15.72399,0,2.384428,-2.384428,21.86115,56.05412,0.1945836,20.96033,4.033379,12,20.76571
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.271251,3.271251,0,-1,0,3.271251,187.4672,0,0,0,6.132523,3.443422,3.271251,0,0,18.06602,13.33956,2.689101,0,2.689101,24.41226,62.5954,0.194431,3.598376,4.906018,0,19.47209
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,18.88778,18.88778,12,0,3.372,18.88778,48.02293,0,0,0.416557,9.070464,7.250294,6.887779,0,0,15.37691,15.75976,1.820171,0,1.820171,26.13902,67.02299,0.1944485,20.77656,7.256371,12,24.83022
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,9.647526,9.647526,12,0,3.372,9.647526,96.67074,0,0,0,9.326334,0,0,2.352474,2.23485,13.55674,17.39791,11.56118,0,11.56118,37.10693,95.14577,0.1945304,10.61228,7.461068,12,26.72424
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,9.726847,9.726847,5.171159,0,1.644303,9.726847,69.81728,6.661338E-16,0,0,6.791019,4.79546,4.555687,0,0,1.995559,27.80297,1.995559,0,1.995559,39.00008,100,0.1945724,10.69953,5.432816,12,34.59399
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,11.32489,11.32489,4.330133,0,1.431524,11.32489,65.01524,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1945724,12.45739,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.834449,5.834449,0,-1,0,5.834449,126.188,1.220851,0,0,7.362376,6.141526,5.834449,0,0,0,29.59898,0,0,0,39.00008,100,0.1945724,6.417894,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,5.394981,5.394981,0,-1,0,5.394981,140.4576,1.898734,0,0,7.577662,5.678927,5.394981,0,0,0,29.59898,0,0,0,39.00008,100,0.1945724,5.934479,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,13.01454,8.36,0,-1,0,8.36,46.29636,0,4.654544,5.955998,3.870376,8.8,8.36,0,0,0,29.59898,0,4.929624,-4.929624,33.8038,86.67623,0.1945724,14.316,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.221338,2.221338,0,-1,0,2.221338,81.59772,0,0,0,1.812561,2.33825,2.221338,0,0,5.47736,24.66935,0,0.5256894,-0.5256894,33.24967,85.2554,0.1945724,2.443472,1.450049,0,26.48191
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,23.95254,8.36,0,-1,0,8.36,4.710998,0,15.59254,17.98779,0.3938394,8.8,8.36,0,0,6.06146,24.14367,0,8.40616,-8.40616,24.3888,62.53526,0.1945724,26.34779,0.3150715,0,24.5375
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,20.45406,8.36,0,-1,0,8.36,0,0,12.09406,14.13947,0,8.8,8.36,0,0,15.40164,15.7375,0,8.8,-8.8,15.11279,38.75066,0.1945724,22.49947,0,0,15.7375
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.788736,6.590629,0,-1,0,6.590629,0,0,1.198107,1.976981,0,6.937504,6.590629,0,0,25.17942,6.937504,0,6.937504,-6.937504,7.800015,20,0.1945724,8.56761,0,0,6.937504
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,5.410148,0,0,-1,0,0,0,0,5.410148,5.951162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,5.951162,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,2.123013,0,0,-1,0,0,0,0,2.123013,2.335315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.335315,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.54427,0,0,-1,0,0,0,0,2.54427,2.798697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.798697,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.9733557,0,0,-1,0,0,0,0,0.9733557,1.070691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,1.070691,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,1.022033,0,0,-1,0,0,0,0,1.022033,1.124237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,1.124237,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.235276,0,0,-1,0,0,0,0,1.235276,1.358803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,1.358803,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.363109,0,0,-1,0,0,0,0,2.363109,2.59942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.59942,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.647292,0,0,-1,0,0,0,0,2.647292,2.912021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.912021,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.8610665,0.8610665,9.661066,0,2.78025,0.8610665,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946436,0.9471732,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1946446,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.908066,1.908066,10.70807,0,3.045141,1.908066,39.69253,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1947576,2.098873,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1947184,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,8.199816,8.199816,0,-1,0,8.199816,8.180378,0,0,0.659797,0.6707759,8.631385,8.199816,0,0,6.351189,23.88291,0,7.960609,-7.960609,24.58359,63.03473,0.1947184,9.019797,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,15.19631,15.9223,2.785353,0,2.785353,27.22601,69.81014,0.1945622,0,2.228282,0,18.70765
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.741633,8.741633,12,0,3.372,8.741633,10.11032,0,0,0,0.8838071,0,0,3.258367,3.095448,12.41096,18.42912,3.979256,0,3.979256,31.00106,79.48975,0.1946709,9.615796,0.7070457,12,19.31292
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,19.91674,19.91674,12,0,3.372,19.91674,6.170091,0,0,1.548411,1.228881,8.333408,7.916738,0,0,8.431701,22.01045,0,7.104527,-7.104527,23.51223,60.28766,0.1946709,21.90841,0.9831046,12,23.23933
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,19.97995,19.97995,12,0,3.372,19.97995,19.04161,0,0,1.617946,3.804505,8.399948,7.97995,0,0,16.32562,14.90592,0,4.595443,-4.595443,18.66821,47.86712,0.1946709,21.97795,3.043604,12,18.71042
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.473966,4.473966,0,-1,0,4.473966,166.6369,0,0,0,7.455278,4.709437,4.473966,0,0,21.43167,10.31048,2.745841,0,2.745841,21.27315,54.54642,0.1945173,4.921362,5.964222,0,17.76575
