Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.452187,1.452187,0,-1,0,1.452187,602.5529,0,0,0,8.750193,1.528618,1.452187,0,0,8.942159,21.55103,7.221575,0,7.221575,37.36779,95.81465,0.1952702,1.597405,7.000154,0,30.30123
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.91883,14.91883,6.704114,0,2.032141,14.91883,69.49374,0,0,0,10.36765,8.647069,8.214716,0,0,1.720584,28.05045,1.720584,0,1.720584,39.00008,100,0.1951933,16.41071,8.294122,12,38.41811
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,5.009691,5.009691,0,0,0,5.009691,223.9725,5.94697,0,0,11.22033,5.273359,5.009691,0,0,0,29.59898,0,0,0,39.00008,100,0.1951933,5.51066,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.812764,5.812764,0,0,0,5.812764,201.4215,5.589458,0,0,11.70816,6.118699,5.812764,0,0,0,29.59898,0,0,0,39.00008,100,0.1951933,6.394041,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.877697,7.877697,3,0,1.095,7.877697,125.2664,4.733693,0,0,9.868112,5.134418,4.877697,0,0,0,29.59898,0,0,0,39.00008,100,0.1951933,8.665467,7.894489,12,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,7.250712,7.250712,0,-1,0,7.250712,135.1634,2.167983,0,0,9.800311,7.632328,7.250712,0,0,0,29.59898,0,0,0,39.00008,100,0.1951933,7.975783,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951933,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.69232,8.36,0,-1,0,8.36,55.18372,0,3.332318,4.50155,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1951933,12.86155,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,4.651823,25.41234,2.71518,0,2.71518,37.16282,95.28909,0.1950554,0,2.172144,0,28.12752
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.86724,4.86724,0,-1,0,4.86724,6.546251,0,8.881784E-16,0,0.3186217,5.123411,4.86724,0,0,1.936643,27.856,0,4.804789,-4.804789,32.09813,82.30272,0.1950554,5.353964,0.2548974,0,28.17462
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.697563,6.697563,0,-1,0,6.697563,0,0,8.881784E-16,0,0,7.050066,6.697563,0,0,7.275297,23.05121,0,7.050066,-7.050066,24.6667,63.24783,0.1950554,7.36732,0,0,23.05121
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,16.41067,8.36,0,-1,0,8.36,0,0,8.050668,9.691734,0,8.8,8.36,0,0,15.1087,16.00114,0,8.8,-8.8,15.39069,39.46322,0.1950554,18.05173,0,0,16.00114
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88648,7.201144,0,0,0,15.39069,39.46322,0.1950554,0,0,0,7.201144
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.991527,3.991527,0,-1,0,3.991527,0,0,8.881784E-16,0,0,4.201608,3.991527,0,0,24.88648,7.201144,0,4.201608,-4.201608,10.9618,28.10713,0.1950554,4.39068,0,0,7.201144
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.739079,1.739079,0,-1,0,1.739079,0,0,2.220446E-16,0,0,1.83061,1.739079,0,0,29.55494,2.999536,0,1.83061,-1.83061,9.032172,23.15937,0.1950554,1.912987,0,0,2.999536
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,6.379242,1.11048,0,-1,0,1.11048,0,0,5.268762,5.906687,0,1.168926,1.11048,0,0,31.58895,1.168926,0,1.168926,-1.168926,7.800015,20,0.1950554,7.017167,0,0,1.168926
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.6138157,0,0,-1,0,0,0,0,0.6138157,0.6751973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950554,0.6751973,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.479851,0,0,-1,0,0,0,0,2.479851,2.727835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950554,2.727835,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950554,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,7.088529,0,0,-1,0,0,0,0,7.088529,7.797382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950554,7.797382,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.8783806,0.8783806,9.678381,0,2.78463,0.8783806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951194,0.9662187,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.551725,1.551725,10.35172,0,2.954986,1.551725,3.513325,0,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1952295,1.706897,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,16.09793,16.09793,12,0,3.372,16.09793,17.04261,0,0,0,2.743509,4.313616,4.097935,0,0,16.11324,15.09706,0,1.570107,-1.570107,22.05868,56.56061,0.1952295,17.70773,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,11.55747,11.55747,12,0,3.372,11.55747,49.2969,0,0,0,5.697473,0,0,0.442533,0.4204064,17.8578,13.52696,6.117879,0,6.117879,27.86261,71.44245,0.1953463,12.71321,4.557978,12,19.22443
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,3.034952,3.034952,0,-1,0,3.034952,260.0501,0,0,0,7.892395,3.194686,3.034952,0,0,11.73992,19.03305,4.697709,0,4.697709,32.31925,82.86971,0.1951092,3.338447,6.313916,0,26.92545
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.972471,8.972471,6.093648,0,1.877693,8.972471,112.2606,8.881784E-16,0,0,10.07255,3.03034,2.878823,0,0,7.042212,23.26099,7.042212,0,7.042212,39.00008,100,0.1949791,9.869719,8.058042,12,33.33354
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,11.06073,11.06073,3,0,1.095,11.06073,87.04084,1.142373,0,0,9.627353,8.48498,8.060731,0,0,0,29.59898,0,0,0,39.00008,100,0.1949791,12.1668,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,11.82182,11.82182,3.461815,0,1.211839,11.82182,84.92553,1.23974,0,0,10.03974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949791,13.004,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.538678,6.538678,0,0,0,6.538678,154.3299,3.208315,0,0,10.09113,6.882819,6.538678,0,0,0,29.59898,0,0,0,39.00008,100,0.1949791,7.192545,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.91741,1.91741,0,-1,0,1.91741,521.3635,7.978352,0,0,9.996678,2.018327,1.91741,0,0,0,29.59898,0,0,0,39.00008,100,0.1949791,2.109152,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,1.003622,1.003622,0,-1,0,1.003622,722.7878,6.197615,0,0,7.254059,1.056444,1.003622,0,0,0,29.59898,0,0,0,39.00008,100,0.1949791,1.103984,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,9.257046,8.36,0,-1,0,8.36,52.29538,0,0.8970462,1.822751,4.371893,8.8,8.36,0,0,0,29.59898,0,4.428107,-4.428107,34.33244,88.03173,0.1949791,10.18275,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.585595,6.585595,0,-1,0,6.585595,42.47465,0,8.881784E-16,0,2.797208,6.932205,6.585595,0,0,4.920118,25.17087,0,4.134997,-4.134997,29.97377,76.85567,0.1949791,7.244154,2.237767,0,27.96808
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,11.06638,8.36,0,-1,0,8.36,3.748365,0,2.706376,3.813013,0.3133633,8.8,8.36,0,0,9.51456,21.03588,0,8.486637,-8.486637,21.02807,53.91803,0.1949791,12.17301,0.2506907,0,21.34924
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.794749,1.794749,0,-1,0,1.794749,0,0,2.220446E-16,0,0,1.889209,1.794749,0,0,18.94416,12.54924,0,1.889209,-1.889209,19.03667,48.81188,0.1949791,1.974223,0,0,12.54924
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.75745,7.75745,0,-1,0,7.75745,0,0,8.881784E-16,0.1731954,0,8.165737,7.75745,0,0,21.04328,10.66003,0,8.165737,-8.165737,10.42923,26.74156,0.1949791,8.533195,0,0,10.66003
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,10.3502,2.369577,0,-1,0,2.369577,0,0,7.98062,9.01564,0,2.494292,2.369577,0,0,30.11632,2.494292,0,2.494292,-2.494292,7.800015,20,0.1949791,11.38522,0,0,2.494292
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,4.121137,0,0,-1,0,0,0,0,4.121137,4.533251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,4.533251,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.671794,0,0,-1,0,0,0,0,4.671794,5.138973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,5.138973,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.991656,0,0,-1,0,0,0,0,1.991656,2.190821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,2.190821,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,4.201266,0,0,-1,0,0,0,0,4.201266,4.621393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,4.621393,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,4.303202,0,0,-1,0,0,0,0,4.303202,4.733522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,4.733522,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.450676,0,0,-1,0,0,0,0,1.450676,1.595744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,1.595744,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949791,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,4.285316,4.285316,12,0,3.372,4.285316,4.438426,0,0,0,0.1902006,0,0,7.714684,7.32895,32.88775,0,7.519151,0,7.519151,14.93331,38.29046,0.1951731,4.713847,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.699767,5.699767,12,0,3.372,5.699767,39.07467,0,0,0,2.227165,0,0,6.300233,5.985222,25.3686,6.767236,8.212387,0,8.212387,22.72426,58.26722,0.1953691,6.269743,1.781732,12,8.994401
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,15.04391,15.04391,12,0,3.372,15.04391,35.71751,0,0,0,5.373311,3.204115,3.043909,0,0,17.15622,14.15838,2.169196,0,2.169196,24.78214,63.54383,0.195409,16.5483,4.298648,12,19.53169
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.965243,4.965243,0,-1,0,4.965243,162.3164,0,0,0,8.059405,5.226572,4.965243,0,0,14.98702,16.11066,2.832834,0,2.832834,27.4696,70.43475,0.195267,5.461767,6.447524,0,24.17006
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,11.90701,11.90701,11.90701,0,3.348474,11.90701,78.77653,0,0,0,9.37993,0,0,0,0,12.15419,18.66021,9.37993,0,9.37993,36.36819,93.25158,0.1953997,13.09771,7.503943,12,28.04014
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,22.75327,20.36,12,0,3.372,20.36,51.38326,0,2.393273,4.6686,10.46163,8.8,8.36,0,0,2.774256,27.10215,1.661631,0,1.661631,37.94455,97.29352,0.1953166,25.0286,8.369306,12,37.56378
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,11.48489,11.48489,3.124887,0,1.126596,11.48489,88.27776,0.2259763,0,0,10.1386,8.8,8.36,0,0,1.112625,28.59762,1.112625,0,1.112625,39.00008,100,0.195261,12.63338,8.110881,12,38.73622
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.925387,1.925387,0,0,0,1.925387,458.2713,6.796771,0,0,8.823493,2.026723,1.925387,0,0,0,29.59898,0,0,0,39.00008,100,0.195261,2.117925,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.939498,7.939498,0,-1,0,7.939498,117.6637,0.9845388,0,0.3734475,9.341905,8.357366,7.939498,0,0,0,29.59898,0,0,0,39.00008,100,0.195261,8.733447,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,10.12879,8.36,0,-1,0,8.36,77.31435,0,1.768791,2.78167,6.46348,8.8,8.36,0,0,0,29.59898,0,2.33652,-2.33652,36.53717,93.68486,0.195261,11.14167,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,18.08463,8.36,0,-1,0,8.36,63.71939,0,9.724627,11.53309,5.326941,8.8,8.36,0,0,2.596133,27.26246,0,3.473059,-3.473059,32.87624,84.29789,0.195261,19.89309,4.261552,0,32.5894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,7.10185,7.10185,0,-1,0,7.10185,30.1774,8.881784E-16,0,0,2.143154,7.475631,7.10185,0,0,6.455088,23.7894,0,5.332478,-5.332478,27.25532,69.88529,0.195261,7.812035,1.714523,0,25.93255
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,23.47461,8.36,0,-1,0,8.36,3.696432,0,15.11461,17.46207,0.3090217,8.8,8.36,0,0,12.38006,18.45692,0,8.490978,-8.490978,18.30504,46.93591,0.195261,25.82207,0.2472174,0,18.76594
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,8.028628,8.028628,0,-1,0,8.028628,0,0,1.776357E-15,0.4714913,0,8.451188,8.028628,0,0,21.81448,9.965943,0,8.451188,-8.451188,9.396708,24.09407,0.195261,8.831491,0,0,9.965943
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,22.91561,1.439017,0,-1,0,1.439017,0,0,21.47659,23.76815,0,1.514755,1.439017,0,0,31.20469,1.514755,0,1.514755,-1.514755,7.800015,20,0.195261,25.20716,0,0,1.514755
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.549865,0,0,-1,0,0,0,0,1.549865,1.704851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,1.704851,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3635997,0,0,-1,0,0,0,0,0.3635997,0.3999597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,0.3999597,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.854134,0,0,-1,0,0,0,0,2.854134,3.139547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,3.139547,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.881385,0,0,-1,0,0,0,0,1.881385,2.069524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,2.069524,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.970479,0,0,-1,0,0,0,0,1.970479,2.167527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,2.167527,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.23966,0,0,-1,0,0,0,0,1.23966,1.363626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,1.363626,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.289194,0,0,-1,0,0,0,0,1.289194,1.418113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195261,1.418113,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,5.192108,5.192108,12,0,3.372,5.192108,0,0,0,0,0,0,0,6.807892,6.467498,32.88775,0,6.467498,0,6.467498,13.93562,35.7323,0.1954273,5.711318,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.895343,2.895343,11.69534,0,3.294922,2.895343,6.740697,0,0,0,0.1951663,0,0,8.8,8.36,26.42026,5.820748,8.555166,0,8.555166,22.05177,56.54288,0.1956241,3.184877,0.156133,12,6.015914
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,11.13195,11.13195,12,0,3.372,11.13195,18.66972,0,0,0,2.078303,0,0,0.8680531,0.8246505,17.86509,13.5204,2.902954,0,2.902954,24.80575,63.60436,0.1956829,12.24514,1.662643,12,15.5987
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,13.07424,13.07424,12,0,3.372,13.07424,44.46756,0,0,0,5.813797,1.130781,1.074242,0,0,14.96214,16.13306,4.683015,0,4.683015,29.24845,74.99587,0.1957679,14.38167,4.651037,12,21.94685
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,6.00571,6.00571,0,-1,0,6.00571,132.4997,0,0,0,7.957546,6.3218,6.00571,0,0,10.27912,20.34777,1.635746,0,1.635746,30.80025,78.97485,0.1956865,6.606281,6.366037,0,28.30532
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,9.197813,9.197813,7.650558,0,2.271591,9.197813,111.6794,0,0,0,10.27206,1.62869,1.547256,0,0,8.643374,21.81994,8.643374,0,8.643374,39.00008,100,0.1955891,10.11759,8.217651,12,32.09201
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.953247,9.953247,3,0,1.095,9.953247,94.97626,2.134015,0,0,9.453222,7.319207,6.953247,0,0,0,29.59898,0,0,0,39.00008,100,0.1955891,10.94857,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.884461,8.884461,3,0,1.095,8.884461,123.6084,4.787768,0,0,10.98194,6.19417,5.884461,0,0,0,29.59898,0,0,0,39.00008,100,0.1955891,9.772907,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.84109,8.84109,3,0,1.095,8.84109,123.6577,4.784172,0,0,10.93269,6.148516,5.84109,0,0,0,29.59898,0,0,0,39.00008,100,0.1955891,9.7252,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,15.54705,8.36,0,-1,0,8.36,107.393,0.1780558,7.187047,8.741752,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955891,17.10175,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,14.77554,8.36,0,-1,0,8.36,88.05956,0,6.415543,7.893097,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1955891,16.2531,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.84928,8.36,0,-1,0,8.36,56.3389,0,2.48928,3.574208,4.709932,8.8,8.36,0,0,1.598024,28.16076,0,4.090068,-4.090068,33.17275,85.05816,0.1955891,11.93421,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,6.142543,24.07069,1.779449,0,1.779449,34.86088,89.3867,0.1955009,0,1.423559,0,25.85014
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,34.21495,8.36,0,-1,0,8.36,3.679112,0,25.85496,29.27645,0.3075738,8.8,8.36,0,0,4.363094,25.67219,0,8.492426,-8.492426,25.90908,66.4334,0.1955009,37.63645,0.246059,0,25.97977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,9.307605,8.36,0,-1,0,8.36,0,0,0.9476051,1.878366,0,8.8,8.36,0,0,13.79912,17.17977,0,8.8,-8.8,16.63307,42.6488,0.1955009,10.23837,0,0,17.17977
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.488438,1.488438,0,-1,0,1.488438,0,0,2.220446E-16,0,0,1.566777,1.488438,0,0,23.5769,8.379766,0,1.566777,-1.566777,14.98154,38.41412,0.1955009,1.637282,0,0,8.379766
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,21.15886,6.47234,0,-1,0,6.47234,0,0,14.68652,16.80241,0,6.812989,6.47234,0,0,25.31776,6.812989,0,6.812989,-6.812989,7.800015,20,0.1955009,23.27475,0,0,6.812989
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.186899,0,0,-1,0,0,0,0,2.186899,2.405589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,2.405589,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.179185,0,0,-1,0,0,0,0,1.179185,1.297104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,1.297104,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.566597,0,0,-1,0,0,0,0,5.566597,6.123256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,6.123256,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.937677,0,0,-1,0,0,0,0,2.937677,3.231445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955009,3.231445,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.595546,1.595546,10.39555,0,2.966073,1.595546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956134,1.7551,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.696208,2.696208,11.49621,0,3.244541,2.696208,4.195323,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1957979,2.965829,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,10.5645,10.5645,12,0,3.372,10.5645,22.98175,0,0,0,2.427908,0,0,1.435497,1.363722,16.05464,15.1498,3.79163,0,3.79163,27.36637,70.17003,0.1958759,11.62095,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,7.498613,0,2.233149,0,0,0,0,0,5.139327,0,0,7.498613,7.123682,12.26301,18.56227,12.26301,0,12.26301,39.00008,100,0.19559,0,4.111461,12,23.7016
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,11.7341,8.36,0,-1,0,8.36,80.08612,0,3.374098,4.547507,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.19559,12.90751,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,8.408422,8.408422,3.51422,0,1.225098,8.408422,89.0828,4.440892E-16,0,0,7.490458,5.151791,4.894202,0,0,2.338667,27.49418,2.338667,0,2.338667,39.00008,100,0.1955113,9.249264,5.992366,12,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955113,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1469909,0.1469909,0,0,0,0.1469909,6377.175,9.219139,0,0,9.373867,0.1547273,0.1469909,0,0,0,29.59898,0,0,0,39.00008,100,0.1955113,0.16169,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,28.07178,20.36,12,0,3.372,20.36,49.06596,1.18983,7.711783,10.51896,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955113,30.87896,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,12.61609,8.36,0,-1,0,8.36,113.0592,0.651753,4.256088,5.517697,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955113,13.8777,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,15.34044,8.36,0,-1,0,8.36,84.01343,0,6.98044,8.514483,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1955113,16.87448,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.937176,3.937176,0,-1,0,3.937176,104.5857,0,0,0,4.117723,4.144396,3.937176,0,0,1.973864,27.8225,0,0.02667321,-0.02667321,37.09939,95.12645,0.1955113,4.330894,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,0,0,0,1.984214,0,0,0,0,2.003501,27.79583,1.984214,0,1.984214,38.98178,99.95309,0.1954139,0,1.587371,0,29.78004
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,17.37015,8.36,0,-1,0,8.36,3.455407,0,9.010152,10.74717,0.2888721,8.8,8.36,0,0,0.01928658,29.58162,0,8.511127,-8.511127,30.01027,76.94924,0.1954139,19.10717,0.2310976,0,29.87049
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.476095,21.07049,0,0,0,30.01027,76.94924,0.1954139,0,0,0,21.07049
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.488157,5.488157,0,-1,0,5.488157,0,0,8.881784E-16,0,0,5.777008,5.488157,0,0,9.476095,21.07049,0,5.777008,-5.777008,23.92076,61.33517,0.1954139,6.036973,0,0,21.07049
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,11.29018,8.36,0,-1,0,8.36,0,0,2.930185,4.059203,0,8.8,8.36,0,0,15.89499,15.29348,0,8.8,-8.8,14.64475,37.55056,0.1954139,12.4192,0,0,15.29348
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,4.17829,4.17829,0,-1,0,4.17829,0,0,8.881784E-16,0,0,4.3982,4.17829,0,0,25.67277,6.493485,0,4.3982,-4.3982,10.00864,25.66313,0.1954139,4.596119,0,0,6.493485
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55966,2.095285,0,0,0,10.00864,25.66313,0.1954139,0,0,0,2.095285
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.849739,1.990521,0,-1,0,1.990521,0,0,0.8592179,1.144192,0,2.095285,1.990521,0,0,30.55966,2.095285,0,2.095285,-2.095285,7.800015,20,0.1954139,3.134712,0,0,2.095285
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,3.221578,0,0,-1,0,0,0,0,3.221578,3.543736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954139,3.543736,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.444434,0,0,-1,0,0,0,0,1.444434,1.588877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954139,1.588877,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.932728,0,0,-1,0,0,0,0,2.932728,3.226001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954139,3.226001,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.906133,0,0,-1,0,0,0,0,2.906133,3.196747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954139,3.196747,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.741148,5.741148,12,0,3.372,5.741148,0,0,0,0,0,0,0,6.258852,5.94591,32.88775,0,5.94591,0,5.94591,13.4408,34.46352,0.1955637,6.315263,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.603769,3.603769,11.88995,0,3.344158,3.603769,3.841789,0,0,0,0.1384492,0,0,8.286182,7.871873,26.94184,5.351318,8.010323,0,8.010323,21.04006,53.94876,0.1957639,3.964145,0.1107593,12,5.489768
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,19.32565,19.32565,12,0,3.372,19.32565,12.08464,0,0,0.8982127,2.335434,7.711208,7.325648,0,0,18.93152,12.56061,0,5.375774,-5.375774,15.3735,39.41914,0.1957639,21.25821,1.868348,12,14.89604
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,13.30032,13.30032,12,0,3.372,13.30032,41.68656,0,0,0,5.544445,1.368755,1.300317,0,0,24.9046,7.184835,4.17569,0,4.17569,19.3349,49.57658,0.1958383,14.63035,4.435556,12,12.72928
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.840797,6.840797,0,-1,0,6.840797,87.30759,0,0,0,5.972535,7.200839,6.840797,0,0,20.72891,10.94296,0,1.228304,-1.228304,18.04016,46.25673,0.1958383,7.524877,4.778028,0,16.91549
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,17.07692,17.07692,12,0,3.372,17.07692,45.45734,0,0,0,7.762711,5.344121,5.076915,0,0,22.09369,9.714653,2.41859,0,2.41859,20.33463,52.13998,0.1958814,18.78461,6.210169,12,17.47736
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.507786,0,0,8.8,8.36,19.67511,11.89138,15.86779,0,15.86779,35.38814,90.73863,0.1955136,0,6.006229,12,19.39917
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.89918,2.89918,0,0,0,2.89918,350.8127,3.311605,0,0,10.17069,3.051769,2.89918,0,0,3.807319,26.17239,3.807319,0,3.807319,39.00008,100,0.1953285,3.189098,8.136554,0,36.34308
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.746658,3.746658,0,0,0,3.746658,287.092,6.812506,0,0,10.75636,3.943851,3.746658,0,0,0,29.59898,0,0,0,39.00008,100,0.1953285,4.121324,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.953593,7.953593,0,-1,0,7.953593,135.3269,2.391147,0,0.3889519,10.76335,8.372203,7.953593,0,0,0,29.59898,0,0,0,39.00008,100,0.1953285,8.748952,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1201138,0.1201138,0,-1,0,0.1201138,7108.145,8.411426,0,0,8.537862,0.1264356,0.1201138,0,0,0,29.59898,0,0,0,39.00008,100,0.1953285,0.1321252,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,10.15704,8.36,0,-1,0,8.36,47.81401,0,1.797043,2.812747,3.997251,8.8,8.36,0,0,0,29.59898,0,4.802749,-4.802749,33.93753,87.01915,0.1953285,11.17275,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,15.97047,8.36,0,-1,0,8.36,28.78787,0,7.610468,9.207515,2.406666,8.8,8.36,0,0,5.336388,24.79623,0,6.393334,-6.393334,27.19837,69.73927,0.1953285,17.56751,1.925333,0,27.20289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,22.31238,8.36,0,-1,0,8.36,3.455782,0,13.95238,16.18362,0.2889034,8.8,8.36,0,0,12.44009,18.40289,0,8.511097,-8.511097,18.22689,46.73551,0.1953285,24.54362,0.2311227,0,18.6918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,11.48852,8.36,0,-1,0,8.36,0,0,3.128522,4.277374,0,8.8,8.36,0,0,21.89687,9.891798,0,8.8,-8.8,8.950871,22.95091,0.1953285,12.63737,0,0,9.891798
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.493173,1.037208,0,-1,0,1.037208,0,0,4.455964,5.005281,0,1.091798,1.037208,0,0,31.67464,1.091798,0,1.091798,-1.091798,7.800015,20,0.1953285,6.04249,0,0,1.091798
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.39,0,0,-1,0,0,0,0,3.39,3.729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,3.729,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1121551,0,0,-1,0,0,0,0,0.1121551,0.1233706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,0.1233706,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.875632,0,0,-1,0,0,0,0,1.875632,2.063195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,2.063195,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.892071,0,0,-1,0,0,0,0,1.892071,2.081278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,2.081278,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.098548,0,0,-1,0,0,0,0,1.098548,1.208403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,1.208403,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.363342,0,0,-1,0,0,0,0,1.363342,1.499676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,1.499676,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.821198,0,0,-1,0,0,0,0,2.821198,3.103318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,3.103318,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.344401,0,0,-1,0,0,0,0,2.344401,2.578841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953285,2.578841,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.348862,1.348862,10.14886,0,2.903662,1.348862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195422,1.483748,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.813184,2.813184,11.61318,0,3.274136,2.813184,7.454342,0,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1956068,3.094502,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.542791,5.542791,12,0,3.372,5.542791,27.66273,0,0,0,1.533287,0,0,6.457209,6.134348,15.95805,15.23673,7.667636,0,7.667636,31.1351,79.83344,0.195786,6.09707,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,3.739664,0,1.282135,0,0,4.440892E-16,0,0,4.737732,0,0,3.739664,3.552681,8.290413,22.13761,8.290413,0,8.290413,39.00008,100,0.1954369,0,3.790186,12,26.87534
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,5.303794,5.303794,0,-1,0,5.303794,84.20319,8.881784E-16,0,0,4.465964,5.582941,5.303794,0,0,0,29.59898,0,1.116977,-1.116977,37.82268,96.98104,0.1954369,5.834173,3.572771,0,34.06494
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.99571,11.99571,7.356465,0,2.197186,11.99571,51.05574,0,0,0,6.124497,4.883412,4.639241,0,0,1.241085,28.482,1.241085,0,1.241085,39.00008,100,0.1954588,13.19528,4.899598,12,34.6065
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.60011,2.60011,0,0,0,2.60011,355.9568,6.518311,0,0,9.255268,2.736957,2.60011,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,2.860121,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.985392,2.985392,0,0,0,2.985392,316.6415,6.310471,0,0,9.452989,3.142518,2.985392,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,3.283931,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.899935,1.899935,0,0,0,1.899935,567.1771,8.776065,0,0,10.776,1.999932,1.899935,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,2.089929,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.680172,3.680172,0,-1,0,3.680172,158.1237,1.945361,0,0,5.819226,3.873866,3.680172,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,4.04819,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.342924,2.342924,0,-1,0,2.342924,131.4841,0.6143361,0,0,3.080571,2.466235,2.342924,0,0,0,29.59898,0,0,0,39.00008,100,0.1954588,2.577216,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,5.083216,5.083216,0,-1,0,5.083216,27.86746,0,0,0,1.416563,5.350753,5.083216,0,0,0,29.59898,0,3.93419,-3.93419,34.85308,89.36668,0.1954588,5.591537,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.9539,8.36,0,-1,0,8.36,3.524389,0,2.593898,3.689288,0.2946389,8.8,8.36,0,0,4.371323,25.66479,0,8.505362,-8.505362,25.88764,66.37843,0.1954588,12.04929,0.2357111,0,25.95943
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,15.21786,8.36,0,-1,0,8.36,0,0,6.857859,8.379644,0,8.8,8.36,0,0,13.82172,17.15943,0,8.8,-8.8,16.61163,42.59383,0.1954588,16.73965,0,0,17.15943
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5995,8.359426,0,0,0,16.61163,42.59383,0.1954588,0,0,0,8.359426
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,20.55518,7.941455,0,-1,0,7.941455,0,0,12.61372,14.66924,0,8.359426,7.941455,0,0,23.5995,8.359426,0,8.359426,-8.359426,7.800015,20,0.1954588,22.61069,0,0,8.359426
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.874421,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.874421,4.261863,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,4.261863,0,0,8.426001E-16
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.761915,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.761915,4.138107,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,4.138107,0,0,8.426001E-16
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.7559012,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7559012,0.8314913,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,0.8314913,0,0,8.426001E-16
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1954588,0,0,0,8.426001E-16
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.502896,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.502896,7.153185,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,7.153185,0,0,8.426001E-16
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.938962,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.938962,2.132858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,2.132858,0,0,8.426001E-16
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.842297,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.842297,2.026527,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954588,2.026527,0,0,8.426001E-16
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9964377,0.9964377,9.796437,0,2.814499,0.9964377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1955269,1.096081,0,12,8.426001E-16
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1955158,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.888196,6.888196,12,0,3.372,6.888196,19.77188,0,0,0,1.361926,0,0,5.111804,4.856214,15.9579,15.23687,6.21814,0,6.21814,29.76013,76.30788,0.1956592,7.577015,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.498113,5.498113,10.69433,0,3.041664,5.498113,77.66409,0,0,0,4.27006,0,0,5.196213,4.936402,9.739757,20.8332,9.206462,0,9.206462,38.49415,98.70275,0.1957476,6.047924,3.416048,12,25.10326
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,8.489356,8.36,0,-1,0,8.36,73.56612,0,0.1293565,0.9782921,6.150127,8.8,8.36,0,0,0.5332955,29.11901,0,2.649873,-2.649873,35.70094,91.54069,0.1957476,9.338292,4.920102,0,35.26914
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,13.80994,13.80994,8.803533,0,2.563294,13.80994,63.34208,4.440892E-16,0,0,8.747505,5.269907,5.006412,0,0,3.477598,26.46914,3.477598,0,3.477598,39.00008,100,0.1958082,15.19094,6.998004,12,35.21664
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958082,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958082,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958082,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.76672,5.76672,0,-1,0,5.76672,150.5897,2.613854,0,0,8.684086,6.070232,5.76672,0,0,0,29.59898,0,0,0,39.00008,100,0.1958082,6.343392,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.834416,6.834416,0,-1,0,6.834416,72.09424,0,8.881784E-16,0,4.92722,7.194122,6.834416,0,0,0,29.59898,0,2.266902,-2.266902,36.61055,93.87302,0.1958082,7.517858,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.617877,7.617877,0,-1,0,7.617877,30.76219,0,0,0.01966424,2.343426,8.018818,7.617877,0,0,2.51878,27.33208,0,5.675392,-5.675392,30.62817,78.5336,0.1958082,8.379664,1.874741,0,29.6755
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,8.82477,21.65668,1.685511,0,1.685511,32.22718,82.63364,0.1957276,0,1.348409,0,23.3422
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2648479,0.2648479,0,-1,0,0.2648479,99.10507,0,0,0,0.2624777,0.2787872,0.2648479,0,0,7.139259,23.17365,0,0.01630955,-0.01630955,32.20999,82.58955,0.1957276,0.2913327,0.2099821,0,23.43612
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.157381,23.15734,0,0,0,32.20999,82.58955,0.1957276,0,0,0,23.15734
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.157381,23.15734,0,0,0,32.20999,82.58955,0.1957276,0,0,0,23.15734
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,11.69415,8.36,0,-1,0,8.36,0,0,3.334146,4.503561,0,8.8,8.36,0,0,7.157381,23.15734,0,8.8,-8.8,22.93398,58.80495,0.1957276,12.86356,0,0,23.15734
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,2.079793,2.079793,0,-1,0,2.079793,0,0,4.440892E-16,0,0,2.189256,2.079793,0,0,16.93516,14.35734,0,2.189256,-2.189256,20.6263,52.88784,0.1957276,2.287772,0,0,14.35734
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36766,12.16808,0,0,0,20.6263,52.88784,0.1957276,0,0,0,12.16808
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36766,12.16808,0,0,0,20.6263,52.88784,0.1957276,0,0,0,12.16808
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36766,12.16808,0,0,0,20.6263,52.88784,0.1957276,0,0,0,12.16808
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36766,12.16808,0,0,0,20.6263,52.88784,0.1957276,0,0,0,12.16808
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.87331,2.87331,0,-1,0,2.87331,0,0,0,0,0,3.024537,2.87331,0,0,19.36766,12.16808,0,3.024537,-3.024537,17.43816,44.71313,0.1957276,3.160641,0,0,12.16808
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.54994,3.54994,0,-1,0,3.54994,0,0,4.440892E-16,0,0,3.736778,3.54994,0,0,22.72826,9.143543,0,3.736778,-3.736778,13.49925,34.61338,0.1957276,3.904934,0,0,9.143543
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,3.048642,3.048642,0,0,0,3.048642,0,0,4.440892E-16,0,0,3.209096,3.048642,0,0,26.88024,5.406765,0,3.209096,-3.209096,10.11656,25.93985,0.1957276,3.353506,0,0,5.406765
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.6425405,0.6425405,0,0,0,0.6425405,31.94384,0,0,0,0.2052521,0.6763585,0.6425405,0,0,30.4459,2.197668,0,0.4711063,-0.4711063,9.619971,24.66654,0.1957276,0.7067946,0.1642017,0,2.40292
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,30.96935,1.726561,2.17118,0,2.17118,11.67973,29.94798,0.1956239,0,1.736944,0,3.897742
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,28.79817,3.680624,4.453636,0,4.453636,15.90482,40.78152,0.1954114,0,3.562909,0,8.13426
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,10.66284,8.36,0,-1,0,8.36,92.8559,0,2.302844,3.369129,7.762754,8.8,8.36,0,0,24.34454,7.688897,0,1.037246,-1.037246,14.81147,37.97805,0.1954114,11.72913,6.210203,0,15.45165
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.644711,6.644711,0,0,0,6.644711,121.6527,0,0,0,8.083471,6.994432,6.644711,0,0,25.49703,6.65165,1.089039,0,1.089039,15.84462,40.62716,0.1953595,7.309182,6.466777,0,14.73512
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.776525,1.776525,0,0,0,1.776525,556.7048,0,0,0,9.89,1.870026,1.776525,0,0,24.40799,7.631785,8.019974,0,8.019974,23.45304,60.13588,0.1949782,1.954177,7.912,0,17.52179
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0,0,0,10.79143,0,0,0,0,16.38802,14.84976,10.79143,0,10.79143,33.69069,86.38621,0.1944675,0,8.633143,0,25.64119
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,19.97017,19.97017,12,0,3.372,19.97017,47.67202,0,0,1.607193,9.520185,8.389659,7.970176,0,0,5.596589,24.56205,1.130527,0,1.130527,34.7632,89.13623,0.1944407,21.96719,7.616148,12,34.08223
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.829785,7.829785,0,-1,0,7.829785,105.3428,0,0,0.2527641,8.248117,8.241879,7.829785,0,0,4.466062,25.57952,0.006237515,0,0.006237515,34.76912,89.15141,0.1944404,8.612764,6.598494,0,33.82764
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,1.390294,0,0,5.850118,0,0,0,0,4.459824,25.58514,4.459824,0,4.459824,39.00008,100,0.1942302,0,4.680094,0,31.43526
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.894453,3.894453,0,-1,0,3.894453,131.6495,1.027602,0,0,5.127026,4.099424,3.894453,0,0,0,29.59898,0,0,0,39.00008,100,0.1942302,4.283898,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.893555,7.893555,0,-1,0,7.893555,36.92986,0,0,0.3229109,2.915079,8.309006,7.893555,0,0,0,29.59898,0,5.393927,-5.393927,33.31438,85.42132,0.1942302,8.682911,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,8.248898,8.248898,0,-1,0,8.248898,2.365353,0,0,0.7137877,0.1951156,8.68305,8.248898,0,0,5.993252,24.20505,0,8.487935,-8.487935,24.36731,62.48016,0.1942302,9.073788,0.1560925,0,24.40017
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,11.37513,8.36,0,-1,0,8.36,0,0,3.015131,4.152644,0,8.8,8.36,0,0,15.42429,15.71712,0,8.8,-8.8,15.0913,38.69556,0.1942302,12.51264,0,0,15.71712
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,21.9443,6.571261,0,-1,0,6.571261,0,0,15.37304,17.56746,0,6.917117,6.571261,0,0,25.20207,6.917117,0,6.917117,-6.917117,7.800015,20,0.1942302,24.13873,0,0,6.917117
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.775809,0,0,-1,0,0,0,0,3.775809,4.153389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,4.153389,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.404318,0,0,-1,0,0,0,0,1.404318,1.544749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,1.544749,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,6.035034,0,0,-1,0,0,0,0,6.035034,6.638538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,6.638538,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.521673,0,0,-1,0,0,0,0,2.521673,2.77384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,2.77384,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.746724,0,0,-1,0,0,0,0,2.746724,3.021396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,3.021396,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.287212,0,0,-1,0,0,0,0,1.287212,1.415933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,1.415933,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.792577,0,0,-1,0,0,0,0,2.792577,3.071835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,3.071835,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.593416,0,0,-1,0,0,0,0,1.593416,1.752758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,1.752758,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942302,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.771347,1.771347,10.57135,0,3.010551,1.771347,10.71052,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1943434,1.948482,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8894548,0.8894548,9.689455,0,2.787432,0.8894548,254.3461,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.194299,0.9784003,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,6.493188,6.493188,12,0,3.372,6.493188,49.61226,0,0,0,3.221417,0,0,5.506812,5.231472,13.71574,17.25481,8.452888,0,8.452888,34.0073,87.19803,0.1944834,7.142507,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,7.405881,7.405881,0,-1,0,7.405881,61.71104,0,8.881784E-16,0,4.570246,7.795664,7.405881,0,0,5.26285,24.86241,0,3.225418,-3.225418,30.60741,78.48038,0.1944834,8.146469,3.656197,0,29.43266
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,8.846648,21.637,8.778655,0,8.778655,38.93557,99.83461,0.1940732,0,7.022924,0,30.41565
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,10.02313,10.02313,3,0,1.095,10.02313,82.04726,0.762944,0,0,8.223701,7.392765,7.023126,0,0,0.06799247,29.53778,0.06799247,0,0.06799247,39.00008,100,0.19407,11.02544,6.578961,12,37.76149
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,15.57649,15.57649,7.216491,0,2.161772,15.57649,58.0633,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19407,17.13414,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,18.65513,18.65513,10.37195,0,2.960103,18.65513,46.73854,0,0,0.1606395,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.19407,20.52064,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,18.01097,8.36,0,-1,0,8.36,67.00837,0,9.650975,11.45207,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.19407,19.81207,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,9.013417,8.36,0,-1,0,8.36,57.60665,0,0.6534173,1.554759,4.815916,8.8,8.36,0,0,3.553445,26.40088,0,3.984084,-3.984084,31.42939,80.58802,0.19407,9.914759,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,22.22534,8.36,0,-1,0,8.36,30.48487,0,13.86534,16.08787,2.548535,8.8,8.36,0,0,7.980205,22.41679,0,6.251465,-6.251465,24.83977,63.69159,0.19407,24.44787,2.038828,0,24.96533
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,14.92628,16.16533,1.60006,0,1.60006,26.35772,67.58376,0.1939955,0,1.280048,0,17.76539
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,13.32622,17.60538,0.1807905,0,0.1807905,26.52923,68.02354,0.193987,0,0.1446324,0,17.78617
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,9.41436,8.36,0,-1,0,8.36,0,0,1.05436,1.995796,0,8.8,8.36,0,0,13.14543,17.7681,0,8.8,-8.8,17.25322,44.23893,0.193987,10.3558,0,0,17.7681
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,14.11809,8.36,0,-1,0,8.36,0,0,5.758092,7.169902,0,8.8,8.36,0,0,22.9232,8.968095,0,8.8,-8.8,7.977203,20.45432,0.193987,15.5299,0,0,8.968095
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,11.49077,0.1596899,0,-1,0,0.1596899,0,0,11.33108,12.48015,0,0.1680947,0.1596899,0,0,32.70098,0.1680947,0,0.1680947,-0.1680947,7.800015,20,0.193987,12.63984,0,0,0.1680947
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.866386,0,0,-1,0,0,0,0,4.866386,5.353024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193987,5.353024,0,0,0
