Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,3.121066,3.121066,0,-1,0,3.121066,46.22237,0,4.440892E-16,0,1.442631,3.285332,3.121066,0,0,16.38058,14.85646,0,1.842702,-1.842702,21.51772,55.17353,0.1934433,3.433172,1.154104,0,16.29909
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,8.265759,8.265759,0,-1,0,8.265759,4.329187,0,1.776357E-15,0.7323355,0.3578402,8.7008,8.265759,0,0,18.42802,13.01376,0,8.342959,-8.342959,12.72347,32.62421,0.1934433,9.092336,0.2862722,0,13.3716
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,16.76121,4.637428,0,-1,0,4.637428,4.543579,0,12.12378,13.96004,0.2107052,4.881504,4.637428,0,0,27.69798,4.670798,0,4.670798,-4.670798,7.800015,20,0.1934433,18.43733,0.1685642,0,4.881504
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,21.33169,0,0,-1,0,0,0,0,21.33169,23.46486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,23.46486,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,23.89154,0,0,-1,0,0,0,0,23.89154,26.28069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,26.28069,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.436067,0,0,-1,0,0,0,0,2.436067,2.679674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,2.679674,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,4.226569,0,0,-1,0,0,0,0,4.226569,4.649226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,4.649226,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.577893,0,0,-1,0,0,0,0,1.577893,1.735683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,1.735683,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,6.465084,0,0,-1,0,0,0,0,6.465084,7.111592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,7.111592,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.695381,0,0,-1,0,0,0,0,3.695381,4.064919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,4.064919,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.540969,0,0,-1,0,0,0,0,1.540969,1.695065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934433,1.695065,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.705394,3.705394,12,0,3.372,3.705394,0,0,0,0,0,0,0,8.294606,7.879876,32.88775,0,7.879876,0,7.879876,15.27552,39.16793,0.1936214,4.075933,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.257472,1.257472,10.05747,0,2.88054,1.257472,18.26423,0,0,0,0.2296675,0,0,8.8,8.36,25.00788,7.091888,8.589667,0,8.589667,23.4244,60.06244,0.1936921,1.383219,0.183734,12,7.321556
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,10.12432,10.12432,12,0,3.372,10.12432,17.89418,0,0,0,1.811664,0,0,1.875681,1.781897,16.41821,14.82259,3.593561,0,3.593561,26.83355,68.80383,0.1937614,11.13675,1.449331,12,16.63425
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,12.82465,18.05679,9.217148,0,9.217148,35.5777,91.22469,0.1937272,0,0.6857181,12,18.91394
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,14.21704,8.36,0,-1,0,8.36,16.97442,0,5.857037,7.27874,1.419062,8.8,8.36,0,0,3.607502,26.35223,0,7.380938,-7.380938,27.79751,71.27552,0.1937272,15.63874,1.135249,0,27.77129
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02292731,0.02292731,0,0,0,0.02292731,19234.91,0,0,0,4.410048,0.02413401,0.02292731,0,0,11.80854,18.97129,4.385914,0,4.385914,31.95835,81.94433,0.1935409,0.02522004,3.528039,0,23.38134
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.206913,2.206913,0,0,0,2.206913,147.485,0,0,0,3.254866,2.323066,2.206913,0,0,7.42263,22.91861,0.9317998,0,0.9317998,32.84233,84.21095,0.1935013,2.427605,2.603893,0,26.17348
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,6.49083,23.75723,4.199586,0,4.199586,36.82641,94.42651,0.1933232,0,3.359669,0,27.95682
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,9.655619,9.655619,7.79938,0,2.309243,9.655619,43.96589,0,0,0,4.245179,1.953936,1.856239,0,0,2.291243,27.53686,2.291243,0,2.291243,39.00008,100,0.1933602,10.62118,3.396143,12,31.78204
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,8.320827,8.320827,0,-1,0,8.320827,53.42059,0,0,0.7929098,4.445035,8.758765,8.320827,0,0,0,29.59898,0,4.31373,-4.31373,34.45301,88.34087,0.1933602,9.15291,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.543459,4.543459,0,-1,0,4.543459,72.88165,0,8.881784E-16,0,3.311348,4.782589,4.543459,0,0,4.793034,25.28525,0,1.471241,-1.471241,32.90218,84.3644,0.1933602,4.997806,2.649079,0,28.5966
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,12.54511,8.36,0,-1,0,8.36,4.783389,0,4.18511,5.43962,0.3998913,8.8,8.36,0,0,6.427745,23.81401,0,8.400108,-8.400108,24.04769,61.66063,0.1933602,13.79962,0.3199131,0,24.2139
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,15.7612,15.4139,1.307311,0,1.307311,25.28792,64.84068,0.1933049,0,1.045849,0,16.72121
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,14.45389,16.59048,0.2619173,0,0.2619173,25.53639,65.4778,0.1932938,0,0.2095339,0,16.8524
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1381467,0.1381467,0,-1,0,0.1381467,0,0,0,0,0,0.1454175,0.1381467,0,0,14.19197,16.8262,0,0.1454175,-0.1454175,25.38311,65.08476,0.1932938,0.1519613,0,0,16.8262
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35355,16.68079,0,0,0,25.38311,65.08476,0.1932938,0,0,0,16.68079
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.656016,2.656016,0,-1,0,2.656016,0,0,4.440892E-16,0,0,2.795806,2.656016,0,0,14.35355,16.68079,0,2.795806,-2.795806,22.43607,57.52827,0.1932938,2.921618,0,0,16.68079
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.529176,4.529176,0,-1,0,4.529176,0,0,8.881784E-16,0,0,4.767554,4.529176,0,0,17.46,13.88498,0,4.767554,-4.767554,17.41063,44.64254,0.1932938,4.982094,0,0,13.88498
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.7242707,0.7242707,0,-1,0,0.7242707,0,0,1.110223E-16,0,0,0.7623902,0.7242707,0,0,22.75728,9.117427,0,0.7623902,-0.7623902,16.607,42.58196,0.1932938,0.7966977,0,0,9.117427
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60438,8.355037,0,0,0,16.607,42.58196,0.1932938,0,0,0,8.355037
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.5396938,0.5396938,0,-1,0,0.5396938,0,0,1.110223E-16,0,0,0.5680988,0.5396938,0,0,23.60438,8.355037,0,0.5680988,-0.5680988,16.00817,41.0465,0.1932938,0.5936632,0,0,8.355037
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.211746,2.211746,0,-1,0,2.211746,0,0,4.440892E-16,0,0,2.328153,2.211746,0,0,24.2356,7.786938,0,2.328153,-2.328153,13.55408,34.75398,0.1932938,2.43292,0,0,7.786938
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.438421,2.438421,0,-1,0,2.438421,0,0,0,0,0,2.566759,2.438421,0,0,26.82244,5.458785,0,2.566759,-2.566759,10.84848,27.81656,0.1932938,2.682264,0,0,5.458785
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5626458,0.5626458,0,-1,0,0.5626458,0,0,1.110223E-16,0,0,0.5922587,0.5626458,0,0,29.67439,2.892025,0,0.5922587,-0.5922587,10.22418,26.2158,0.1932938,0.6189103,0,0,2.892025
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.383528,1.383528,0,0,0,1.383528,0,0,0,0,0,1.456345,1.383528,0,0,30.33246,2.299767,0,1.456345,-1.456345,8.68906,22.2796,0.1932938,1.521881,0,0,2.299767
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,2.060959,2.060959,10.86096,0,3.083823,2.060959,4.533258,1.776357E-15,0,0,0.09342861,0,0,8.8,8.36,31.95062,0.8434216,8.453428,0,8.453428,16.70869,42.8427,0.1934196,2.267055,0.07474289,12,0.9368502
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.7391432,0.7391432,9.539144,0,2.749403,0.7391432,276.5757,1.776357E-15,0,0,2.044291,0,0,8.8,8.36,23.49719,8.451508,10.40429,0,10.40429,26.57906,68.15131,0.1933817,0.8130575,1.635432,12,10.4958
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.771406,9.771406,12,0,3.372,9.771406,30.43044,0,0,0,2.973481,0,0,2.228594,2.117164,13.0929,17.81537,5.090646,0,5.090646,31.40847,80.53439,0.1934766,10.74855,2.378785,12,20.78885
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,14.67246,8.36,0,-1,0,8.36,54.94609,0,6.312456,7.779701,4.593493,8.8,8.36,0,0,8.002254,22.39695,0,4.206507,-4.206507,26.97443,69.16505,0.1934766,16.1397,3.674794,0,26.99044
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.539652,6.539652,0,0,0,6.539652,75.05334,0,0,0,4.908227,6.883844,6.539652,0,0,12.67615,18.19044,0,1.975617,-1.975617,24.89194,63.82537,0.1934766,7.193617,3.926582,0,23.09867
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.7775874,0.7775874,0,0,0,0.7775874,815.0909,0,0,0,6.338044,0.8185131,0.7775874,0,0,14.87128,16.21483,5.519531,0,5.519531,30.12823,77.25172,0.1932444,0.8553462,5.070436,0,22.55287
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,13.16412,13.16412,12,0,3.372,13.16412,68.30225,0,0,0,8.991394,1.225394,1.164125,0,0,9.351749,21.1824,7.766,0,7.766,37.4957,96.14264,0.1933577,14.48054,7.193115,12,30.1738
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,12.12432,12.12432,5.393347,0,1.700517,12.12432,71.51727,0,0,0,8.67098,7.085231,6.730969,0,0,1.58575,28.1718,1.58575,0,1.58575,39.00008,100,0.1933831,13.33675,6.936784,12,36.84278
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.733591,3.733591,0,-1,0,3.733591,257.6159,5.68823,0,0,9.618325,3.930095,3.733591,0,0,0,29.59898,0,0,0,39.00008,100,0.1933831,4.10695,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.455187,2.455187,0,-1,0,2.455187,286.606,4.452304,0,0,7.036712,2.584407,2.455187,0,0,0,29.59898,0,0,0,39.00008,100,0.1933831,2.700706,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,3.245053,3.245053,0,-1,0,3.245053,147.5649,1.372714,0,0,4.788558,3.415845,3.245053,0,0,0,29.59898,0,0,0,39.00008,100,0.1933831,3.569558,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,16.79477,8.36,0,-1,0,8.36,26.88451,0,8.434766,10.11424,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.1933831,18.47424,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1933752,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,18.07945,8.36,0,-1,0,8.36,0,0,9.719446,11.52739,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1933752,19.88739,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,29.32128,8.36,0,-1,0,8.36,0,0,20.96128,23.8934,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1933752,32.2534,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,21.26993,5.334887,0,-1,0,5.334887,0,0,15.93505,18.06204,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1933752,23.39692,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.97647,0,0,-1,0,0,0,0,3.97647,4.374117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,4.374117,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.653532,0,0,-1,0,0,0,0,4.653532,5.118885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,5.118885,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,4.133223,0,0,-1,0,0,0,0,4.133223,4.546546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,4.546546,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.574915,0,0,-1,0,0,0,0,5.574915,6.132407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,6.132407,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.785826,0,0,-1,0,0,0,0,3.785826,4.164409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933752,4.164409,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,1.02675,1.02675,9.826751,0,2.822168,1.02675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934408,1.129426,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.455577,5.455577,12,0,3.372,5.455577,4.77037,0,0,0,0.2602512,0,0,6.544423,6.217201,24.52775,7.524,6.477453,0,6.477453,21.87606,56.09235,0.1935827,6.001135,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,23.17097,20.36,12,0,3.372,20.36,10.71977,0,2.810973,5.12807,2.182545,8.8,8.36,0,0,18.0503,13.35371,0,6.617455,-6.617455,14.90065,38.20671,0.1935827,25.48807,1.746036,12,15.53625
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,11.74637,11.74637,12,0,3.372,11.74637,45.10686,0,0,0,5.29842,0,0,0.2536265,0.2409452,25.40303,6.736252,5.539365,0,5.539365,20.15575,51.68131,0.1936722,12.92101,4.238736,12,12.03467
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,4.297944,4.297944,0,-1,0,4.297944,121.8805,0,0,0,5.238358,4.524152,4.297944,0,0,19.86366,11.72168,0.7142062,0,0.7142062,20.83331,53.41863,0.1936423,4.727739,4.190686,0,16.96004
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.760079,6.760079,0,0,0,6.760079,78.23907,0,0,0,5.289023,7.115872,6.760079,0,0,19.14946,12.36447,0,1.82685,-1.82685,18.90764,48.48103,0.1936423,7.436087,4.231218,0,17.65349
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.94995,5.94995,0,0,0,5.94995,114.2311,0,0,0,6.796695,6.263106,5.94995,0,0,21.17929,10.53762,0.5335888,0,0.5335888,19.41385,49.77899,0.19362,6.544946,5.437356,0,17.33431
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,4.09301,4.09301,0,0,0,4.09301,250.6554,0,0,0,10.25935,4.308432,4.09301,0,0,20.6457,11.01785,5.95092,0,5.95092,25.05938,64.2547,0.1933714,4.502312,8.207481,0,21.2772
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,10.65285,10.65285,12,0,3.372,10.65285,87.37521,0,0,0,9.307949,0,0,1.347151,1.279793,14.69478,16.37367,10.58774,0,10.58774,35.1038,90.00956,0.1934753,11.71813,7.446359,12,25.68162
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,3.250699,0,0,7.357738,0,0,0,0,4.107039,25.90264,4.107039,0,4.107039,39.00008,100,0.1933043,0,5.886191,0,33.26038
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.832252,5.832252,0,-1,0,5.832252,105.5666,0.0176954,0,0,6.156908,6.139212,5.832252,0,0,0,29.59898,0,0,0,39.00008,100,0.1933043,6.415477,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,13.74207,8.36,0,-1,0,8.36,43.70387,0,5.382067,6.756273,3.653644,8.8,8.36,0,0,0,29.59898,0,5.146356,-5.146356,33.57534,86.09045,0.1933043,15.11627,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,13.23477,8.36,0,-1,0,8.36,23.1026,0,4.874772,6.198249,1.931378,8.8,8.36,0,0,5.718174,24.45262,0,6.868622,-6.868622,26.33518,67.52596,0.1933043,14.55825,1.545102,0,26.384
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.997136,8.36,0,-1,0,8.36,2.951177,0,0.6371365,1.53685,0.2467184,8.8,8.36,0,0,13.34998,17.584,0,8.553282,-8.553282,17.31923,44.40819,0.1933043,9.896851,0.1973747,0,17.83072
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,11.21273,8.36,0,-1,0,8.36,0,0,2.852727,3.974,0,8.8,8.36,0,0,22.85362,9.030718,0,8.8,-8.8,8.043214,20.62358,0.1933043,12.334,0,0,9.030718
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,29.41173,0.2191819,0,-1,0,0.2191819,0,0,29.19255,32.13372,0,0.2307177,0.2191819,0,0,32.6314,0.2307177,0,0.2307177,-0.2307177,7.800015,20,0.1933043,32.3529,0,0,0.2307177
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,14.27253,0,0,-1,0,0,0,0,14.27253,15.69979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,15.69979,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.216595,0,0,-1,0,0,0,0,1.216595,1.338254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,1.338254,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.711297,0,0,-1,0,0,0,0,3.711297,4.082427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,4.082427,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.910387,0,0,-1,0,0,0,0,1.910387,2.101426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,2.101426,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4568384,0,0,-1,0,0,0,0,0.4568384,0.5025222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,0.5025222,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.763626,0,0,-1,0,0,0,0,3.763626,4.139988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,4.139988,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.65415,0,0,-1,0,0,0,0,2.65415,2.919565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,2.919565,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,2.046049,0,0,-1,0,0,0,0,2.046049,2.250654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933043,2.250654,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.913999,3.913999,12,0,3.372,3.913999,0,0,0,0,0,0,0,8.086,7.681701,32.88775,0,7.681701,0,7.681701,15.08752,38.68586,0.1934736,4.305399,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.389602,2.389602,11.1896,0,3.166969,2.389602,11.40284,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,25.20605,6.913531,8.632483,0,8.632483,23.27701,59.68452,0.1936091,2.628562,0.2179859,12,7.186013
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,7.433955,7.433955,12,0,3.372,7.433955,32.29079,-8.881784E-16,0,0,2.400483,0,0,4.566045,4.337743,16.57357,14.68277,6.738226,0,6.738226,29.66945,76.07536,0.1937418,8.177351,1.920387,12,17.08325
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,10.34339,10.34339,12,0,3.372,10.34339,41.42842,0,0,0,4.285102,0,0,1.656612,1.573781,9.835344,20.74717,5.858883,0,5.858883,35.22768,90.32719,0.1938433,11.37773,3.428082,12,25.03227
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,8.380055,8.36,0,-1,0,8.36,60.79086,0,0.0200558,0.8580614,5.082116,8.8,8.36,0,0,3.976461,26.02016,0,3.717884,-3.717884,31.30868,80.27851,0.1938433,9.218061,4.065693,0,31.10228
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.508154,5.508154,0,0,0,5.508154,111.4894,0,0,0,6.141007,5.798057,5.508154,0,0,8.107443,22.30228,0.3429507,0,0.3429507,31.63403,81.11275,0.1938291,6.058969,4.912806,0,28.44329
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,11.50538,11.50538,12,0,3.372,11.50538,55.03386,0,0,0,6.331852,0,0,0.4946243,0.4698931,7.764493,22.61094,6.801746,0,6.801746,38.08673,97.6581,0.1939383,12.65591,5.065482,12,28.94279
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,10.21415,10.21415,4.69464,0,1.523744,10.21415,66.30759,0,0,0,6.772756,5.810009,5.519508,0,0,0.9627466,28.73251,0.9627466,0,0.9627466,39.00008,100,0.1939533,11.23556,5.418204,12,35.50526
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,11.38359,11.38359,3.250458,0,1.158366,11.38359,75.20641,0,0,0,8.561188,8.561188,8.133128,0,0,0,29.59898,0,0,0,39.00008,100,0.1939533,12.52194,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.368299,2.368299,0,-1,0,2.368299,219.9667,2.716523,0,0,5.209469,2.492946,2.368299,0,0,0,29.59898,0,0,0,39.00008,100,0.1939533,2.605129,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,4.232723,4.232723,0,-1,0,4.232723,77.0355,0,0,0,3.260699,4.455498,4.232723,0,0,0,29.59898,0,1.194799,-1.194799,37.74065,96.77071,0.1939533,4.655995,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9933764,0.9933764,0,-1,0,0.9933764,301.5868,0.6226786,0,0,2.995892,1.045659,0.9933764,0,0,1.327554,28.40418,1.327554,0,1.327554,39.00008,100,0.1938984,1.092714,2.396714,0,31.40007
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,8.608394,8.36,0,-1,0,8.36,21.50159,0,0.248394,1.109233,1.797533,8.8,8.36,0,0,0,29.59898,0,7.002467,-7.002467,31.61883,81.07376,0.1938984,9.469234,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,7.780519,22.59651,0.1332555,0,0.1332555,31.74525,81.3979,0.1938929,0,0.1066044,0,22.72977
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,14.6034,8.36,0,-1,0,8.36,0,0,6.243404,7.703745,0,8.8,8.36,0,0,7.647264,22.71644,0,8.8,-8.8,22.46923,57.6133,0.1938929,16.06375,0,0,22.71644
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,11.18196,8.36,0,-1,0,8.36,0,0,2.821958,3.940153,0,8.8,8.36,0,0,17.42504,13.91644,0,8.8,-8.8,13.19322,33.8287,0.1938929,12.30015,0,0,13.91644
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.8014427,0.8014427,0,-1,0,0.8014427,0,0,1.110223E-16,0,0,0.8436239,0.8014427,0,0,27.20282,5.116441,0,0.8436239,-0.8436239,12.30396,31.54855,0.1938929,0.881587,0,0,5.116441
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.935683,4.059176,0,-1,0,4.059176,0,0,2.876507,3.570075,0,4.272817,4.059176,0,0,28.14018,4.272817,0,4.272817,-4.272817,7.800015,20,0.1938929,7.629251,0,0,4.272817
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.767638,0,0,-1,0,0,0,0,1.767638,1.944402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,1.944402,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.796383,0,0,-1,0,0,0,0,1.796383,1.976022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,1.976022,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.238096,0,0,-1,0,0,0,0,1.238096,1.361905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,1.361905,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.9190486,0,0,-1,0,0,0,0,0.9190486,1.010953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,1.010953,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.431622,0,0,-1,0,0,0,0,3.431622,3.774784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938929,3.774784,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,3.134206,3.134206,11.93421,0,3.355354,3.134206,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940745,3.447626,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1940729,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,14.56079,14.56079,12,0,3.372,14.56079,18.84775,0,0,0,2.744382,2.695573,2.560794,0,0,16.08771,15.12004,0.04880862,0,0.04880862,23.78424,60.98512,0.1940736,16.01687,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,20.48075,20.36,12,0,3.372,20.36,26.90051,0,0.1207538,2.168829,5.476943,8.8,8.36,0,0,16.0389,15.16397,0,3.323056,-3.323056,20.28144,52.00358,0.1940736,22.52883,4.381555,12,20.64091
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,15.04249,8.36,0,-1,0,8.36,97.15112,0,6.682487,8.186736,8.121833,8.8,8.36,0,0,19.73118,11.84091,0,0.6781667,-0.6781667,19.56659,50.17063,0.1940736,16.54674,6.497467,0,19.96275
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,20.4847,11.16275,7.457013,0,7.457013,26.64093,68.30994,0.1937665,0,5.96561,0,18.61976
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,6.227742,6.227742,0,0,0,6.227742,158.0672,0,0,0,9.844019,6.555518,6.227742,0,0,13.02769,17.87406,3.288502,0,3.288502,29.76068,76.30927,0.1936314,6.850516,7.875216,0,27.71808
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.716322,8.716322,7.097767,0,2.131735,8.716322,131.2816,0,0,0,11.44293,1.703742,1.618555,0,0,9.739186,20.83371,9.739186,0,9.739186,39.00008,100,0.193476,9.587955,9.154343,12,32.27664
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,4.024135,4.024135,0,0,0,4.024135,204.4558,3.991647,0,0,8.227579,4.235932,4.024135,0,0,0,29.59898,0,0,0,39.00008,100,0.193476,4.426549,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193476,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,10.38379,8.36,0,-1,0,8.36,86.11659,0,2.023792,3.062171,7.199347,8.8,8.36,0,0,0,29.59898,0,1.600653,-1.600653,37.31284,95.67376,0.193476,11.42217,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,19.81758,8.36,0,-1,0,8.36,54.03614,0,11.45758,13.43933,4.517422,8.8,8.36,0,0,1.778503,27.99833,0,4.282578,-4.282578,32.79861,84.09882,0.193476,21.79934,3.613937,0,32.51575
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.976871,1.976871,0,-1,0,1.976871,103.9613,0,2.220446E-16,0,2.055182,2.080917,1.976871,0,0,6.536924,23.71575,0,0.02573563,-0.02573563,32.77148,84.02927,0.193476,2.174558,1.644145,0,25.77093
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,20.89644,8.36,0,-1,0,8.36,3.46966,0,12.53644,14.62608,0.2900636,8.8,8.36,0,0,6.565519,23.69001,0,8.509936,-8.509936,23.80122,61.02864,0.193476,22.98608,0.2320509,0,23.98007
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.96786,8.36,0,-1,0,8.36,0,0,3.60786,4.804646,0,8.8,8.36,0,0,16.021,15.18007,0,8.8,-8.8,14.5252,37.24404,0.193476,13.16465,0,0,15.18007
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,15.71249,6.061071,0,-1,0,6.061071,0,0,9.651414,11.22266,0,6.380075,6.061071,0,0,25.79878,6.380075,0,6.380075,-6.380075,7.800015,20,0.193476,17.28373,0,0,6.380075
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.5124397,0,0,-1,0,0,0,0,0.5124397,0.5636837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,0.5636837,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.788054,0,0,-1,0,0,0,0,4.788054,5.26686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,5.26686,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.406376,0,0,-1,0,0,0,0,3.406376,3.747014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,3.747014,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.650457,0,0,-1,0,0,0,0,5.650457,6.215503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,6.215503,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.974011,0,0,-1,0,0,0,0,3.974011,4.371412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,4.371412,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.51044,0,0,-1,0,0,0,0,2.51044,2.761484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,2.761484,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6639784,0,0,-1,0,0,0,0,0.6639784,0.7303762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,0.7303762,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5722015,0,0,-1,0,0,0,0,0.5722015,0.6294217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193476,0.6294217,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.605016,3.605016,12,0,3.372,3.605016,0,0,0,0,0,0,0,8.394984,7.975235,32.88775,0,7.975235,0,7.975235,15.36599,39.39989,0.1936487,3.965518,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03952286,0.03952286,8.839523,0,2.572399,0.03952286,354.1497,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.91252,7.177711,8.49997,0,8.49997,23.42977,60.07621,0.1936477,0.04347515,0.1119761,12,7.317681
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.41255,14.82768,9.94684,0,9.94684,32.86617,84.27206,0.1935855,0,1.269472,12,16.41452
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.969904,7.969904,11.92538,0,3.35312,7.969904,28.88433,0,0,0,2.302054,0,0,3.955472,3.757698,6.465708,23.77984,6.059752,0,6.059752,38.61496,99.0125,0.1937018,8.766894,1.841643,12,26.08189
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,8.176883,8.176883,0,-1,0,8.176883,31.5806,0,0,0.6345711,2.582309,8.607245,8.176883,0,0,0.4059563,29.23362,0,6.024937,-6.024937,32.26411,82.72833,0.1937018,8.994571,2.065847,0,31.81593
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,7.10033,23.20868,1.920709,0,1.920709,34.08626,87.40049,0.1936237,0,1.536567,0,25.12939
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,10.51616,10.51616,12,0,3.372,10.51616,23.76734,-2.220446E-16,0,0,2.499411,0,0,1.483842,1.40965,5.179621,24.93732,3.909061,0,3.909061,37.79472,96.90934,0.1936925,11.56777,1.999529,12,27.43673
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.9087934,0.9087934,0,0,0,0.9087934,100.1003,0,1.110223E-16,0,0.9097052,0.9566247,0.9087934,0,0,1.27056,28.45547,0,0.04691954,-0.04691954,37.74526,96.78252,0.1936925,0.9996728,0.7277641,0,29.36518
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.8293099,0.8293099,0,0,0,0.8293099,122.646,0,0,0,1.017115,0.8729578,0.8293099,0,0,1.322693,28.40855,0.1441572,0,0.1441572,37.88202,97.13319,0.1936866,0.9122409,0.813692,0,29.42567
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,8.005314,8.005314,0,-1,0,8.005314,15.09567,0,1.776357E-15,0.4458455,1.208456,8.426646,8.005314,0,0,1.178536,28.5383,0,7.218191,-7.218191,30.27338,77.62389,0.1936866,8.805845,0.9667647,0,29.74675
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,13.31541,8.36,0,-1,0,8.36,24.64413,0,4.955409,6.28695,2.06025,8.8,8.36,0,0,9.198748,21.3201,0,6.73975,-6.73975,23.16906,59.40773,0.1936866,14.64695,1.6482,0,23.38036
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,16.68736,14.58035,1.043244,0,1.043244,24.15877,61.94543,0.1936442,0,0.834595,0,15.6236
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,17.62352,8.36,0,-1,0,8.36,20.60704,0,9.263522,11.02587,1.722748,8.8,8.36,0,0,15.64412,15.51927,0,7.077252,-7.077252,16.69869,42.81707,0.1936442,19.38587,1.378199,0,17.24202
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,20.59705,8.272571,0,-1,0,8.272571,3.214794,0,12.32448,14.58631,0.2659461,8.707969,8.272571,0,0,23.50773,8.442022,0,8.442022,-8.442022,7.800015,20,0.1936442,22.65676,0.2127569,0,8.707969
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,9.399961,0,0,-1,0,0,0,0,9.399961,10.33996,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1936442,10.33996,0,0,8.426001E-16
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,13.95775,0,0,-1,0,0,0,0,13.95775,15.35353,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1936442,15.35353,0,0,8.426001E-16
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,11.05347,0,0,-1,0,0,0,0,11.05347,12.15882,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1936442,12.15882,0,0,8.426001E-16
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,1.039666,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.039666,1.143633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,1.143633,0,0,8.426001E-16
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.55477,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.55477,3.910247,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,3.910247,0,0,8.426001E-16
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.35504,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.35504,2.590544,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,2.590544,0,0,8.426001E-16
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.502636,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.502636,3.8529,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,3.8529,0,0,8.426001E-16
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.882313,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.882313,2.070544,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,2.070544,0,0,8.426001E-16
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.406464,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.406464,1.547111,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,1.547111,0,0,8.426001E-16
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.921619,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.921619,4.313781,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1936442,4.313781,0,0,8.426001E-16
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.756287,1.756287,10.55629,0,3.006741,1.756287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1937501,1.931916,0,12,8.426001E-16
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.940125,4.940125,12,0,3.372,4.940125,0.8350734,0,0,0,0.04125366,0,0,7.059875,6.706882,24.52775,7.524,6.748136,0,6.748136,22.13285,56.75079,0.193894,5.434137,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,18.09724,18.09724,12,0,3.372,18.09724,13.38284,0,0,0,2.421926,6.41815,6.097242,0,0,17.77962,13.59732,0,3.996224,-3.996224,17.92046,45.94981,0.193894,19.90697,1.93754,12,16.01925
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,5.37666,5.37666,12,0,3.372,5.37666,94.77597,0,0,0,5.095782,0,0,6.62334,6.292173,22.21987,9.601097,11.38795,0,11.38795,28.72402,73.65119,0.1939612,5.914326,4.076625,12,14.69688
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.520214,3.520214,0,-1,0,3.520214,209.298,0,0,0,7.367735,3.705488,3.520214,0,0,10.83191,19.85026,3.662247,0,3.662247,32.19834,82.55967,0.1938131,3.872235,5.894188,0,27.21799
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,16.02429,16.02429,12,0,3.372,16.02429,45.9089,0,0,0,7.356575,4.236094,4.02429,0,0,7.169665,23.14628,3.120481,0,3.120481,35.15868,90.15029,0.1938607,17.62672,5.88526,12,30.50285
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,16.77428,16.77428,11.64357,0,3.281822,16.77428,56.33588,0,0,0,9.44994,5.400755,5.130718,0,0,4.049185,25.95471,4.049185,0,4.049185,39.00008,100,0.1938863,18.45171,7.559952,12,35.40465
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,11.52588,11.52588,3.165881,0,1.136968,11.52588,82.44123,0.7020785,0,0,9.502078,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938863,12.67847,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,15.96171,15.96171,7.766235,0,2.300857,15.96171,54.04694,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1938863,17.55788,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,14.84207,8.36,0,-1,0,8.36,110.7933,0.4623185,6.482071,7.966278,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938863,16.32628,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,19.37993,8.36,0,-1,0,8.36,84.87362,0,11.01993,12.95793,7.095435,8.8,8.36,0,0,0,29.59898,0,1.704565,-1.704565,37.20331,95.39291,0.1938863,21.31793,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,12.45057,8.36,0,-1,0,8.36,47.82492,0,4.090568,5.335624,3.998163,8.8,8.36,0,0,1.893962,27.89441,0,4.801837,-4.801837,32.14173,82.41452,0.1938863,13.69562,3.19853,0,31.89258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.95035,5.95035,0,-1,0,5.95035,30.91136,0,8.881784E-16,0,1.839334,6.263527,5.95035,0,0,7.229336,23.09258,0,4.424192,-4.424192,27.47822,70.45683,0.1938863,6.545385,1.471467,0,24.93191
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,18.82972,8.36,0,-1,0,8.36,3.248671,0,10.46972,12.35269,0.2715889,8.8,8.36,0,0,12.14511,18.66838,0,8.528411,-8.528411,18.48849,47.40628,0.1938863,20.71269,0.2172711,0,18.93997
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,17.07254,8.36,0,-1,0,8.36,0,0,8.712543,10.4198,0,8.8,8.36,0,0,21.62112,10.13997,0,8.8,-8.8,9.21247,23.62167,0.1938863,18.7798,0,0,10.13997
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,20.23033,1.272973,0,-1,0,1.272973,0,0,18.95736,20.98039,0,1.339972,1.272973,0,0,31.3989,1.339972,0,1.339972,-1.339972,7.800015,20,0.1938863,22.25337,0,0,1.339972
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,23.11129,0,0,-1,0,0,0,0,23.11129,25.42241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,25.42241,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,2.006949,0,0,-1,0,0,0,0,2.006949,2.207644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,2.207644,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,1.031322,0,0,-1,0,0,0,0,1.031322,1.134455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,1.134455,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.877798,0,0,-1,0,0,0,0,1.877798,2.065578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,2.065578,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.976346,0,0,-1,0,0,0,0,3.976346,4.37398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,4.37398,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.334494,0,0,-1,0,0,0,0,3.334494,3.667943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,3.667943,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,2.082654,0,0,-1,0,0,0,0,2.082654,2.290919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,2.290919,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.711204,0,0,-1,0,0,0,0,1.711204,1.882325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938863,1.882325,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,1.025315,1.025315,9.825315,0,2.821805,1.025315,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939482,1.127847,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1939409,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,6.059314,6.059314,12,0,3.372,6.059314,38.02185,0,0,0,2.303863,0,0,5.940686,5.643652,15.93843,15.25439,7.947515,0,7.947515,31.41923,80.56197,0.194095,6.665246,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,10.04352,10.04352,12,0,3.372,10.04352,45.50208,0,0,0,4.57001,0,0,1.95648,1.858656,7.990915,22.40715,6.428666,0,6.428666,37.518,96.19981,0.1942031,11.04787,3.656008,12,26.97717
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,11.21334,8.36,0,-1,0,8.36,74.87243,0,2.853335,3.974668,6.259335,8.8,8.36,0,0,1.562249,28.19295,0,2.540665,-2.540665,34.8399,89.33291,0.1942031,12.33467,5.007468,0,34.45229
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,10.09141,10.09141,8.392097,0,2.459201,10.09141,61.18034,1.776357E-15,0,0,6.173958,1.788748,1.699311,0,0,4.38521,25.65229,4.38521,0,4.38521,39.00008,100,0.1942692,11.10055,4.939166,12,31.82625
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.795647,3.795647,0,0,0,3.795647,219.4312,4.333416,0,0,8.328834,3.995418,3.795647,0,0,0,29.59898,0,0,0,39.00008,100,0.1942692,4.175211,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942692,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,18.07876,18.07876,9.718763,0,2.794847,18.07876,57.59737,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942692,19.88664,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942692,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,16.18501,8.36,0,-1,0,8.36,96.21921,0,7.825012,9.443513,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1942692,17.80351,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,7.296453,7.296453,0,-1,0,7.296453,72.39749,0,8.881784E-16,0,5.282449,7.680477,7.296453,0,0,0.8400824,28.8429,0,2.398028,-2.398028,35.67536,91.47511,0.1942692,8.026098,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,18.89356,8.36,0,-1,0,8.36,25.69642,0,10.53356,12.42292,2.148221,8.8,8.36,0,0,3.504558,26.44488,0,6.651779,-6.651779,28.66377,73.4967,0.1942692,20.78292,1.718577,0,28.5931
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.675213,3.675213,0,-1,0,3.675213,6.168595,0,0,0,0.226709,3.868645,3.675213,0,0,10.89542,19.7931,0,3.641937,-3.641937,24.82483,63.65329,0.1942692,4.042735,0.1813672,0,20.01981
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,31.14638,8.36,0,-1,0,8.36,0,0,22.78638,25.90102,0,8.8,8.36,0,0,14.94202,16.15116,0,8.8,-8.8,15.54882,39.86869,0.1942692,34.26102,0,0,16.15116
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7198,7.351161,0,0,0,15.54882,39.86869,0.1942692,0,0,0,7.351161
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.586637,1.586637,0,-1,0,1.586637,0,0,2.220446E-16,0,0,1.670145,1.586637,0,0,24.7198,7.351161,0,1.670145,-1.670145,13.78833,35.35463,0.1942692,1.745301,0,0,7.351161
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,3.180777,3.180777,0,-1,0,3.180777,0,0,0,0,0,3.348186,3.180777,0,0,26.57551,5.681016,0,3.348186,-3.348186,10.25903,26.30516,0.1942692,3.498854,0,0,5.681016
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,2.143309,2.143309,0,-1,0,2.143309,0,0,4.440892E-16,0.1414513,0,2.256115,2.143309,0,0,30.29572,2.33283,0,2.256115,-2.256115,7.880881,20.20735,0.1942692,2.35764,0,0,2.33283
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.443265,0.07287963,0,-1,0,0.07287963,0,0,1.370386,1.514712,0,0.0767154,0.07287963,0,0,32.80251,0.0767154,0,0.0767154,-0.0767154,7.800015,20,0.1942692,1.587592,0,0,0.0767154
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942692,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,2.113593,0,0,-1,0,0,0,0,2.113593,2.324953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942692,2.324953,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.404747,0,0,-1,0,0,0,0,4.404747,4.845222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942692,4.845222,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.317951,0,0,-1,0,0,0,0,3.317951,3.649746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942692,3.649746,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.603412,4.603412,12,0,3.372,4.603412,0,0,0,0,0,0,0,7.396588,7.026759,32.88775,0,7.026759,0,7.026759,14.46618,37.09271,0.1944166,5.063753,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.731539,3.731539,12,0,3.372,3.731539,1.173038,0,0,0,0.04377237,0,0,8.268461,7.855038,25.86099,6.324083,7.89881,0,7.89881,21.95965,56.30669,0.1945816,4.104693,0.0350179,12,6.367856
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,14.74652,14.74652,12,0,3.372,14.74652,18.93278,0,0,0,2.791926,2.89107,2.746516,0,0,17.96218,13.43301,0,0.09914433,-0.09914433,21.85515,56.03873,0.1945816,16.22117,2.233541,12,16.22494
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,21.17271,20.36,12,0,3.372,20.36,28.92697,0,0.812712,2.929983,5.889532,8.8,8.36,0,0,18.07234,13.33387,0,2.910468,-2.910468,18.78724,48.17233,0.1945816,23.28998,4.711626,12,19.2234
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,10.11253,8.36,0,-1,0,8.36,104.3792,0,1.752528,2.763781,8.726099,8.8,8.36,0,0,21.3062,10.4234,0,0.07390095,-0.07390095,18.70934,47.97258,0.1945816,11.12378,6.980879,0,19.1495
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.924492,9.924492,12,0,3.372,9.924492,102.8724,0,0,0,10.20956,0,0,2.075508,1.971733,21.38831,10.3495,12.18129,0,12.18129,30.26554,77.60378,0.1946144,10.91694,8.167648,12,20.55906
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,11.53519,11.53519,10.91609,0,3.09777,11.53519,85.46634,0,0,0,9.858702,0.6516849,0.6191006,0,0,9.207017,21.31266,9.207017,0,9.207017,39.00008,100,0.1946932,12.68871,7.886961,12,31.17136
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.87245,10.87245,3,0,1.095,10.87245,90.77551,1.582732,0,0,9.869523,8.286791,7.872451,0,0,0,29.59898,0,0,0,39.00008,100,0.1946932,11.9597,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,8.484612,8.484612,3,0,1.095,8.484612,103.3528,2.99581,0,0,8.769085,5.773275,5.484611,0,0,0,29.59898,0,0,0,39.00008,100,0.1946932,9.333073,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.955292,7.955292,0,-1,0,7.955292,92.05783,0,8.881784E-16,0.3908212,7.323469,8.373992,7.955292,0,0,0,29.59898,0,1.050522,-1.050522,37.89273,97.16065,0.1946932,8.750821,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,15.86747,8.36,0,-1,0,8.36,64.70928,0,7.507471,9.094217,5.409696,8.8,8.36,0,0,1.167247,28.54846,0,3.390304,-3.390304,34.31903,87.99735,0.1946932,17.45422,4.327757,0,33.95815
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0,0,0,4.40324,0,0,0,0,4.934252,25.15815,4.40324,0,4.40324,38.49632,98.70831,0.1945175,0,3.522592,0,29.56139
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,14.72398,8.36,0,-1,0,8.36,27.13874,0,6.363978,7.836376,2.268799,8.8,8.36,0,0,0.5310119,29.12107,0,6.531201,-6.531201,31.61183,81.0558,0.1945175,16.19637,1.815039,0,31.38987
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,13.21215,8.36,0,-1,0,8.36,3.544206,0,4.852152,6.173368,0.2962956,8.8,8.36,0,0,7.787902,22.58987,0,8.503704,-8.503704,22.64813,58.07202,0.1945175,14.53337,0.2370365,0,22.88616
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23646,14.08616,0,0,0,22.64813,58.07202,0.1945175,0,0,0,14.08616
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.85019,8.36,0,-1,0,8.36,0,0,2.490195,3.575215,0,8.8,8.36,0,0,17.23646,14.08616,0,8.8,-8.8,13.37212,34.28742,0.1945175,11.93521,0,0,14.08616
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,24.69441,5.021854,0,-1,0,5.021854,0,0,19.67256,22.142,0,5.286162,5.021854,0,0,27.01424,5.286162,0,5.286162,-5.286162,7.800015,20,0.1945175,27.16385,0,0,5.286162
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,5.090003,0,0,-1,0,0,0,0,5.090003,5.599003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,5.599003,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.886387,0,0,-1,0,0,0,0,2.886387,3.175026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,3.175026,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2221551,0,0,-1,0,0,0,0,0.2221551,0.2443706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,0.2443706,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.215186,0,0,-1,0,0,0,0,2.215186,2.436704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,2.436704,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.925403,0,0,-1,0,0,0,0,3.925403,4.317943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,4.317943,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.400232,0,0,-1,0,0,0,0,1.400232,1.540256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,1.540256,0,0,0
