Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945175,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,2.019301,2.019301,10.8193,0,3.073283,2.019301,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946345,2.221231,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.617795,1.617795,10.4178,0,2.971702,1.617795,6.921776,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1947237,1.779575,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1947127,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,9.223894,9.223894,12,0,3.372,9.223894,15.21013,0,0,0,1.402966,0,0,2.776106,2.637301,7.406361,22.93325,4.040267,0,4.040267,35.80672,91.81192,0.1947878,10.14628,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7912725,0.7912725,0,-1,0,0.7912725,64.16754,0,1.110223E-16,0,0.5077401,0.8329184,0.7912725,0,0,3.366094,26.56949,0,0.3251783,-0.3251783,35.46395,90.93303,0.1947878,0.8703998,0.4061921,0,27.07723
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.512102,4.512102,0,0,0,4.512102,38.3897,0,8.881784E-16,0,1.732182,4.74958,4.512102,0,0,3.727403,26.24432,0,3.017398,-3.017398,32.28334,82.77762,0.1947878,4.963312,1.385746,0,27.9765
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,7.080068,23.22692,1.675507,0,1.675507,33.87286,86.85332,0.1947213,0,1.340406,0,24.90242
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.96486,11.96486,12,0,3.372,11.96486,15.84011,0,0,0,1.895246,0,0,0.03514494,0.03338769,5.40456,24.73487,1.928634,0,1.928634,35.70253,91.54475,0.1947499,13.16134,1.516197,12,26.63012
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,3.475926,26.47064,0.8470677,0,0.8470677,36.50612,93.60526,0.1947163,0,0.6776542,0,27.31771
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.92267,7.92267,0,-1,0,7.92267,25.35205,0,1.776357E-15,0.3549375,2.008559,8.339653,7.92267,0,0,2.628859,27.23301,0,6.331094,-6.331094,29.83257,76.49361,0.1947163,8.714937,1.606847,0,29.24156
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.535781,5.535781,0,-1,0,5.535781,35.85295,0,8.881784E-16,0,1.984741,5.827138,5.535781,0,0,9.663407,20.90191,0,3.842397,-3.842397,25.78232,66.10839,0.1947163,6.089359,1.587793,0,22.88665
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,13.31774,8.36,0,-1,0,8.36,13.17103,0,4.957741,6.289515,1.101098,8.8,8.36,0,0,13.93274,17.05951,0,7.698902,-7.698902,17.66697,45.29983,0.1947163,14.64952,0.8808786,0,18.16061
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.858747,5.858747,0,-1,0,5.858747,4.121672,0,8.881784E-16,0,0.2414784,6.167102,5.858747,0,0,22.48707,9.360613,0,5.925624,-5.925624,11.42081,29.28407,0.1947163,6.444622,0.1931827,0,9.602092
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,12.83949,3.520828,0,-1,0,3.520828,7.701192,0,9.318663,10.80868,0.2711457,3.706135,3.520828,0,0,29.0711,3.434989,0,3.434989,-3.434989,7.800015,20,0.1947163,14.12344,0.2169166,0,3.706135
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,15.85494,0,0,-1,0,0,0,0,15.85494,17.44043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,17.44043,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,12.95157,0,0,-1,0,0,0,0,12.95157,14.24673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,14.24673,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,9.115274,0,0,-1,0,0,0,0,9.115274,10.0268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,10.0268,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.684981,0,0,-1,0,0,0,0,2.684981,2.953479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,2.953479,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02357632,0,0,-1,0,0,0,0,0.02357632,0.02593395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,0.02593395,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.656694,0,0,-1,0,0,0,0,2.656694,2.922363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,2.922363,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.616758,0,0,-1,0,0,0,0,0.616758,0.6784338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,0.6784338,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947163,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,4.041986,4.041986,12,0,3.372,4.041986,0,0,0,0,0,0,0,7.958014,7.560113,32.88775,0,7.560113,0,7.560113,14.97217,38.3901,0.1948718,4.446185,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.384171,2.384171,11.18417,0,3.165595,2.384171,9.105197,0,0,0,0.2170835,0,0,8.8,8.36,25.32764,6.804102,8.577084,0,8.577084,23.1091,59.254,0.1949995,2.622588,0.1736668,12,7.021185
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,11.03254,11.03254,12,0,3.372,11.03254,19.07987,0,0,0,2.104994,0,0,0.9674585,0.9190856,16.75056,14.52348,3.02408,0,3.02408,25.978,66.61012,0.195049,12.1358,1.683995,12,16.62847
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,7.284639,7.284639,12,0,3.372,7.284639,18.29952,0,0,0,1.333054,0,0,4.715361,4.479593,13.72648,17.24515,5.812647,0,5.812647,31.49236,80.74948,0.19516,8.013103,1.066443,12,18.5782
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,19.34003,8.36,0,-1,0,8.36,40.08808,0,10.98003,12.91403,3.351363,8.8,8.36,0,0,7.91383,22.47653,0,5.448637,-5.448637,25.74899,66.02293,0.19516,21.27403,2.681091,0,25.82789
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,14.16412,14.16412,12,0,3.372,14.16412,28.86736,0,0,0,4.088807,2.278022,2.164121,0,0,13.96787,17.02789,1.810785,0,1.810785,27.46685,70.42769,0.1951864,15.58053,3.271046,12,21.1167
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,7.910163,0,2.337271,0,0,0,0,0,4.64243,0,0,7.910163,7.514655,12.15709,18.6576,12.15709,0,12.15709,39.00008,100,0.1949859,0,3.713944,12,23.30003
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,2.115912,2.115912,0,0,0,2.115912,123.1751,0.3790019,0,0,2.606278,2.227276,2.115912,0,0,0,29.59898,0,0,0,39.00008,100,0.1949859,2.327504,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.950022,6.950022,0,0,0,6.950022,33.80838,0,8.881784E-16,0,2.34969,7.315812,6.950022,0,0,0,29.59898,0,4.966122,-4.966122,33.76532,86.57758,0.1949859,7.645024,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,15.86454,8.36,0,-1,0,8.36,36.10493,0,7.504538,9.090991,3.018373,8.8,8.36,0,0,5.517914,24.63286,0,5.781627,-5.781627,27.67096,70.95103,0.1949859,17.45099,2.414698,0,27.65123
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,7.174106,7.174106,0,-1,0,7.174106,8.843848,0,8.881784E-16,0,0.634467,7.55169,7.174106,0,0,11.94194,18.85123,0,6.917223,-6.917223,20.37956,52.25518,0.1949859,7.891516,0.5075736,0,19.48569
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,7.335299,7.335299,0,-1,0,7.335299,27.70191,0,0,0,2.032018,7.721368,7.335299,0,0,19.62775,11.93401,0,5.68935,-5.68935,14.38246,36.87803,0.1949859,8.06883,1.625614,0,13.96602
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.538372,6.538372,0,-1,0,6.538372,20.26257,0,0,1.008067,1.324842,6.882497,6.538372,0,0,25.94925,6.244655,0,5.557655,-5.557655,8.524178,21.85682,0.1949859,7.192209,1.059874,0,7.569498
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,27.8577,0.9274945,0,-1,0,0.9274945,31.19256,0,26.93021,29.93585,0.2893093,0.97631,0.9274945,0,0,32.12442,0.6870006,0,0.6870006,-0.6870006,7.800015,20,0.1949859,30.64347,0.2314474,0,0.97631
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.584189,0,0,-1,0,0,0,0,5.584189,6.142608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,6.142608,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,18.69157,0,0,-1,0,0,0,0,18.69157,20.56072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,20.56072,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.94233,0,0,-1,0,0,0,0,11.94233,13.13657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,13.13657,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,4.307376,0,0,-1,0,0,0,0,4.307376,4.738113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,4.738113,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.124277,0,0,-1,0,0,0,0,1.124277,1.236704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,1.236704,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.754659,0,0,-1,0,0,0,0,1.754659,1.930125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,1.930125,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.831351,0,0,-1,0,0,0,0,3.831351,4.214486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,4.214486,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.08305123,0,0,-1,0,0,0,0,0.08305123,0.09135636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,0.09135636,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949859,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.227984,2.227984,11.02798,0,3.12608,2.227984,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951122,2.450783,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.5337736,0.5337736,9.333774,0,2.697445,0.5337736,32.88338,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1951354,0.5871509,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.972262,8.972262,12,0,3.372,8.972262,25.99713,4.440892E-16,0,0,2.33253,0,0,3.027737,2.87635,15.99223,15.20597,5.208881,0,5.208881,28.77009,73.76933,0.1952274,9.869489,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.831366,5.831366,11.4941,0,3.244006,5.831366,67.04049,0,0,0,3.909376,0,0,5.662731,5.379594,10.78335,19.89396,9.28897,0,9.28897,37.58239,96.3649,0.1953427,6.414502,3.127501,12,23.80334
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,5.02296,5.02296,0,-1,0,5.02296,164.2486,1.468433,0,0,8.250138,5.287326,5.02296,0,0,1.494379,28.25404,1.494379,0,1.494379,39.00008,100,0.1952841,5.525256,6.600111,0,36.50417
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,22.68924,20.36,12,0,3.372,20.36,43.89926,0.1378887,2.32924,4.598164,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,24.95816,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.672312,8.672312,3,0,1.095,8.672312,113.5512,3.876663,0,0,9.847518,5.970855,5.672312,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,9.539543,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.90683,3.90683,0,0,0,3.90683,225.5992,4.701324,0,0,8.813776,4.112452,3.90683,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,4.297513,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952841,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.821945,6.821945,0,-1,0,6.821945,72.98043,8.881784E-16,0,0,4.978685,7.180995,6.821945,0,0,0,29.59898,0,2.20231,-2.20231,36.67864,94.04761,0.1952841,7.504139,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.788023,6.788023,0,-1,0,6.788023,32.42802,0,0,0,2.201221,7.145288,6.788023,0,0,2.447011,27.39667,0,4.944066,-4.944066,31.46714,80.68481,0.1952841,7.466825,1.760977,0,29.59789
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,7.940418,22.4526,0.2722233,0,0.2722233,31.72539,81.34699,0.1952735,0,0.2177786,0,22.72482
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.3427,4.3427,0,-1,0,4.3427,0,0,8.881784E-16,0,0,4.571263,4.3427,0,0,7.668194,22.6976,0,4.571263,-4.571263,26.90685,68.9918,0.1952735,4.77697,0,0,22.6976
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74738,18.12634,0,0,0,26.90685,68.9918,0.1952735,0,0,0,18.12634
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,6.090496,6.090496,0,-1,0,6.090496,0,0,8.881784E-16,0,0,6.411048,6.090496,0,0,12.74738,18.12634,0,6.411048,-6.411048,20.14902,51.66404,0.1952735,6.699546,0,0,18.12634
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6530872,0.6530872,0,-1,0,0.6530872,0,0,1.110223E-16,0,0,0.6874602,0.6530872,0,0,19.87076,11.71529,0,0.6874602,-0.6874602,19.42437,49.80598,0.1952735,0.7183959,0,0,11.71529
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.261805,2.261805,0,-1,0,2.261805,0,0,4.440892E-16,0,0,2.380847,2.261805,0,0,20.63461,11.02783,0,2.380847,-2.380847,16.91474,43.37103,0.1952735,2.487985,0,0,11.02783
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.567001,3.567001,0,-1,0,3.567001,0,0,4.440892E-16,0,0,3.754738,3.567001,0,0,23.27999,8.646984,0,3.754738,-3.754738,12.95689,33.22274,0.1952735,3.923702,0,0,8.646984
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.382179,3.382179,0,-1,0,3.382179,0,0,0,0,0,3.560188,3.382179,0,0,27.45193,4.892246,0,3.560188,-3.560188,9.204127,23.60028,0.1952735,3.720397,0,0,4.892246
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.848945,1.265454,0,-1,0,1.265454,0,0,1.58349,1.868385,0,1.332057,1.265454,0,0,31.40769,1.332057,0,1.332057,-1.332057,7.800015,20,0.1952735,3.133839,0,0,1.332057
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.723474,0,0,-1,0,0,0,0,4.723474,5.195822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952735,5.195822,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.185316,0,0,-1,0,0,0,0,2.185316,2.403847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952735,2.403847,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.642125,4.642125,12,0,3.372,4.642125,0,0,0,0,0,0,0,7.357875,6.989982,32.88775,0,6.989982,0,6.989982,14.43129,37.00325,0.1954144,5.106337,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.770727,3.770727,12,0,3.372,3.770727,2.664881,0,0,0,0.1004854,0,0,8.229273,7.817809,25.89777,6.290983,7.918294,0,7.918294,21.94325,56.26463,0.195573,4.1478,0.08038833,12,6.391469
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3794744,0.3794744,9.179475,0,2.658407,0.3794744,682.3294,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,17.97948,13.41745,10.94927,0,10.94927,32.33064,82.8989,0.1954923,0.4174218,2.071412,12,16.00671
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,12.31334,12.31334,12,0,3.372,12.31334,39.22742,0,0,0,4.830205,0.3298309,0.3133394,0,0,7.030212,23.27179,4.500374,0,4.500374,36.60006,93.84613,0.1955565,13.54467,3.864164,12,28.10199
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.629008,7.629008,0,-1,0,7.629008,99.24346,1.776357E-15,0,0.03190857,7.571291,8.030535,7.629008,0,0,2.529838,27.32212,0,0.4592429,-0.4592429,36.11598,92.60489,0.1955565,8.391909,6.057033,0,34.89342
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,2.146388,2.146388,0,0,0,2.146388,338.2741,1.961211,0,0,7.260674,2.259356,2.146388,0,0,3.040108,26.86288,3.040108,0,3.040108,39.00008,100,0.195438,2.361027,5.808539,0,34.12355
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,14.06781,14.06781,5.707805,0,1.780075,14.06781,69.18747,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,15.47459,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,20.72893,20.36,12,0,3.372,20.36,50.68043,1.518536,0.3689252,2.441818,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,22.80182,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.478839,2.478839,0,-1,0,2.478839,397.469,7.243313,0,0,9.852618,2.609304,2.478839,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,2.726723,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.88938,5.88938,0,-1,0,5.88938,123.405,1.06844,0,0,7.267787,6.199347,5.88938,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,6.478318,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.212101,2.212101,0,-1,0,2.212101,237.0202,2.9146,0,0,5.243128,2.328528,2.212101,0,0,0,29.59898,0,0,0,39.00008,100,0.195438,2.433311,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,4.312977,4.312977,0,-1,0,4.312977,57.80895,0,0,0,2.493287,4.539976,4.312977,0,0,0,29.59898,0,2.046689,-2.046689,36.84268,94.46822,0.195438,4.744275,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.719472,5.719472,0,-1,0,5.719472,5.33098,0,8.881784E-16,0,0.3049039,6.020497,5.719472,0,0,2.274099,27.55229,0,5.715593,-5.715593,30.81791,79.02013,0.195438,6.29142,0.2439231,0,27.85719
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,33.52543,8.36,0,-1,0,8.36,0,0,25.16543,28.51797,0,8.8,8.36,0,0,8.624758,21.8367,0,8.8,-8.8,21.5419,55.23553,0.195438,36.87797,0,0,21.8367
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40254,13.0367,0,0,0,21.5419,55.23553,0.195438,0,0,0,13.0367
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,7.091261,7.091261,0,-1,0,7.091261,0,0,8.881784E-16,0,0,7.464486,7.091261,0,0,18.40254,13.0367,0,7.464486,-7.464486,13.67364,35.06055,0.195438,7.800387,0,0,13.0367
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,4.097904,4.097904,0,-1,0,4.097904,0,0,8.881784E-16,0,0,4.313583,4.097904,0,0,26.69641,5.57221,0,4.313583,-4.313583,9.126725,23.40181,0.195438,4.507694,0,0,5.57221
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.629661,1.195696,0,-1,0,1.195696,0,0,2.433965,2.796931,0,1.258628,1.195696,0,0,31.48928,1.258628,0,1.258628,-1.258628,7.800015,20,0.195438,3.992627,0,0,1.258628
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.466595,0,0,-1,0,0,0,0,2.466595,2.713255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,2.713255,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.7369375,0,0,-1,0,0,0,0,0.7369375,0.8106313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,0.8106313,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.467628,0,0,-1,0,0,0,0,4.467628,4.91439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,4.91439,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195438,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.344675,3.344675,11.61084,0,3.273543,3.344675,6.670555,0,0,0,0.2231084,0,0,8.266166,7.852858,32.88775,0,8.075966,0,8.075966,15.46155,39.64492,0.1955982,3.679143,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2580296,0.2580296,9.058029,0,2.627681,0.2580296,749.827,1.776357E-15,0,0,1.934776,0,0,8.8,8.36,24.81179,7.268369,10.29478,0,10.29478,25.22803,64.68713,0.1955365,0.2838326,1.54782,12,9.203145
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.51701,16.53367,12.61731,0,12.61731,37.19786,95.37895,0.1953708,0,3.405851,12,20.79098
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,6.099096,6.099096,0,-1,0,6.099096,102.188,0,0,0,6.232541,6.420101,6.099096,0,0,1.899698,27.88925,0,0.18756,-0.18756,37.00016,94.87202,0.1953708,6.709005,4.986032,0,34.12179
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,5.092914,0,0,7.201012,0,0,0,0,2.108098,27.70169,2.108098,0,2.108098,39.00008,100,0.1952892,0,5.760809,0,34.9027
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952892,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952892,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.829435,4.829435,0,0,0,4.829435,154.5867,2.382047,0,0,7.465663,5.083616,4.829435,0,0,0,29.59898,0,0,0,39.00008,100,0.1952892,5.312378,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.4470381,0.4470381,0,-1,0,0.4470381,1759.462,7.394897,0,0,7.865464,0.4705664,0.4470381,0,0,0,29.59898,0,0,0,39.00008,100,0.1952892,0.4917419,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,17.06908,8.36,0,-1,0,8.36,82.38674,0,8.70908,10.41599,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.1952892,18.77599,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,14.87209,8.36,0,-1,0,8.36,60.47079,0,6.512091,7.9993,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.1952892,16.3593,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,13.21718,8.36,0,-1,0,8.36,28.34698,0,4.857177,6.178895,2.369807,8.8,8.36,0,0,6.285678,23.94187,0,6.430192,-6.430192,26.25894,67.33048,0.1952892,14.53889,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,18.16166,8.36,0,-1,0,8.36,3.388838,0,9.801657,11.61782,0.2833069,8.8,8.36,0,0,13.43034,17.51167,0,8.516693,-8.516693,17.28156,44.3116,0.1952892,19.97782,0.2266455,0,17.79498
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89333,8.994982,0,0,0,17.28156,44.3116,0.1952892,0,0,0,8.994982
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.787687,2.787687,0,-1,0,2.787687,0,0,0,0,0,2.934407,2.787687,0,0,22.89333,8.994982,0,2.934407,-2.934407,14.18842,36.3805,0.1952892,3.066455,0,0,8.994982
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.7654476,0.7654476,0,-1,0,0.7654476,0,0,1.110223E-16,0,0,0.8057343,0.7654476,0,0,26.15378,6.060575,0,0.8057343,-0.8057343,13.3391,34.20276,0.1952892,0.8419924,0,0,6.060575
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.348459,1.348459,0,-1,0,1.348459,0,0,2.220446E-16,0,0,1.41943,1.348459,0,0,27.04904,5.25484,0,1.41943,-1.41943,11.84289,30.36633,0.1952892,1.483305,0,0,5.25484
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62619,3.83541,0,0,0,11.84289,30.36633,0.1952892,0,0,0,3.83541
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.5542842,0.5542842,0,-1,0,0.5542842,0,0,0,0,0,0.5834571,0.5542842,0,0,28.62619,3.83541,0,0.5834571,-0.5834571,11.22787,28.78937,0.1952892,0.6097126,0,0,3.83541
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.841588,1.841588,0,-1,0,1.841588,0,0,2.220446E-16,0,0,1.938514,1.841588,0,0,29.27447,3.251953,0,1.938514,-1.938514,9.184503,23.54996,0.1952892,2.025747,0,0,3.251953
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.169976,1.247767,0,-1,0,1.247767,0,0,0.9222084,1.139206,0,1.313439,1.247767,0,0,31.42838,1.313439,0,1.313439,-1.313439,7.800015,20,0.1952892,2.386973,0,0,1.313439
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,2.052804,0,0,-1,0,0,0,0,2.052804,2.258084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952892,2.258084,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.191312,0,0,-1,0,0,0,0,1.191312,1.310443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952892,1.310443,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,5.260919,5.260919,12,0,3.372,5.260919,0,0,0,0,0,0,0,6.739081,6.402127,32.88775,0,6.402127,0,6.402127,13.87361,35.57328,0.1954166,5.787011,0,12,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.576097,1.576097,10.3761,0,2.961153,1.576097,6.241313,0,0,0,0.09836912,0,0,8.8,8.36,26.48563,5.761915,8.458369,0,8.458369,21.89792,56.1484,0.1954996,1.733706,0.0786953,12,5.860284
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,18.02726,13.37445,9.819237,0,9.819237,31.21327,80.03386,0.1954427,0,1.16739,12,14.83368
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,8.20802,22.21176,2.048233,0,2.048233,33.15639,85.01622,0.1953638,0,1.638586,0,24.25999
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,6.159787,24.05517,4.519611,0,4.519611,37.44407,96.01025,0.1951901,0,3.615689,0,28.57478
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,4.188349,0,0,5.828525,0,0,0,0,1.640176,28.12282,1.640176,0,1.640176,39.00008,100,0.1951271,0,4.66282,0,33.95134
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,9.512116,9.512116,3,0,1.095,9.512116,79.55107,0.712131,0,0,7.566991,6.85486,6.512117,0,0,0,29.59898,0,0,0,39.00008,100,0.1951271,10.46333,6.053593,12,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.92284,10.92284,3.521441,0,1.226925,10.92284,71.3271,0,0,0,7.790942,7.790942,7.401395,0,0,0,29.59898,0,0,0,39.00008,100,0.1951271,12.01512,6.232754,12,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.633077,5.633077,0,0,0,5.633077,126.8842,1.217931,0,0,7.147486,5.929554,5.633077,0,0,0,29.59898,0,0,0,39.00008,100,0.1951271,6.196384,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951271,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.33862,3.33862,0,-1,0,3.33862,161.703,1.88431,0,0,5.398648,3.514337,3.33862,0,0,0,29.59898,0,0,0,39.00008,100,0.1951271,3.672482,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,11.6064,8.36,0,-1,0,8.36,34.19886,0,3.2464,4.407041,2.859025,8.8,8.36,0,0,0,29.59898,0,5.940975,-5.940975,32.73774,83.94276,0.1951271,12.76704,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,9.285249,8.36,0,-1,0,8.36,11.10921,0,0.9252485,1.853773,0.9287297,8.8,8.36,0,0,6.601084,23.658,0,7.87127,-7.87127,24.44069,62.66832,0.1951271,10.21377,0.7429837,0,24.58673
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,12.87652,8.36,0,-1,0,8.36,3.279188,0,4.516525,5.804178,0.2741401,8.8,8.36,0,0,15.34694,15.78673,0,8.52586,-8.52586,15.45365,39.62466,0.1951271,14.16418,0.2193121,0,16.06087
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,20.0774,6.897829,0,-1,0,6.897829,0,0,13.17957,15.18731,0,7.260872,6.897829,0,0,24.82012,7.260872,0,7.260872,-7.260872,7.800015,20,0.1951271,22.08514,0,0,7.260872
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,25.24026,0,0,-1,0,0,0,0,25.24026,27.76429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,27.76429,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,2.037766,0,0,-1,0,0,0,0,2.037766,2.241543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,2.241543,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.500824,0,0,-1,0,0,0,0,6.500824,7.150907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,7.150907,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.193542,0,0,-1,0,0,0,0,1.193542,1.312896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,1.312896,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.285429,0,0,-1,0,0,0,0,2.285429,2.513972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,2.513972,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.6114733,0,0,-1,0,0,0,0,0.6114733,0.6726206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,0.6726206,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.705145,0,0,-1,0,0,0,0,2.705145,2.975659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,2.975659,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.05146085,0,0,-1,0,0,0,0,0.05146085,0.05660694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951271,0.05660694,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,5.064864,5.064864,12,0,3.372,5.064864,0,-8.881784E-16,0,0,0,0,0,6.935136,6.588379,32.88775,0,6.588379,0,6.588379,14.0503,36.02634,0.1952575,5.571351,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,26.29937,5.929541,8.653475,0,8.653475,22.25971,57.07606,0.1952459,0,0.2347795,12,6.223015
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.99695,11.99695,12,0,3.372,11.99695,16.50758,0,0,0,1.980406,0,0,0.003050624,0.002898093,17.6459,13.71767,1.983305,0,1.983305,24.14124,61.90048,0.1952739,13.19664,1.584325,12,15.69807
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.976849,9.976849,12,0,3.372,9.976849,49.07043,0,0,0,4.895683,0,0,2.023151,1.921994,15.6626,15.50264,6.817677,0,6.817677,30.60905,78.48459,0.1953805,10.97453,3.916546,12,20.39832
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,8.844919,21.63855,5.045675,0,5.045675,35.3958,90.75828,0.1951877,0,4.03654,0,26.68423
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,22.54615,20.36,12,0,3.372,20.36,30.28492,0,2.186154,4.44077,6.166009,8.8,8.36,0,0,3.799244,26.17966,0,2.633991,-2.633991,32.61933,83.63914,0.1951877,24.80077,4.932807,12,32.34567
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.728957,5.728957,0,0,0,5.728957,100.7893,0,0,0,5.774177,6.030481,5.728957,0,0,6.725901,23.54567,0,0.256304,-0.256304,32.34916,82.9464,0.1951877,6.301852,4.619341,0,29.31985
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,2.37976,0,0,9.390443,0,0,0,0,7.010683,23.28936,7.010683,0,7.010683,39.00008,100,0.1949204,0,7.512354,0,32.67981
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,3.156044,3.156044,0,0,0,3.156044,265.6647,5.062342,0,0,8.384494,3.322151,3.156044,0,0,0,29.59898,0,0,0,39.00008,100,0.1949204,3.471648,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949204,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,6.054837,6.054837,0,-1,0,6.054837,123.4512,1.101256,0,0,7.474769,6.373513,6.054837,0,0,0,29.59898,0,0,0,39.00008,100,0.1949204,6.660321,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.853232,6.853232,0,-1,0,6.853232,70.8215,8.881784E-16,0,0,4.853562,7.213929,6.853232,0,0,0,29.59898,0,2.360367,-2.360367,36.51203,93.62041,0.1949204,7.538556,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,7.555856,7.555856,0,-1,0,7.555856,23.07769,0,0,0,1.743717,7.953532,7.555856,0,0,2.622629,27.23861,0,6.209815,-6.209815,29.96631,76.83655,0.1949204,8.311441,1.394974,0,28.98233
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,9.522424,21.0288,0.1551702,0,0.1551702,30.11352,77.214,0.1949145,0,0.1241361,0,21.18397
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,18.97382,8.36,0,-1,0,8.36,0,0,10.61382,12.5112,0,8.8,8.36,0,0,9.367254,21.16845,0,8.8,-8.8,20.83751,53.4294,0.1949145,20.8712,0,0,21.16845
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,14.47361,8.36,0,-1,0,8.36,0,0,6.113612,7.560973,0,8.8,8.36,0,0,19.14503,12.36845,0,8.8,-8.8,11.56149,29.64479,0.1949145,15.92097,0,0,12.36845
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.8449,3.390027,0,-1,0,3.390027,0,0,7.454875,8.539365,0,3.568449,3.390027,0,0,28.92281,3.568449,0,3.568449,-3.568449,7.800015,20,0.1949145,11.92939,0,0,3.568449
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,4.259636,0,0,-1,0,0,0,0,4.259636,4.6856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,4.6856,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,4.040524,0,0,-1,0,0,0,0,4.040524,4.444576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,4.444576,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,5.08617,0,0,-1,0,0,0,0,5.08617,5.594787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,5.594787,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.340626,0,0,-1,0,0,0,0,4.340626,4.774689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,4.774689,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.258889,0,0,-1,0,0,0,0,1.258889,1.384778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,1.384778,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.70484,0,0,-1,0,0,0,0,1.70484,1.875324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,1.875324,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.500422,0,0,-1,0,0,0,0,5.500422,6.050464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949145,6.050464,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.802032,2.802032,11.60203,0,3.271314,2.802032,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950683,3.082235,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.424998,3.424998,11.6542,0,3.284512,3.424998,4.437096,0,0,0,0.1519704,0,0,8.229199,7.81774,24.52775,7.524,7.96971,0,7.96971,23.29174,59.72229,0.1952239,3.767498,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.520813,3.520813,11.85382,0,3.335017,3.520813,72.56035,0,0,0,2.554714,0,0,8.333011,7.91636,16.55804,14.69674,10.47107,0,10.47107,33.22547,85.19334,0.1953103,3.872895,2.043771,12,17.25145
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.665463,1.665463,0,0,0,1.665463,303.3323,0,0,0,5.051888,1.753119,1.665463,0,0,6.086969,24.12071,3.298769,0,3.298769,36.35496,93.21766,0.1951852,1.83201,4.041511,0,29.17259
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,13.42346,8.36,0,-1,0,8.36,83.46834,0,5.063465,6.405811,6.977953,8.8,8.36,0,0,2.7882,27.0896,0,1.822047,-1.822047,34.43435,88.29304,0.1951852,14.76581,5.582362,0,34.06755
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,12.64701,12.64701,9.489559,0,2.736859,12.64701,64.33401,0,0,0,8.136328,3.323631,3.157449,0,0,4.812697,25.26755,4.812697,0,4.812697,39.00008,100,0.1952523,13.91171,6.509062,12,33.40388
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.0516508,0.0516508,0,0,0,0.0516508,21392.49,10.99502,0,0,11.04939,0.05436926,0.0516508,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,0.05681587,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.874809,9.874809,3,0,1.095,9.874809,104.5283,3.085332,0,0,10.32197,7.236641,6.874809,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,10.86229,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.678469,1.678469,0,-1,0,1.678469,289.8227,3.097774,0,0,4.864583,1.766809,1.678469,0,0,0,29.59898,0,0,0,39.00008,100,0.1952523,1.846316,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,13.50086,8.36,0,-1,0,8.36,27.75485,0,5.140857,6.490942,2.320305,8.8,8.36,0,0,0,29.59898,0,6.479695,-6.479695,32.16988,82.48671,0.1952523,14.85094,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.9240601,0.9240601,0,-1,0,0.9240601,34.19756,0,1.110223E-16,0,0.316006,0.9726949,0.9240601,0,0,7.199661,23.11928,0,0.6566888,-0.6566888,31.47767,80.71181,0.1952523,1.016466,0.2528048,0,23.43529
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.929315,22.46259,0,0,0,31.47767,80.71181,0.1952523,0,0,0,22.46259
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.898409,8.36,0,-1,0,8.36,0,0,0.538409,1.42825,0,8.8,8.36,0,0,7.929315,22.46259,0,8.8,-8.8,22.20165,56.9272,0.1952523,9.78825,0,0,22.46259
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.99385,8.36,0,-1,0,8.36,0,0,2.633847,3.733231,0,8.8,8.36,0,0,17.70709,13.66259,0,8.8,-8.8,12.92564,33.1426,0.1952523,12.09323,0,0,13.66259
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.892196,2.892196,0,-1,0,2.892196,0,0,0,0,0,3.044417,2.892196,0,0,27.48487,4.862595,0,3.044417,-3.044417,9.716543,24.91416,0.1952523,3.181416,0,0,4.862595
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.374066,1.727268,0,-1,0,1.727268,0,0,0.6467978,0.8842044,0,1.818177,1.727268,0,0,30.86756,1.818177,0,1.818177,-1.818177,7.800015,20,0.1952523,2.611473,0,0,1.818177
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.427583,0,0,-1,0,0,0,0,2.427583,2.670341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,2.670341,0,0,0
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.751779,0,0,-1,0,0,0,0,2.751779,3.026957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,3.026957,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.76987,0,0,-1,0,0,0,0,2.76987,3.046857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,3.046857,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3572015,0,0,-1,0,0,0,0,0.3572015,0.3929216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,0.3929216,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952523,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.598225,2.598225,11.39822,0,3.219751,2.598225,10.56152,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.195383,2.858047,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,7.497059,7.497059,12,0,3.372,7.497059,36.09966,0,0,0,2.706413,0,0,4.502941,4.277794,24.25334,7.770971,6.984207,0,6.984207,22.61714,57.99255,0.1955037,8.246765,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,11.40881,11.40881,12,0,3.372,11.40881,36.54021,0,0,0,4.168805,0,0,0.5911858,0.5616266,17.26913,14.05676,4.730432,0,4.730432,27.10482,69.4994,0.1955723,12.5497,3.335044,12,18.22556
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,18.1005,8.36,0,-1,0,8.36,80.62229,0,9.740502,11.55055,6.740024,8.8,8.36,0,0,12.5387,18.31415,0,2.059976,-2.059976,24.93341,63.93171,0.1955723,19.91055,5.392019,0,25.05417
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,13.70844,13.70844,12,0,3.372,13.70844,59.36349,0,0,0,8.137806,1.798354,1.708436,0,0,14.82757,16.25417,6.339452,0,6.339452,30.94755,79.35252,0.1956597,15.07928,6.510245,12,24.39198
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,3,0,1.095,0,0,2.378285,0,0,7.897484,0,0,0.6217149,0.5906292,8.488113,21.95967,8.488113,0,8.488113,39.00008,100,0.1953397,0,6.317987,12,29.85716
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,14.21156,14.21156,6.264354,0,1.920882,14.21156,58.8639,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1953397,15.63271,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4917001,0.4917001,0,0,0,0.4917001,1732.813,8.002666,0,0,8.520245,0.5175791,0.4917001,0,0,0,29.59898,0,0,0,39.00008,100,0.1953397,0.5408701,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.98321,8.36,0,-1,0,8.36,102.2106,0,2.623206,3.721527,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1953397,12.08153,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.524983,1.524983,0,-1,0,1.524983,445.8923,4.910989,0,0,6.799784,1.605246,1.524983,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1953291,1.677482,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,6.496707,6.496707,0,-1,0,6.496707,48.28975,0,0,0,3.137244,6.838639,6.496707,0,0,0,29.59898,0,3.701396,-3.701396,35.09846,89.99588,0.1953291,7.146378,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,11.09151,8.36,0,-1,0,8.36,20.01628,0,2.731509,3.84066,1.673361,8.8,8.36,0,0,4.112662,25.89758,0,7.126639,-7.126639,27.58633,70.73403,0.1953291,12.20066,1.338689,0,27.57094
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,8.600554,8.36,0,-1,0,8.36,3.625761,0,0.2405539,1.100609,0.3031136,8.8,8.36,0,0,12.03115,18.77094,0,8.496886,-8.496886,18.62982,47.76868,0.1953291,9.460609,0.2424909,0,19.07406
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,8.249027,8.249027,0,-1,0,8.249027,0,0,1.776357E-15,0.7139298,0,8.683187,8.249027,0,0,21.47214,10.27406,0,8.683187,-8.683187,9.47694,24.2998,0.1953291,9.07393,0,0,10.27406
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12012,1.59087,0,0,0,9.47694,24.2998,0.1953291,0,0,0,1.59087
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,8.592731,1.511327,0,-1,0,1.511327,0,0,7.081404,7.940677,0,1.59087,1.511327,0,0,31.12012,1.59087,0,1.59087,-1.59087,7.800015,20,0.1953291,9.452003,0,0,1.59087
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,1.041987,0,0,-1,0,0,0,0,1.041987,1.146186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,1.146186,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.401786,0,0,-1,0,0,0,0,2.401786,2.641965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,2.641965,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.813137,0,0,-1,0,0,0,0,2.813137,3.09445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,3.09445,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,6.361067,0,0,-1,0,0,0,0,6.361067,6.997174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,6.997174,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953291,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.9274191,0.9274191,9.727419,0,2.797037,0.9274191,15.70979,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1953733,1.020161,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.848502,6.848502,12,0,3.372,6.848502,22.09169,0,0,0,1.51295,0,0,5.151498,4.893923,24.38206,7.655126,6.406873,0,6.406873,21.94732,56.27507,0.1954886,7.533352,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,19.69002,19.69002,12,0,3.372,19.69002,20.12957,0,0,1.299021,3.963516,8.094757,7.690019,0,0,17.97519,13.42131,0,4.131242,-4.131242,17.59261,45.10917,0.1954886,21.65902,3.170812,12,17.38483
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.823585,8.36,0,-1,0,8.36,42.20698,0,1.463584,2.445943,3.528503,8.8,8.36,0,0,22.56545,9.29007,0,5.271497,-5.271497,12.03596,30.86138,0.1954886,10.80594,2.822803,0,12.81857
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.849936,1.849936,0,0,0,1.849936,345.2168,0,0,0,6.38629,1.947301,1.849936,0,0,28.42267,4.018573,4.438989,0,4.438989,16.24716,41.65929,0.195322,2.03493,5.109032,0,10.40486
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,23.98368,8.013662,7.962777,0,7.962777,23.80131,61.02888,0.1950239,0,6.370222,0,15.97644
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,16.02091,15.18016,7.359149,0,7.359149,30.78281,78.93013,0.1947493,0,5.887319,0,22.53931
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,0,0,0,6.57199,0,0,0,0,8.661758,21.8034,6.57199,0,6.57199,37.01755,94.9166,0.1945046,0,5.257592,0,28.37539
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,10.24687,8.36,0,-1,0,8.36,64.54031,0,1.886875,2.911562,5.395569,8.8,8.36,0,0,2.089768,27.71819,0,3.404431,-3.404431,33.42896,85.71513,0.1945046,11.27156,4.316455,0,33.11375
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.60002,3.60002,0,-1,0,3.60002,137.1036,0,0,0,4.935756,3.789495,3.60002,0,0,5.872469,24.31376,1.146261,0,1.146261,34.5164,88.50342,0.194462,3.960022,3.948604,0,29.24951
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,13.50541,8.36,0,-1,0,8.36,29.95388,0,5.145415,6.495956,2.504144,8.8,8.36,0,0,4.726208,25.34539,0,6.295856,-6.295856,27.87999,71.48701,0.194462,14.85596,2.003315,0,27.84953
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,12.02002,8.36,0,-1,0,8.36,23.12266,0,3.660018,4.86202,1.933055,8.8,8.36,0,0,11.7216,19.04953,0,6.866945,-6.866945,20.64159,52.92706,0.194462,13.22202,1.546444,0,20.98259
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.442047,4.442047,0,-1,0,4.442047,6.630023,0,0,0,0.2945087,4.675839,4.442047,0,0,19.35154,12.18259,0,4.38133,-4.38133,16.02326,41.08521,0.194462,4.886251,0.235607,0,12.4771
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21969,7.801259,0,0,0,16.02326,41.08521,0.194462,0,0,0,7.801259
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,8.248075,7.411196,0,-1,0,7.411196,0,0,0.8368781,1.661685,0,7.801259,7.411196,0,0,24.21969,7.801259,0,7.801259,-7.801259,7.800015,20,0.194462,9.072882,0,0,7.801259
