Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,12.33344,12.33344,3.973442,0,1.341281,12.33344,85.14898,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,13.56679,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.557163,5.557163,0,0,0,5.557163,179.6513,4.133868,0,0,9.983513,5.849645,5.557163,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,6.112879,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.383457,1.383457,0,-1,0,1.383457,486.5941,5.275548,0,0,6.731818,1.45627,1.383457,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,1.521802,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954711,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.748719,8.36,0,-1,0,8.36,27.40389,0,0.3887195,1.263591,2.290966,8.8,8.36,0,0,0,29.59898,0,6.509035,-6.509035,32.13895,82.40741,0.1954711,9.623591,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,7.232261,23.08994,0.3356015,0,0.3356015,32.45733,83.22376,0.1954608,0,0.2684812,0,23.42554
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,15.36557,8.36,0,-1,0,8.36,0,0,7.005566,8.542122,0,8.8,8.36,0,0,6.896659,23.39198,0,8.8,-8.8,23.18132,59.43916,0.1954608,16.90212,0,0,23.39198
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4224832,0.4224832,0,-1,0,0.4224832,0,0,5.551115E-17,0,0,0.4447191,0.4224832,0,0,16.67444,14.59198,0,0.4447191,-0.4447191,22.71254,58.23717,0.1954608,0.4647315,0,0,14.59198
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16857,14.14727,0,0,0,22.71254,58.23717,0.1954608,0,0,0,14.14727
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.8275732,0.8275732,0,-1,0,0.8275732,0,0,1.110223E-16,0,0,0.8711298,0.8275732,0,0,17.16857,14.14727,0,0.8711298,-0.8711298,21.79429,55.88269,0.1954608,0.9103306,0,0,14.14727
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.814288,1.814288,0,-1,0,1.814288,0,0,2.220446E-16,0,0,1.909777,1.814288,0,0,18.13649,13.27614,0,1.909777,-1.909777,19.78121,50.72095,0.1954608,1.995717,0,0,13.27614
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25847,11.36636,0,0,0,19.78121,50.72095,0.1954608,0,0,0,11.36636
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,3.018395,3.018395,0,-1,0,3.018395,0,0,4.440892E-16,0,0,3.177258,3.018395,0,0,20.25847,11.36636,0,3.177258,-3.177258,16.43209,42.13347,0.1954608,3.320235,0,0,11.36636
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.439564,0.439564,0,-1,0,0.439564,0,0,5.551115E-17,0,0,0.462699,0.439564,0,0,23.78875,8.1891,0,0.462699,-0.462699,15.94436,40.88289,0.1954608,0.4835204,0,0,8.1891
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4941818,0.4941818,0,-1,0,0.4941818,0,0,5.551115E-17,0,0,0.5201913,0.4941818,0,0,24.30286,7.726401,0,0.5201913,-0.5201913,15.39603,39.47692,0.1954608,0.5436,0,0,7.726401
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88085,7.20621,0,0,0,15.39603,39.47692,0.1954608,0,0,0,7.20621
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.45815,2.45815,0,0,0,2.45815,0,0,4.440892E-16,0,0,2.587526,2.45815,0,0,24.88085,7.20621,0,2.587526,-2.587526,12.66854,32.48336,0.1954608,2.703965,0,0,7.20621
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,27.75588,4.618684,0.1105587,0,0.1105587,12.77342,32.7523,0.1954573,0,0.08844693,0,4.729243
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.679249,2.679249,0,0,0,2.679249,31.0247,0,4.440892E-16,0,0.8312289,2.820262,2.679249,0,0,27.64532,4.718187,0,1.989033,-1.989033,10.6768,27.37635,0.1954573,2.947174,0.6649832,0,5.549416
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.581571,4.581571,12,0,3.372,4.581571,15.54049,0,0,0,0.7119985,0,0,7.418429,7.047508,29.85536,2.729154,7.759506,0,7.759506,18.03811,46.25147,0.1955775,5.039728,0.5695988,12,3.441153
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.329398,3.329398,0,-1,0,3.329398,37.26052,0,0,0,1.240551,3.50463,3.329398,0,0,22.09585,9.712709,0,2.264079,-2.264079,15.65156,40.13213,0.1955775,3.662338,0.9924409,0,10.95326
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,12.04144,12.04144,12,0,3.372,12.04144,9.989866,0,0,0,1.202924,0.04362187,0.04144077,0,0,24.6115,7.448631,1.159302,0,1.159302,16.75137,42.95215,0.1955906,13.24558,0.9623391,12,8.651555
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,24.15172,20.36,12,0,3.372,20.36,6.035525,0,3.791717,6.266007,1.228833,8.8,8.36,0,0,23.45219,8.492002,0,7.571167,-7.571167,8.770661,22.48883,0.1955906,26.56689,0.9830664,12,9.720836
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,2.106934,2.106934,10.90693,0,3.095454,2.106934,161.5736,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,31.8646,0.9208357,11.76425,0,11.76425,19.93121,51.10556,0.1955782,2.317628,2.7234,12,4.325086
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,12.04194,12.04194,12,0,3.372,12.04194,25.033,0,0,0,3.014459,0.04414547,0.0419382,0,0,20.10035,11.50866,2.970313,0,2.970313,22.7491,58.3309,0.1956117,13.24613,2.411567,12,14.52312
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.855316,8.36,0,-1,0,8.36,22.95767,0,0.4953164,1.380848,1.919261,8.8,8.36,0,0,17.13004,14.18194,0,6.880739,-6.880739,15.49616,39.73367,0.1956117,9.740849,1.535409,0,16.1012
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.68042,8.201908,0,-1,0,8.201908,16.2448,0,2.478508,4.559162,1.332384,8.633588,8.201908,0,0,24.7753,7.301204,0,7.301204,-7.301204,7.800015,20,0.1956117,11.74846,1.065907,0,8.633588
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.78284,0.08674038,0,-1,0,0.08674038,105.2632,0,10.6961,11.84377,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,11.86112,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,3.139195,0.4215901,0,-1,0,0.4215901,105.2632,0,2.717605,3.368797,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,3.453115,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.867866,0.201649,0,-1,0,0.201649,105.2632,0,6.666216,7.514322,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,7.554652,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,19.02692,0,0,-1,0,0,0,0,19.02692,20.92961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,20.92961,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.849168,0,0,-1,0,0,0,0,8.849168,9.734085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,9.734085,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.43615,0,0,-1,0,0,0,0,2.43615,2.679765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,2.679765,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3848928,0,0,-1,0,0,0,0,0.3848928,0.423382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,0.423382,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.472607,0,0,-1,0,0,0,0,3.472607,3.819867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,3.819867,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.699712,0,0,-1,0,0,0,0,1.699712,1.869683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,1.869683,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.368768,0,0,-1,0,0,0,0,3.368768,3.705645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,3.705645,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.5163188,0,0,-1,0,0,0,0,0.5163188,0.5679507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,0.5679507,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.443569,0,0,-1,0,0,0,0,2.443569,2.687926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956117,2.687926,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,5.033272,5.033272,12,0,3.372,5.033272,0,0,0,0,0,0,0,6.966728,6.618392,32.88775,0,6.618392,0,6.618392,14.07877,36.09935,0.1957165,5.536599,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,4.023521,4.023521,12,0,3.372,4.023521,5.841057,0,0,0,0.2350161,0,0,7.976479,7.577655,26.26936,5.956553,7.812671,0,7.812671,21.49052,55.1038,0.1958387,4.425873,0.1880129,12,6.191568
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,16.69982,16.69982,12,0,3.372,16.69982,3.087221,0,0,0,0.5155605,4.947183,4.699823,0,0,18.45669,12.98796,0,4.431622,-4.431622,16.81918,43.12603,0.1958387,18.36981,0.4124484,12,13.50352
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,23.38071,8.556334,9.067131,0,9.067131,25.42102,65.18197,0.1958159,0,0.5657045,12,9.263465
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,17.50452,8.36,0,-1,0,8.36,17.30828,0,9.144517,10.89497,1.446972,8.8,8.36,0,0,14.31358,16.71675,0,7.353028,-7.353028,17.67025,45.30824,0.1958159,19.25497,1.157578,0,18.16372
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.718545,9.718545,12,0,3.372,9.718545,31.33684,0,0,0,3.045485,0,0,2.281455,2.167382,22.48362,9.363725,5.212868,0,5.212868,22.61561,57.98862,0.1958841,10.6904,2.436388,12,12.40921
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.627196,4.627196,12,0,3.372,4.627196,78.03849,0,0,0,3.610994,0,0,7.372804,7.004164,17.27075,14.05531,10.61516,0,10.61516,32.68603,83.81017,0.1959548,5.089915,2.888795,12,17.6663
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,11.05063,11.05063,12,0,3.372,11.05063,19.98424,0,0,0,2.208385,0,0,0.9493687,0.9019003,6.65559,23.60895,3.110285,0,3.110285,35.63671,91.37598,0.1959936,12.15569,1.766708,12,25.81733
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.97504,13.97504,12,0,3.372,13.97504,8.894444,4.440892E-16,0,0,1.243002,2.078991,1.975041,0,0,3.545305,26.4082,0,0.8359885,-0.8359885,34.7555,89.11648,0.1959936,15.37255,0.9944017,12,27.65121
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.8491,6.8491,0,-1,0,6.8491,43.099,0,8.881784E-16,0,2.951893,7.209579,6.8491,0,0,4.474181,25.57221,0,4.257686,-4.257686,30.2675,77.60883,0.1959936,7.53401,2.361515,0,28.52411
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,21.80708,8.36,0,-1,0,8.36,36.57172,0,13.44708,15.62779,3.057395,8.8,8.36,0,0,9.204944,21.31453,0,5.742604,-5.742604,24.21427,62.08773,0.1959936,23.98779,2.445916,0,24.37193
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,12.54908,8.36,0,-1,0,8.36,40.61818,0,4.189076,5.443984,3.395679,8.8,8.36,0,0,15.58562,15.57192,0,5.404321,-5.404321,18.51761,47.48096,0.1959936,13.80398,2.716544,0,18.9676
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.700345,5.700345,0,-1,0,5.700345,26.04771,0,8.881784E-16,0,1.48481,6.000363,5.700345,0,0,21.59042,10.1676,0,4.515553,-4.515553,13.7578,35.27634,0.1959936,6.270379,1.187848,0,11.65241
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,26.6077,5.65205,0.3929152,0,0.3929152,14.13055,36.23211,0.1959815,0,0.3143322,0,6.044966
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,15.53163,5.70539,0,-1,0,5.70539,0,0,9.826237,11.3794,0,6.005674,5.70539,0,0,26.21478,6.005674,0,6.005674,-6.005674,7.800015,20,0.1959815,17.08479,0,0,6.005674
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,17.02451,0,0,-1,0,0,0,0,17.02451,18.72696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,18.72696,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.733492,0,0,-1,0,0,0,0,2.733492,3.006841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,3.006841,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.949893,0,0,-1,0,0,0,0,4.949893,5.444882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,5.444882,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.300424,0,0,-1,0,0,0,0,2.300424,2.530466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,2.530466,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.619749,0,0,-1,0,0,0,0,2.619749,2.881724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,2.881724,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.629998,0,0,-1,0,0,0,0,2.629998,2.892998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,2.892998,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.756873,0,0,-1,0,0,0,0,3.756873,4.132561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,4.132561,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.503562,0,0,-1,0,0,0,0,1.503562,1.653918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959815,1.653918,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.320069,3.320069,12,0,3.372,3.320069,0,0,0,0,0,0,0,8.679931,8.245934,32.88775,0,8.245934,0,8.245934,15.6228,40.05837,0.1961106,3.652076,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.96298,1.96298,10.76298,0,3.059034,1.96298,10.16344,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.64182,7.421341,8.559506,0,8.559506,23.74306,60.87951,0.1961894,2.159278,0.159605,12,7.620847
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.871675,4.871675,12,0,3.372,4.871675,38.91638,8.881784E-16,0,0,1.895879,0,0,7.128325,6.771909,16.08231,15.1249,8.667789,0,8.667789,31.96604,81.96405,0.1963159,5.358842,1.516703,12,17.02077
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,7.346972,7.346972,0,0,0,7.346972,67.33492,0,8.881784E-16,0,4.947078,7.733654,7.346972,0,0,7.414525,22.92591,0,2.786577,-2.786577,29.02873,74.4325,0.1963159,8.081669,3.957662,0,27.87298
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,6.195589,6.195589,0,-1,0,6.195589,94.49187,0,0,0,5.854328,6.521672,6.195589,0,0,10.51072,20.13933,0,0.6673443,-0.6673443,28.32529,72.62881,0.1963159,6.815147,4.683462,0,25.99366
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.65056,10.65056,12,0,3.372,10.65056,78.26273,0,0,0,8.33542,0,0,1.349439,1.281967,11.25221,19.47198,9.617387,0,9.617387,37.44914,96.02325,0.196416,11.71562,6.668336,12,27.80741
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.63216,6.63216,0,0,0,6.63216,121.1548,0,0,0,8.035181,6.981221,6.63216,0,0,1.634828,28.12763,1.05396,0,1.05396,38.44902,98.58703,0.1963837,7.295375,6.428145,0,36.16282
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,5.958575,0,0,6.539442,0,0,0,0,0.5808672,29.0762,0.5808672,0,0.5808672,39.00008,100,0.1963659,0,5.231554,0,35.61564
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.847217,4.847217,0,0,0,4.847217,130.095,1.203654,0,0,6.305987,5.102334,4.847217,0,0,0,29.59898,0,0,0,39.00008,100,0.1963659,5.331939,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,7.249947,7.249947,0,-1,0,7.249947,101.4148,8.881784E-16,0,0,7.352516,7.631523,7.249947,0,0,0,29.59898,0,0.2790061,-0.2790061,38.70598,99.2459,0.1963659,7.974941,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.511619,0,0,4.821626,0,0,0,0,0.3100068,29.31997,0.3100068,0,0.3100068,39.00008,100,0.1963564,0,3.857301,0,34.1416
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.627496,5.627496,0,-1,0,5.627496,79.87219,0,0,0,4.494805,5.92368,5.627496,0,0,0,29.59898,0,1.428876,-1.428876,37.49391,96.13804,0.1963564,6.190246,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.649654,1.649654,0,-1,0,1.649654,129.6911,0,0,0,2.139453,1.736477,1.649654,0,0,1.587639,28.1701,0.402976,0,0.402976,37.87621,97.11829,0.1963441,1.814619,1.711563,0,30.30956
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,6.171649,6.171649,0,-1,0,6.171649,7.426081,0,8.881784E-16,0,0.4583116,6.496472,6.171649,0,0,1.184663,28.53278,0,6.03816,-6.03816,31.51143,80.79837,0.1963441,6.788813,0.3666493,0,28.99109
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.647015,8.36,0,-1,0,8.36,0,0,1.287015,2.251716,0,8.8,8.36,0,0,7.893731,22.49462,0,8.8,-8.8,22.23541,57.01377,0.1963441,10.61172,0,0,22.49462
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,13.1067,8.36,0,-1,0,8.36,0,0,4.746699,6.057369,0,8.8,8.36,0,0,17.67151,13.69462,0,8.8,-8.8,12.9594,33.22916,0.1963441,14.41737,0,0,13.69462
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44929,4.89462,0,0,0,12.9594,33.22916,0.1963441,0,0,0,4.89462
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.406684,3.406684,0,-1,0,3.406684,0,0,4.440892E-16,0,0,3.585983,3.406684,0,0,27.44929,4.89462,0,3.585983,-3.585983,9.17944,23.53698,0.1963441,3.747352,0,0,4.89462
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.293225,0.293225,0,-1,0,0.293225,0,0,5.551115E-17,0,0,0.3086579,0.293225,0,0,31.43371,1.308638,0,0.3086579,-0.3086579,8.854087,22.70274,0.1963441,0.3225476,0,0,1.308638
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.4042532,0.4042532,0,-1,0,0.4042532,0,0,0,0,0,0.4255296,0.4042532,0,0,31.77666,0.9999798,0,0.4255296,-0.4255296,8.40554,21.55262,0.1963441,0.4446785,0,0,0.9999798
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.72678,0.5457277,0,-1,0,0.5457277,0,0,3.181052,3.55373,0,0.5744502,0.5457277,0,0,32.24947,0.5744502,0,0.5744502,-0.5744502,7.800015,20,0.1963441,4.099458,0,0,0.5744502
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.703679,0,0,-1,0,0,0,0,1.703679,1.874047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963441,1.874047,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.427568,0,0,-1,0,0,0,0,3.427568,3.770325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963441,3.770325,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.5204251,0,0,-1,0,0,0,0,0.5204251,0.5724676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963441,0.5724676,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.657268,2.657268,11.45727,0,3.234689,2.657268,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964587,2.922995,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,5.011411,5.011411,12,0,3.372,5.011411,4.54458,0,0,0,0.2277476,0,0,6.988589,6.63916,24.52775,7.524,6.866907,0,6.866907,22.24553,57.0397,0.1965639,5.512552,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,12.08303,12.08303,12,0,3.372,12.08303,11.2604,0,0,0,1.360597,0.08739892,0.08302897,0,0,17.66085,13.70422,1.273198,0,1.273198,23.45339,60.13678,0.1965779,13.29133,1.088478,12,15.06481
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,11.53328,11.53328,12,0,3.372,11.53328,27.72592,0,0,0,3.197708,0,0,0.4667207,0.4433847,16.38765,14.85009,3.641092,0,3.641092,26.90763,68.9938,0.1966198,12.68661,2.558166,12,18.0478
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,12.74656,18.12708,6.865582,0,6.865582,33.4209,85.69444,0.1964101,0,5.492466,0,24.99266
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,2.228565,0,0,8.109538,0,0,0,0,5.880973,24.3061,5.880973,0,5.880973,39.00008,100,0.1962309,0,6.48763,0,32.41564
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,14.22507,14.22507,6.24926,0,1.917063,14.22507,59.01968,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1962309,15.64758,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.753028,6.753028,0,0,0,6.753028,127.863,1.526177,0,0,8.634628,7.108451,6.753028,0,0,0,29.59898,0,0,0,39.00008,100,0.1962309,7.428331,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,15.37197,15.37197,10.62078,0,3.023058,15.37197,32.53486,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1962309,16.90917,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,5.046738,5.046738,0,-1,0,5.046738,110.7963,0.2792457,0,0,5.591601,5.312356,5.046738,0,0,0,29.59898,0,0,0,39.00008,100,0.1962309,5.551412,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962309,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,15.41618,8.36,0,-1,0,8.36,35.81966,0,7.056178,8.597795,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1962309,16.9578,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,11.40097,8.36,0,-1,0,8.36,11.73505,0,3.040969,4.181066,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1962309,12.54107,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.458648,8.36,0,-1,0,8.36,3.870717,0,0.09864751,0.9445122,0.3235919,8.8,8.36,0,0,15.13825,15.97455,0,8.476408,-8.476408,15.70375,40.26595,0.1962309,9.304512,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55648,7.498143,0,0,0,15.70375,40.26595,0.1962309,0,0,0,7.498143
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.94724,5.94724,0,-1,0,5.94724,0,0,8.881784E-16,0,0,6.260252,5.94724,0,0,24.55648,7.498143,0,6.260252,-6.260252,9.104867,23.34577,0.1962309,6.541964,0,0,7.498143
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51232,1.237891,0,0,0,9.104867,23.34577,0.1962309,0,0,0,1.237891
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,4.093059,1.175996,0,-1,0,1.175996,0,0,2.917063,3.326369,0,1.237891,1.175996,0,0,31.51232,1.237891,0,1.237891,-1.237891,7.800015,20,0.1962309,4.502365,0,0,1.237891
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.868706,0,0,-1,0,0,0,0,1.868706,2.055577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,2.055577,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.983504,0,0,-1,0,0,0,0,1.983504,2.181854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,2.181854,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,3.154323,0,0,-1,0,0,0,0,3.154323,3.469755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,3.469755,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,5.078144,0,0,-1,0,0,0,0,5.078144,5.585958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,5.585958,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7603888,0,0,-1,0,0,0,0,0.7603888,0.8364277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962309,0.8364277,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.604008,1.604008,10.40401,0,2.968214,1.604008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962993,1.764409,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1962943,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.8676,11.8676,12,0,3.372,11.8676,21.25322,0,0,0,2.522247,0,0,0.1323973,0.1257775,16.05885,15.14601,2.648025,0,2.648025,26.27745,67.37794,0.1963238,13.05436,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.382959,6.382959,12,0,3.372,6.382959,84.17255,0,0,0,5.3727,0,0,5.617041,5.336188,13.41083,17.52923,10.70889,0,10.70889,36.43679,93.42749,0.1963899,7.021255,4.29816,12,22.90193
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.978161,6.978161,0,-1,0,6.978161,79.19153,0,0,0,5.526113,7.345433,6.978161,0,0,2.701939,27.16723,0,1.81932,-1.81932,34.51906,88.51024,0.1963899,7.675977,4.42089,0,32.69334
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,1.28769,0,0,6.011096,0,0,0,0,4.723406,25.34791,4.723406,0,4.723406,39.00008,100,0.1962467,0,4.808877,0,31.35901
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,8.243079,8.243079,3,0,1.095,8.243079,105.4627,3.174346,0,0,8.693377,5.519031,5.243079,0,0,0,29.59898,0,0,0,39.00008,100,0.1962467,9.067388,6.954701,12,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962467,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,22.46504,20.36,12,0,3.372,20.36,37.42578,0,2.105039,4.351543,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1962467,24.71154,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.99009,8.36,0,-1,0,8.36,64.41669,0,7.630091,9.2291,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1962467,17.5891,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.741438,8.36,0,-1,0,8.36,61.84548,0,0.3814379,1.255582,5.170282,8.8,8.36,0,0,5.105419,25.0041,0,3.629718,-3.629718,30.3306,77.7706,0.1962467,9.615582,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,9.138438,21.37438,3.881398,0,3.881398,34.01281,87.21217,0.1961293,0,3.105118,0,25.25578
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.722094,7.722094,0,-1,0,7.722094,27.85469,0,8.881784E-16,0.134303,2.150966,8.12852,7.722094,0,0,5.257041,24.86764,0,5.977554,-5.977554,27.71192,71.05605,0.1961293,8.494303,1.720773,0,27.01861
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.85016,8.36,0,-1,0,8.36,5.646893,0,4.490164,5.77518,0.4720803,8.8,8.36,0,0,11.89877,18.89009,0,8.32792,-8.32792,18.93352,48.54739,0.1961293,14.13518,0.3776642,0,19.36217
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.91513,5.91513,0,-1,0,5.91513,0,0,8.881784E-16,0,0,6.226453,5.91513,0,0,21.15201,10.56217,0,6.226453,-6.226453,12.37026,31.71855,0.1961293,6.506643,0,0,10.56217
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07029,4.335715,0,0,0,12.37026,31.71855,0.1961293,0,0,0,4.335715
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.404183,4.118929,0,-1,0,4.118929,0,0,0.2852541,0.7256724,0,4.335715,4.118929,0,0,28.07029,4.335715,0,4.335715,-4.335715,7.800015,20,0.1961293,4.844602,0,0,4.335715
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.894249,0,0,-1,0,0,0,0,2.894249,3.183674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,3.183674,0,0,0
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.195425,0,0,-1,0,0,0,0,2.195425,2.414967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,2.414967,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.347581,0,0,-1,0,0,0,0,1.347581,1.482339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,1.482339,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.241619,0,0,-1,0,0,0,0,3.241619,3.565781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,3.565781,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.09239676,0,0,-1,0,0,0,0,0.09239676,0.1016364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,0.1016364,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2603891,0,0,-1,0,0,0,0,0.2603891,0.2864279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,0.2864279,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.869025,0,0,-1,0,0,0,0,5.869025,6.455927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961293,6.455927,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9556144,0.9556144,9.755614,0,2.80417,0.9556144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961692,1.051176,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.464662,3.464662,11.67822,0,3.290589,3.464662,6.566941,0,0,0,0.2275223,0,0,8.213555,7.802877,24.52775,7.524,8.030399,0,8.030399,23.34931,59.86992,0.1962914,3.811128,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,11.4688,11.4688,12,0,3.372,11.4688,8.810514,0,0,0,1.010461,0,0,0.5311964,0.5046365,16.49735,14.75136,1.515097,0,1.515097,24.78666,63.55542,0.1963101,12.61568,0.8083685,12,15.76182
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,9.106636,9.106636,12,0,3.372,9.106636,21.43339,0,0,0,1.951861,0,0,2.893364,2.748696,14.98226,16.11495,4.700557,0,4.700557,29.246,74.98959,0.1963734,10.0173,1.561489,12,18.06681
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,10.30921,8.36,0,-1,0,8.36,38.03954,0,1.949213,2.980135,3.180105,8.8,8.36,0,0,10.2817,20.34545,0,5.619895,-5.619895,23.32211,59.80017,0.1963734,11.34013,2.544084,0,23.52555
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,24.61468,20.36,12,0,3.372,20.36,27.1946,0,4.254682,6.716149,5.53682,8.8,8.36,0,0,16.52603,14.72555,0,3.26318,-3.26318,19.88242,50.98046,0.1963734,27.07615,4.429456,12,20.26237
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3965356,0.3965356,9.196535,0,2.662724,0.3965356,1843.054,0,0,0,7.308366,0,0,8.8,8.36,20.15178,11.46237,15.66837,0,15.66837,34.74673,89.09402,0.1961688,0.4361891,5.846693,12,18.77074
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.87161,9.87161,7.089972,0,2.129763,9.87161,75.0785,0,0,0,7.411456,2.92804,2.781637,0,0,4.483417,25.5639,4.483417,0,4.483417,39.00008,100,0.1962102,10.85877,5.929165,12,32.97536
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7435054,0.7435054,0,0,0,0.7435054,821.4079,5.324575,0,0,6.107212,0.7826373,0.7435054,0,0,0,29.59898,0,0,0,39.00008,100,0.1962102,0.817856,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,10.34282,8.36,0,-1,0,8.36,61.91173,0,1.982816,3.017098,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1962102,11.3771,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,10.11151,8.36,0,-1,0,8.36,74.85258,0,1.751506,2.762657,6.257676,8.8,8.36,0,0,4.026866,25.9748,0,2.542325,-2.542325,32.50001,83.3332,0.1962102,11.12266,5.00614,0,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.89435,8.36,0,-1,0,8.36,40.75956,0,7.534346,9.12378,3.407499,8.8,8.36,0,0,6.851671,23.43247,0,5.392501,-5.392501,26.81582,68.75837,0.1962102,17.48378,2.725999,0,26.83997
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.95991,8.36,0,-1,0,8.36,15.22586,0,2.599913,3.695904,1.272882,8.8,8.36,0,0,12.84334,18.03997,0,7.527118,-7.527118,18.88154,48.4141,0.1962102,12.0559,1.018305,0,19.31285
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.941534,2.941534,0,-1,0,2.941534,14.39929,0,4.440892E-16,0,0.4235601,3.096351,2.941534,0,0,21.2068,10.51285,0,2.672791,-2.672791,16.06417,41.19009,0.1962102,3.235687,0.3388481,0,10.93641
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.546709,1.546709,0,-1,0,1.546709,0,0,2.220446E-16,0,0,1.628115,1.546709,0,0,24.17657,7.840064,0,1.628115,-1.628115,14.34798,36.78963,0.1962102,1.70138,0,0,7.840064
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.87023,5.901351,0,-1,0,5.901351,0,0,4.968879,6.055902,0,6.211949,5.901351,0,0,25.98559,6.211949,0,6.211949,-6.211949,7.800015,20,0.1962102,11.95725,0,0,6.211949
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,11.54449,0,0,-1,0,0,0,0,11.54449,12.69894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,12.69894,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.443199,0,0,-1,0,0,0,0,7.443199,8.187519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,8.187519,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.97028,0,0,-1,0,0,0,0,1.97028,2.167308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,2.167308,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02143802,0,0,-1,0,0,0,0,0.02143802,0.02358183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962102,0.02358183,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.666194,2.666194,11.46619,0,3.236947,2.666194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963234,2.932813,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1963165,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1962648,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.744193,4.744193,0,0,0,4.744193,37.49834,0,0,0,1.778994,4.993887,4.744193,0,0,5.965149,24.23034,0,3.214893,-3.214893,29.95225,76.80048,0.1962648,5.218612,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,9.390614,8.36,0,-1,0,8.36,63.82275,0,1.030614,1.969675,5.335582,8.8,8.36,0,0,9.537252,21.01545,0,3.464418,-3.464418,26.30043,67.43686,0.1962648,10.32967,4.268466,0,26.35103
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.732473,4.732473,0,0,0,4.732473,158.1819,0,0,0,7.485915,4.981551,4.732473,0,0,13.38661,17.55103,2.504364,0,2.504364,28.67628,73.52877,0.1961899,5.205721,5.988732,0,25.03695
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,24.03196,20.36,12,0,3.372,20.36,30.6394,0,3.671957,6.075152,6.238183,8.8,8.36,0,0,10.88224,19.80496,0,2.561817,-2.561817,25.97588,66.6047,0.1961899,26.43515,4.990546,12,26.04314
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,7.127655,0,2.139297,0,0,8.881784E-16,0,0,6.957434,0,0,7.127655,6.771272,13.72871,17.24314,13.72871,0,13.72871,39.00008,100,0.1959565,0,5.565947,12,24.20058
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.225349,4.225349,0,0,0,4.225349,222.4168,4.95015,0,0,9.397885,4.447736,4.225349,0,0,0,29.59898,0,0,0,39.00008,100,0.1959565,4.647884,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.470796,1.470796,0,-1,0,1.470796,420.5789,4.637649,0,0,6.185854,1.548206,1.470796,0,0,0,29.59898,0,0,0,39.00008,100,0.1959565,1.617875,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07427666,0.07427666,0,-1,0,0.07427666,6020.892,4.393931,0,0,4.472117,0.07818595,0.07427666,0,0,0,29.59898,0,0,0,39.00008,100,0.1959565,0.08170432,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.323186,1.323186,0,-1,0,1.323186,199.4595,1.246392,0,0,2.639219,1.392827,1.323186,0,0,0,29.59898,0,0,0,39.00008,100,0.1959565,1.455504,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959565,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9607638,0.9607638,0,-1,0,0.9607638,50.92759,0,2.220446E-16,0,0.4892938,1.01133,0.9607638,0,0,0,29.59898,0,0.5220364,-0.5220364,38.4498,98.58904,0.1959565,1.05684,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,26.08805,8.36,0,-1,0,8.36,0,0,17.72805,20.33685,0,8.8,8.36,0,0,0.5800405,29.07694,0,8.8,-8.8,29.17379,74.80444,0.1959565,28.69685,0,0,29.07694
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,19.17173,8.36,0,-1,0,8.36,0,0,10.81173,12.7289,0,8.8,8.36,0,0,10.35782,20.27694,0,8.8,-8.8,19.89777,51.01983,0.1959565,21.0889,0,0,20.27694
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.94597,8.36,0,-1,0,8.36,0,0,6.585968,8.080564,0,8.8,8.36,0,0,20.1356,11.47694,0,8.8,-8.8,10.62176,27.23523,0.1959565,16.44056,0,0,11.47694
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91337,2.676942,0,0,0,10.62176,27.23523,0.1959565,0,0,0,2.676942
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,1.004435,1.004435,0,-1,0,1.004435,0,0,0,0,0,1.0573,1.004435,0,0,29.91337,2.676942,0,1.0573,-1.0573,9.507268,24.37756,0.1959565,1.104878,0,0,2.676942
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.358831,1.358831,0,-1,0,1.358831,0,0,0,0,0,1.430349,1.358831,0,0,31.08815,1.619642,0,1.430349,-1.430349,7.999548,20.51162,0.1959565,1.494714,0,0,1.619642
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.705164,0.1798285,0,-1,0,0.1798285,0,0,1.525336,1.695852,0,0.1892931,0.1798285,0,0,32.67743,0.1892931,0,0.1892931,-0.1892931,7.800015,20,0.1959565,1.875681,0,0,0.1892931
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.498364,0,0,-1,0,0,0,0,1.498364,1.6482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959565,1.6482,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.269165,0,0,-1,0,0,0,0,2.269165,2.496082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959565,2.496082,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,2.014533,0,0,-1,0,0,0,0,2.014533,2.215986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959565,2.215986,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.76243,2.76243,11.56243,0,3.261295,2.76243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960734,3.038673,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1960674,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.304733,2.304733,11.10473,0,3.145497,2.304733,44.16731,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.196134,2.535206,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1960987,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,8.219145,8.219145,0,-1,0,8.219145,19.344,0,0,0.6810591,1.589912,8.651731,8.219145,0,0,5.444358,24.69906,0,7.06182,-7.06182,26.39129,67.66985,0.1960987,9.041059,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,13.29082,17.63724,2.947382,0,2.947382,29.18743,74.83941,0.1960112,0,2.357905,0,20.58462
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,10.34344,20.28988,3.872834,0,3.872834,32.86152,84.26014,0.1958962,0,3.098267,0,24.16271
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.411615,4.411615,0,0,0,4.411615,95.93336,0,0,0,4.232211,4.643806,4.411615,0,0,6.470609,23.77543,0,0.4115946,-0.4115946,32.42766,83.14768,0.1958962,4.852777,3.385769,0,28.00764
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.529689,9.529689,12,0,3.372,9.529689,21.16264,0,0,0,2.016734,0,0,2.470311,2.346795,6.927936,23.36384,4.363529,0,4.363529,36.56727,93.76204,0.1959535,10.48266,1.613387,12,25.38057
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,1.828201,0,0,4.392608,0,0,0,0,2.564407,27.29101,2.564407,0,2.564407,39.00008,100,0.1958774,0,3.514086,0,31.68362
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.302308,1.302308,0,-1,0,1.302308,126.9903,0.2829543,0,0,1.653804,1.37085,1.302308,0,0,0,29.59898,0,0,0,39.00008,100,0.1958774,1.432538,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.538606,6.538606,0,-1,0,6.538606,7.672136,0,8.881784E-16,0,0.5016508,6.882743,6.538606,0,0,0,29.59898,0,6.381093,-6.381093,32.27382,82.75321,0.1958774,7.192467,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.529378,8.36,0,-1,0,8.36,2.511385,0,1.169378,2.122316,0.2099518,8.8,8.36,0,0,7.090103,23.21789,0,8.590048,-8.590048,23.21911,59.53606,0.1958774,10.48232,0.1679615,0,23.42784
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,16.6346,14.62784,0.1910324,0,0.1910324,23.40034,60.00075,0.1958718,0,0.1528259,0,14.81887
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.362281,5.362281,0,-1,0,5.362281,0,0,8.881784E-16,0,0,5.644506,5.362281,0,0,16.44357,14.79977,0,5.644506,-5.644506,17.45051,44.7448,0.1958718,5.898509,0,0,14.79977
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71524,9.15526,0,0,0,17.45051,44.7448,0.1958718,0,0,0,9.15526
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.999329,8.36,0,-1,0,8.36,0,0,0.6393285,1.539261,0,8.8,8.36,0,0,22.71524,9.15526,0,8.8,-8.8,8.174493,20.9602,0.1958718,9.899261,0,0,9.15526
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49302,0.3552606,0,0,0,8.174493,20.9602,0.1958718,0,0,0,0.3552606
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49302,0.3552606,0,0,0,8.174493,20.9602,0.1958718,0,0,0,0.3552606
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1840109,0.1840109,0,-1,0,0.1840109,0,0,2.775558E-17,0,0,0.1936956,0.1840109,0,0,32.49302,0.3552606,0,0.1936956,-0.1936956,7.97032,20.43668,0.1958718,0.2024119,0,0,0.3552606
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70824,0.1615649,0,0,0,7.97032,20.43668,0.1958718,0,0,0,0.1615649
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.86016,0.1534867,0,-1,0,0.1534867,0,0,2.706673,2.992689,0,0.1615649,0.1534867,0,0,32.70824,0.1615649,0,0.1615649,-0.1615649,7.800015,20,0.1958718,3.146175,0,0,0.1615649
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958718,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,5.218821,0,0,-1,0,0,0,0,5.218821,5.740703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958718,5.740703,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.48784,2.48784,11.28784,0,3.191823,2.48784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959764,2.736624,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,3.032069,3.032069,11.36991,0,3.212587,3.032069,5.166828,0,0,0,0.1566618,0,0,8.337841,7.920949,24.52775,7.524,8.077611,0,8.077611,23.3941,59.98476,0.1960925,3.335275,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.580174,7.580174,12,0,3.372,7.580174,8.495387,0,0,0,0.6439651,0,0,4.419826,4.198834,16.45014,14.79385,4.8428,0,4.8428,27.98839,71.76495,0.1961626,8.338192,0.5151721,12,15.43781
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,17.68593,17.68593,12,0,3.372,17.68593,6.666289,0,3.552714E-15,0,1.178995,5.985186,5.685927,0,0,11.60734,19.15237,0,4.806191,-4.806191,22.92221,58.77479,0.1961626,19.45452,0.9431961,12,20.33136
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,16.94756,14.34618,1.551383,0,1.551383,24.39399,62.54856,0.1961167,0,1.241106,0,15.89756
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.408481,5.408481,0,0,0,5.408481,122.009,0,0,0,6.598832,5.693138,5.408481,0,0,15.39617,15.74242,0.9056939,0,0.9056939,25.2532,64.75167,0.19609,5.949329,5.279066,0,22.34125
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,14.49048,16.55755,9.194358,0,9.194358,33.97573,87.1171,0.1958186,0,7.355486,0,25.7519
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,8.027748,8.027748,4.287852,0,1.420826,8.027748,115.0118,0,0,0,9.232855,3.936733,3.739897,0,0,5.296122,24.83247,5.296122,0,5.296122,39.00008,100,0.1957171,8.830523,7.386284,12,34.06532
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,9.072372,9.072372,3.379237,0,1.190947,9.072372,66.0552,0,1.776357E-15,0,5.992773,5.992773,5.693135,0,0,0,29.59898,0,0,0,39.00008,100,0.1957171,9.979609,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,17.83204,8.36,0,-1,0,8.36,73.6846,0,9.472044,11.25525,6.160033,8.8,8.36,0,0,0,29.59898,0,2.639967,-2.639967,36.21731,92.86471,0.1957171,19.61525,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,2.633172,0,0,5.566469,0,0,0,0,2.933297,26.95901,2.933297,0,2.933297,39.00008,100,0.1956308,0,4.453176,0,32.52548
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.230384,2.230384,0,-1,0,2.230384,129.8456,0.5482832,0,0,2.896056,2.347773,2.230384,0,0,0,29.59898,0,0,0,39.00008,100,0.1956308,2.453423,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.614692,7.614692,0,-1,0,7.614692,10.76347,0,8.881784E-16,0.01616144,0.8196054,8.015466,7.614692,0,0,0,29.59898,0,7.19586,-7.19586,31.41498,80.55106,0.1956308,8.376162,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,7.9954,22.40312,0.4985916,0,0.4985916,31.88798,81.76389,0.1956162,0,0.3988732,0,22.90171
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.496809,22.85185,0,0,0,31.88798,81.76389,0.1956162,0,0,0,22.85185
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,12.05092,8.36,0,-1,0,8.36,0,0,3.690916,4.896007,0,8.8,8.36,0,0,7.496809,22.85185,0,8.8,-8.8,22.61197,57.97929,0.1956162,13.25601,0,0,22.85185
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27459,14.05185,0,0,0,22.61197,57.97929,0.1956162,0,0,0,14.05185
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27459,14.05185,0,0,0,22.61197,57.97929,0.1956162,0,0,0,14.05185
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.853938,5.853938,0,-1,0,5.853938,0,0,0,0,0,6.16204,5.853938,0,0,17.27459,14.05185,0,6.16204,-6.16204,16.11661,41.32455,0.1956162,6.439332,0,0,14.05185
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1213,7.889811,0,0,0,16.11661,41.32455,0.1956162,0,0,0,7.889811
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.789043,1.789043,0,-1,0,1.789043,0,0,2.220446E-16,0,0,1.883204,1.789043,0,0,24.1213,7.889811,0,1.883204,-1.883204,14.13154,36.23463,0.1956162,1.967948,0,0,7.889811
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.700948,1.700948,0,-1,0,1.700948,0,0,2.220446E-16,0,0,1.790471,1.700948,0,0,26.21375,6.006607,0,1.790471,-1.790471,12.24421,31.39536,0.1956162,1.871042,0,0,6.006607
