Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.424196,2.424196,0,-1,0,2.424196,0,0,4.440892E-16,0,0,2.551786,2.424196,0,0,28.20316,4.216136,0,2.551786,-2.551786,9.554395,24.4984,0.1956162,2.666616,0,0,4.216136
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03848,1.664351,0,0,0,9.554395,24.4984,0.1956162,0,0,0,1.664351
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.4057708,0.4057708,0,0,0,0.4057708,0,0,5.551115E-17,0,0,0.4271272,0.4057708,0,0,31.03848,1.664351,0,0.4271272,-0.4271272,9.104163,23.34396,0.1956162,0.4463479,0,0,1.664351
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.294981,1.294981,10.09498,0,2.89003,1.294981,1.586075,1.776357E-15,0,0,0.02053938,0,0,8.8,8.36,31.51306,1.237223,8.380539,0,8.380539,17.05464,43.72976,0.1956695,1.42448,0.0164315,12,1.257763
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.338378,6.338378,12,0,3.372,6.338378,1.543313,0,0,0,0.097821,0,0,5.661622,5.378541,23.13252,8.779709,5.476362,0,5.476362,22.24998,57.0511,0.1957514,6.972216,0.07825681,12,8.87753
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,20.65234,20.36,12,0,3.372,20.36,3.586444,0,0.2923379,2.357572,0.7302,8.8,8.36,0,0,17.65616,13.70844,0,8.0698,-8.0698,13.74366,35.24008,0.1957514,22.71757,0.58416,12,14.43863
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,15.72614,6.94104,0,-1,0,6.94104,24.02699,0,8.785102,11.62519,1.667723,7.306358,6.94104,0,0,26.6226,5.638635,0,5.638635,-5.638635,7.800015,20,0.1957514,17.29876,1.334179,0,7.306358
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1957356,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.498147,3.498147,11.4685,0,3.23753,3.498147,109.5477,0,0,0,3.832138,0,0,7.970351,7.571833,32.35184,0.4823259,11.40397,0,11.40397,19.12719,49.04398,0.1957579,3.847962,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.848614,3.848614,11.48614,0,3.241994,3.848614,153.395,0,0,0,5.903583,0,0,7.637529,7.255653,20.94786,10.7459,13.15924,0,13.15924,31.61114,81.05403,0.1957294,4.233476,4.722866,12,16.64948
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8689288,0.8689288,0,0,0,0.8689288,457.5775,0,0,0,3.976023,0.914662,0.8689288,0,0,7.788629,22.58921,3.061361,0,3.061361,34.5154,88.50085,0.1956399,0.9558218,3.180819,0,26.56524
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,9.13708,8.36,0,-1,0,8.36,43.19191,0,0.7770801,1.690788,3.610844,8.8,8.36,0,0,4.727268,25.34444,0,5.189156,-5.189156,29.04555,74.47562,0.1956399,10.05079,2.888675,0,28.95528
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,22.26379,8.36,0,-1,0,8.36,30.60587,0,13.90379,16.13017,2.558651,8.8,8.36,0,0,10.493,20.15528,0,6.241349,-6.241349,22.46659,57.60652,0.1956399,24.49017,2.046921,0,22.71393
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.429287,3.429287,0,-1,0,3.429287,30.14752,0,4.440892E-16,0,1.033845,3.609776,3.429287,0,0,17.42783,13.91393,0,2.575931,-2.575931,19.75132,50.64431,0.1956399,3.772216,0.827076,0,14.94778
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,20.28997,11.338,0.446936,0,0.446936,20.17532,51.73148,0.1956268,0,0.3575488,0,11.78494
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,21.50425,8.36,0,-1,0,8.36,6.01726,0,13.14425,15.29468,0.5030429,8.8,8.36,0,0,19.84304,11.74024,0,8.296957,-8.296957,11.42956,29.3065,0.1956268,23.65467,0.4024343,0,12.24329
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.347207,3.271122,0,-1,0,3.271122,0,0,1.076085,1.510806,0,3.443286,3.271122,0,0,29.06188,3.443286,0,3.443286,-3.443286,7.800015,20,0.1956268,4.781928,0,0,3.443286
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.9533,0,0,-1,0,0,0,0,10.9533,12.04863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,12.04863,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,29.01417,0,0,-1,0,0,0,0,29.01417,31.91559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,31.91559,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,5.122894,0,0,-1,0,0,0,0,5.122894,5.635183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,5.635183,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.644865,0,0,-1,0,0,0,0,2.644865,2.909351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,2.909351,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1478332,0,0,-1,0,0,0,0,0.1478332,0.1626165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,0.1626165,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,4.282178,0,0,-1,0,0,0,0,4.282178,4.710395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,4.710395,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,5.087586,0,0,-1,0,0,0,0,5.087586,5.596345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,5.596345,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04674658,0,0,-1,0,0,0,0,0.04674658,0.05142124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,0.05142124,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7819276,0,0,-1,0,0,0,0,0.7819276,0.8601203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956268,0.8601203,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.454018,1.454018,10.25402,0,2.930267,1.454018,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956871,1.59942,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.944398,2.944398,11.7444,0,3.307333,2.944398,3.843947,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1958062,3.238838,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,18.45576,18.45576,12,0,3.372,18.45576,7.575958,0,0,0,1.3982,6.795531,6.455755,0,0,16.05457,15.14986,0,5.397331,-5.397331,18.08009,46.3591,0.1958062,20.30133,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,5.035328,5.035328,12,0,3.372,5.035328,90.41873,0,0,0,4.55288,0,0,6.964672,6.616438,22.05161,9.752532,11.16932,0,11.16932,28.67623,73.52866,0.1958573,5.538861,3.642304,12,14.30541
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.927375,6.927375,0,-1,0,6.927375,68.10206,0,0,0,4.717685,7.291974,6.927375,0,0,10.88229,19.80492,0,2.574289,-2.574289,25.96269,66.57088,0.1958573,7.620112,3.774148,0,24.5226
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.610692,6.610692,0,0,0,6.610692,50.47955,0,8.881784E-16,0,3.337048,6.958623,6.610692,0,0,13.74261,17.23063,0,3.621575,-3.621575,22.14522,56.7825,0.1958573,7.271761,2.669638,0,20.56768
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,24.38082,20.36,12,0,3.372,20.36,23.13107,0,4.020823,6.458906,4.709486,8.8,8.36,0,0,17.76658,13.60905,0,4.090514,-4.090514,17.83344,45.72667,0.1958573,26.81891,3.767589,12,18.31854
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,12.08788,12.08788,12,0,3.372,12.08788,40.16208,0,0,0,4.854743,0.09250403,0.08787883,0,0,22.3116,9.51854,4.762239,0,4.762239,22.3513,57.3109,0.1959077,13.29667,3.883795,12,14.37328
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,12.45105,12.45105,12,0,3.372,12.45105,53.6498,0,0,0,6.679963,0.474788,0.4510486,0,0,17.54936,13.80456,6.205175,0,6.205175,28.23804,72.40509,0.1959732,13.69615,5.34397,12,20.48452
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,9.11651,8.36,0,-1,0,8.36,72.00443,0,0.7565103,1.668161,6.01957,8.8,8.36,0,0,11.34418,19.38921,0,2.78043,-2.78043,25.30721,64.89015,0.1959732,10.02816,4.815656,0,25.40878
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.712841,6.712841,0,-1,0,6.712841,75.86381,0,0,0,5.092617,7.066148,6.712841,0,0,14.43355,16.60878,0,1.973531,-1.973531,23.22692,59.5561,0.1959732,7.384125,4.074093,0,21.7014
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,11.18435,8.36,0,-1,0,8.36,42.48659,0,2.824348,3.942782,3.551879,8.8,8.36,0,0,16.62636,14.63525,0,5.248121,-5.248121,17.69492,45.3715,0.1959732,12.30278,2.841503,0,18.18713
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,22.45761,9.387131,2.182425,0,2.182425,19.76535,50.68029,0.1959097,0,1.74594,0,11.56956
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,29.7583,8.36,0,-1,0,8.36,5.561367,0,21.3983,24.37413,0.4649302,8.8,8.36,0,0,20.27518,11.35131,0,8.33507,-8.33507,10.97942,28.15229,0.1959097,32.73413,0.3719442,0,11.81624
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,10.12298,2.865432,0,-1,0,2.865432,0,0,7.257544,8.269841,0,3.016244,2.865432,0,0,29.53637,3.016244,0,3.016244,-3.016244,7.800015,20,0.1959097,11.13527,0,0,3.016244
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,9.712481,0,0,-1,0,0,0,0,9.712481,10.68373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,10.68373,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,12.02708,0,0,-1,0,0,0,0,12.02708,13.22978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,13.22978,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.39105,0,0,-1,0,0,0,0,3.39105,3.730155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,3.730155,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.534371,0,0,-1,0,0,0,0,1.534371,1.687808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,1.687808,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.308765,0,0,-1,0,0,0,0,3.308765,3.639641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,3.639641,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.255648,0,0,-1,0,0,0,0,3.255648,3.581213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,3.581213,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.456701,0,0,-1,0,0,0,0,2.456701,2.702371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,2.702371,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.366618,0,0,-1,0,0,0,0,3.366618,3.70328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,3.70328,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.347769,0,0,-1,0,0,0,0,4.347769,4.782546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959097,4.782546,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.8543813,0.8543813,9.654382,0,2.778558,0.8543813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959442,0.9398195,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.827831,2.827831,11.62783,0,3.277841,2.827831,7.442539,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1960547,3.110614,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.826708,5.826708,12,0,3.372,5.826708,38.44342,8.881784E-16,0,0,2.239986,0,0,6.173292,5.864627,15.95729,15.23742,8.104613,0,8.104613,31.55037,80.89823,0.1961648,6.409379,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.977042,4.977042,0,0,0,4.977042,103.6819,0,0,0,5.16029,5.238992,4.977042,0,0,7.852678,22.53157,0,0.07870205,-0.07870205,31.46741,80.68552,0.1961648,5.474746,4.128232,0,27.69186
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,18.37953,8.36,0,-1,0,8.36,89.64603,0,10.01953,11.85749,7.494408,8.8,8.36,0,0,7.940125,22.45287,0,1.305592,-1.305592,30.0912,77.15677,0.1961648,20.21749,5.995526,0,29.94727
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,12.77663,12.77663,12,0,3.372,12.77663,48.89724,0,0,0,6.247421,0.8175095,0.776634,0,0,9.390783,21.14727,5.429912,0,5.429912,35.24247,90.36511,0.1962217,14.0543,4.997937,12,27.39469
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,6.343194,6.343194,0,0,0,6.343194,152.4138,0,0,0,9.667904,6.677046,6.343194,0,0,3.960872,26.03419,2.990858,0,2.990858,38.07984,97.64043,0.196135,6.977513,7.734323,0,35.7021
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,10.75147,10.75147,4.160902,0,1.388708,10.75147,73.54766,0,0,0,7.907456,6.937442,6.59057,0,0,0.9700139,28.72597,0.9700139,0,0.9700139,39.00008,100,0.1961452,11.82662,6.325964,12,36.63342
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,8.291861,8.291861,3,0,1.095,8.291861,122.9153,4.621584,0,0,10.19196,5.57038,5.291861,0,0,0,29.59898,0,0,0,39.00008,100,0.1961452,9.121047,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.24918,1.24918,0,-1,0,1.24918,669.0379,7.042564,0,0,8.357491,1.314927,1.24918,0,0,0,29.59898,0,0,0,39.00008,100,0.1961452,1.374098,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.945977,8.36,0,-1,0,8.36,90.48555,0,0.5859776,1.480575,7.564592,8.8,8.36,0,0,0,29.59898,0,1.235408,-1.235408,37.69784,96.66094,0.1961452,9.840575,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,23.33546,8.36,0,-1,0,8.36,61.31042,0,14.97546,17.30901,5.125551,8.8,8.36,0,0,1.372676,28.36357,0,3.674449,-3.674449,33.82463,86.72966,0.1961452,25.66901,4.100441,0,33.48912
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,11.1431,8.36,0,-1,0,8.36,33.33561,0,2.783104,3.897414,2.786857,8.8,8.36,0,0,5.455397,24.68912,0,6.013144,-6.013144,27.48623,70.47736,0.1961452,12.25741,2.229485,0,27.47598
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,12.68326,8.36,0,-1,0,8.36,5.444062,0,4.323264,5.59159,0.4551236,8.8,8.36,0,0,12.13667,18.67598,0,8.344876,-8.344876,18.68995,47.92286,0.1961452,13.95159,0.3640989,0,19.1311
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,7.570455,7.570455,0,-1,0,7.570455,0,0,8.881784E-16,0,0,7.9689,7.570455,0,0,21.40875,10.3311,0,7.9689,-7.9689,10.28999,26.38455,0.1961452,8.3275,0,0,10.3311
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,20.25496,2.244091,0,-1,0,2.244091,0,0,18.01087,20.03637,0,2.362201,2.244091,0,0,30.26309,2.362201,0,2.362201,-2.362201,7.800015,20,0.1961452,22.28046,0,0,2.362201
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,6.343066,0,0,-1,0,0,0,0,6.343066,6.977373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,6.977373,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.191053,0,0,-1,0,0,0,0,2.191053,2.410158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,2.410158,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.624561,0,0,-1,0,0,0,0,2.624561,2.887017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,2.887017,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.496912,0,0,-1,0,0,0,0,3.496912,3.846603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,3.846603,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.957114,0,0,-1,0,0,0,0,2.957114,3.252826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,3.252826,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.707029,0,0,-1,0,0,0,0,2.707029,2.977732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961452,2.977732,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.421892,1.421892,10.22189,0,2.922139,1.421892,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962028,1.564081,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.2104,2.2104,11.0104,0,3.121631,2.2104,8.927099,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1962871,2.43144,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1962573,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,12.6201,12.6201,12,0,3.372,12.6201,24.96801,0,0,0,3.150989,0.6527396,0.6201026,0,0,6.629604,23.63233,2.498249,0,2.498249,35.08073,89.95041,0.1962833,13.88211,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,8.591787,8.36,0,-1,0,8.36,39.31206,0,0.2317869,1.090966,3.286488,8.8,8.36,0,0,4.131355,25.88076,0,5.513512,-5.513512,29.26898,75.04852,0.1962833,9.450966,2.62919,0,29.16725
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,8.644283,8.644283,12,0,3.372,8.644283,57.80222,0,0,0,4.996587,0,0,3.355717,3.187931,10.25748,20.36725,8.184519,0,8.184519,37.03349,94.95749,0.1963819,9.508712,3.99727,12,25.36383
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,11.28217,11.28217,10.00915,0,2.868314,11.28217,30.25117,4.440892E-16,0,0,3.41299,1.340028,1.273027,0,0,2.072961,27.73331,2.072961,0,2.072961,39.00008,100,0.1964034,12.41039,2.730392,12,31.1463
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,7.448262,7.448262,0,0,0,7.448262,50.19723,0,0,0,3.738821,7.840275,7.448262,0,0,0,29.59898,0,4.101454,-4.101454,34.67677,88.9146,0.1964034,8.193088,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,4.557171,25.49752,1.870082,0,1.870082,36.45088,93.46361,0.1963495,0,1.496066,0,27.36761
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,2.687089,27.1806,0.5842195,0,0.5842195,37.00512,94.88474,0.1963326,0,0.4673756,0,27.76482
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,11.27647,8.36,0,-1,0,8.36,23.76008,0,2.916471,4.044118,1.986343,8.8,8.36,0,0,2.10287,27.7064,0,6.813657,-6.813657,29.8229,76.46881,0.1963326,12.40412,1.589074,0,29.69274
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,18.02057,8.36,0,-1,0,8.36,10.7456,0,9.660568,11.46262,0.8983318,8.8,8.36,0,0,9.6736,20.89274,0,7.901668,-7.901668,21.4938,55.11221,0.1963326,19.82262,0.7186654,0,21.79107
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,8.388473,8.36,0,-1,0,8.36,3.802515,0,0.02847252,0.8673198,0.3178903,8.8,8.36,0,0,18.45323,12.99107,0,8.48211,-8.48211,12.55288,32.1868,0.1963326,9.22732,0.2543122,0,13.30896
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,27.8778,4.50896,0.4407573,0,0.4407573,12.97102,33.25895,0.1963199,0,0.3526058,0,4.949718
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,21.12475,4.66036,0,-1,0,4.66036,0,0,16.4644,18.57687,0,4.905642,4.66036,0,0,27.43704,4.905642,0,4.905642,-4.905642,7.800015,20,0.1963199,23.23723,0,0,4.905642
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,17.20665,0,0,-1,0,0,0,0,17.20665,18.92731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,18.92731,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,10.05487,0,0,-1,0,0,0,0,10.05487,11.06035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,11.06035,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,2.131402,0,0,-1,0,0,0,0,2.131402,2.344542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,2.344542,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8747593,0,0,-1,0,0,0,0,0.8747593,0.9622352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,0.9622352,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.676967,0,0,-1,0,0,0,0,1.676967,1.844664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,1.844664,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.23274,0,0,-1,0,0,0,0,2.23274,2.456014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,2.456014,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.257731,0,0,-1,0,0,0,0,1.257731,1.383504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,1.383504,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.5331984,0,0,-1,0,0,0,0,0.5331984,0.5865182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963199,0.5865182,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.862011,2.862011,11.66201,0,3.286489,2.862011,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964363,3.148212,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.228379,2.228379,11.02838,0,3.12618,2.228379,6.209677,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1965223,2.451216,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,13.64652,13.64652,12,0,3.372,13.64652,13.34868,0,0,0,1.82163,1.733178,1.64652,0,0,16.02938,15.17254,0.08845151,0,0.08845151,23.87719,61.22343,0.1965232,15.01117,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,14.7065,14.7065,12,0,3.372,14.7065,20.78013,0,0,0,3.056029,2.848946,2.706498,0,0,15.94093,15.25214,0.2070836,0,0.2070836,24.07364,61.72717,0.1965254,16.17715,2.444824,12,18.30817
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,10.58711,8.36,0,-1,0,8.36,47.34911,0,2.227111,3.285822,3.958385,8.8,8.36,0,0,15.73384,15.43852,0,4.841615,-4.841615,18.97013,48.64127,0.1965254,11.64582,3.166708,0,19.3969
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.591856,5.591856,0,0,0,5.591856,81.61359,0,8.881784E-16,0,4.563715,5.886165,5.591856,0,0,21.11341,10.5969,0,1.32245,-1.32245,17.57615,45.06696,0.1965254,6.151042,3.650972,0,15.16062
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.776982,2.776982,0,0,0,2.776982,139.6676,0,0,0,3.878542,2.923138,2.776982,0,0,22.5828,9.274455,0.9554039,0,0.9554039,18.48252,47.391,0.1964979,3.05468,3.102834,0,13.153
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.593274,2.593274,0,0,0,2.593274,232.4997,0,0,0,6.029356,2.729763,2.593274,0,0,21.6274,10.13432,3.299593,0,3.299593,21.61279,55.41731,0.196403,2.852602,4.823484,0,16.16367
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.878689,3.878689,0,0,0,3.878689,147.3433,0,0,0,5.714988,4.082831,3.878689,0,0,18.32781,13.10395,1.632157,0,1.632157,23.16119,59.38756,0.1963561,4.266558,4.57199,0,18.81894
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,9.349066,8.36,0,-1,0,8.36,91.11833,0,0.9890656,1.923972,7.617493,8.8,8.36,0,0,16.69565,14.57289,0,1.182507,-1.182507,21.91472,56.19148,0.1963561,10.28397,6.093994,0,22.19039
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.6265124,0.6265124,0,-1,0,0.6265124,641.5547,0,0,0,4.01942,0.6594867,0.6265124,0,0,18.00955,13.39039,3.359933,0,3.359933,25.10223,64.36457,0.1962596,0.6891636,3.215536,0,17.40981
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,7.048392,7.048392,0,-1,0,7.048392,63.33188,0,0,0,4.463879,7.41936,7.048392,0,0,14.64961,16.41433,0,2.955481,-2.955481,21.98688,56.37651,0.1962596,7.753231,3.571103,0,20.8782
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,19.43861,8.36,0,-1,0,8.36,28.57289,0,11.07861,13.02247,2.388694,8.8,8.36,0,0,17.93348,13.45884,0,6.411306,-6.411306,15.22877,39.04806,0.1962596,21.38247,1.910955,0,15.84754
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,15.57122,6.987262,0,-1,0,6.987262,4.400497,0,8.58396,10.37476,0.3074743,7.355012,6.987262,0,0,25.05716,7.047538,0,7.047538,-7.047538,7.800015,20,0.1962596,17.12834,0.2459794,0,7.355012
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,17.20283,0,0,-1,0,0,0,0,17.20283,18.92312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,18.92312,0,0,0
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,13.55443,0,0,-1,0,0,0,0,13.55443,14.90988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,14.90988,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,4.052114,0,0,-1,0,0,0,0,4.052114,4.457326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,4.457326,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1648032,0,0,-1,0,0,0,0,0.1648032,0.1812835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,0.1812835,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.938457,0,0,-1,0,0,0,0,4.938457,5.432303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,5.432303,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2681262,0,0,-1,0,0,0,0,0.2681262,0.2949389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,0.2949389,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.417776,0,0,-1,0,0,0,0,3.417776,3.759553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,3.759553,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1712744,0,0,-1,0,0,0,0,0.1712744,0.1884019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962596,0.1884019,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.466453,2.466453,11.26645,0,3.186413,2.466453,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963594,2.713098,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.196354,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.272599,1.272599,10.0726,0,2.884367,1.272599,151.9613,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1963492,1.399858,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.324665,2.324665,0,0,0,2.324665,209.6057,0,0,0,4.87263,2.447016,2.324665,0,0,5.743705,24.42964,2.425614,0,2.425614,35.85226,91.92869,0.1962799,2.557132,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.880229,4.880229,0,-1,0,4.880229,158.3163,0,0,0,7.726198,5.137083,4.880229,0,0,3.318092,26.6127,2.589115,0,2.589115,38.30851,98.22675,0.1962059,5.368252,6.180958,0,34.33889
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.989543,2.989543,0,0,0,2.989543,311.9801,5.450915,0,0,9.326779,3.146887,2.989543,0,0,0.7289767,28.9429,0.7289767,0,0.7289767,39.00008,100,0.1961851,3.288497,7.461423,0,38.26968
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,14.98526,14.98526,6.625259,0,2.012191,14.98526,75.20994,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,16.48379,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.916903,3.916903,0,0,0,3.916903,285.1782,7.047099,0,0,11.17015,4.123056,3.916903,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,4.308594,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.09421977,0.09421977,0,0,0,0.09421977,11925.92,11.1374,0,0,11.23658,0.0991787,0.09421977,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,0.1036417,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,9.075784,8.36,0,-1,0,8.36,130.128,2.078702,0.7157834,1.623362,10.8787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,9.983362,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,4.329034,4.329034,0,-1,0,4.329034,191.4326,3.730307,0,0,8.287185,4.556878,4.329034,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,4.761938,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961851,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,8.108376,8.108376,0,-1,0,8.108376,33.03487,1.776357E-15,0,0.559213,2.678591,8.535132,8.108376,0,0,0,29.59898,0,5.856541,-5.856541,32.82674,84.17097,0.1961851,8.919213,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,6.507267,23.74244,0.4931649,0,0.4931649,33.2946,85.3706,0.1961711,0,0.3945319,0,24.2356
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.014102,24.18629,0,0,0,33.2946,85.3706,0.1961711,0,0,0,24.18629
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,13.10265,8.36,0,-1,0,8.36,0,0,4.742654,6.05292,0,8.8,8.36,0,0,6.014102,24.18629,0,8.8,-8.8,24.01859,61.58599,0.1961711,14.41292,0,0,24.18629
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,16.94558,8.36,0,-1,0,8.36,0,0,8.585578,10.28014,0,8.8,8.36,0,0,15.79188,15.38629,0,8.8,-8.8,14.74257,37.80139,0.1961711,18.64014,0,0,15.38629
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,5.179,5.179,0,-1,0,5.179,0,0,8.881784E-16,0,0,5.451579,5.179,0,0,25.56966,6.586286,0,5.451579,-5.451579,8.996101,23.06688,0.1961711,5.6969,0,0,6.586286
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.69759,1.077972,0,-1,0,1.077972,0,0,0.6196189,0.7893779,0,1.134707,1.077972,0,0,31.62697,1.134707,0,1.134707,-1.134707,7.800015,20,0.1961711,1.86735,0,0,1.134707
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.948039,0,0,-1,0,0,0,0,2.948039,3.242843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961711,3.242843,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,5.142982,0,0,-1,0,0,0,0,5.142982,5.65728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961711,5.65728,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.928805,0,0,-1,0,0,0,0,2.928805,3.221685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961711,3.221685,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,6.210119,0,0,-1,0,0,0,0,6.210119,6.831131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961711,6.831131,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961711,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7894843,0.7894843,9.589484,0,2.76214,0.7894843,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962019,0.8684328,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,5.191461,5.191461,12,0,3.372,5.191461,1.665609,0,0,0,0.08646946,0,0,6.808539,6.468112,24.52775,7.524,6.554582,0,6.554582,21.94923,56.27996,0.1962964,5.710607,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,28.35515,20.36,12,0,3.372,20.36,7.732724,0,7.995147,10.83066,1.574383,8.8,8.36,0,0,17.97317,13.42312,0,7.225617,-7.225617,14.33276,36.7506,0.1962964,31.19066,1.259506,12,14.99751
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.617069,5.617069,12,0,3.372,5.617069,55.65975,0,0,0,3.126447,0,0,6.382931,6.063785,26.00164,6.197506,9.190231,0,9.190231,23.05138,59.10598,0.1964017,6.178776,2.501157,12,9.323953
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,5.257102,5.257102,0,-1,0,5.257102,77.6773,0,0,0,4.083575,5.533791,5.257102,0,0,16.81141,14.46871,0,1.450216,-1.450216,21.52272,55.18634,0.1964017,5.782812,3.26686,0,18.55229
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.804017,5.804017,0,0,0,5.804017,119.8474,0,0,0,6.955962,6.109491,5.804017,0,0,18.42276,13.0185,0.8464705,0,0.8464705,22.32575,57.2454,0.1963776,6.384418,5.564769,0,19.97446
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,11.81993,11.81993,12,0,3.372,11.81993,44.2433,0,0,0,5.229527,0,0,0.1800699,0.1710664,17.57629,13.78032,5.400594,0,5.400594,27.4492,70.38243,0.1964336,13.00192,4.183622,12,19.00985
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,3,0,1.095,0,0,0.2382351,0,0,9.552015,0,0,2.761765,2.623677,12.17569,18.64086,12.17569,0,12.17569,39.00008,100,0.1960878,0,7.641612,12,28.19287
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.922834,6.922834,0,0,0,6.922834,109.0011,0.2587737,0,0,7.545967,7.287194,6.922834,0,0,0,29.59898,0,0,0,39.00008,100,0.1960878,7.615117,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,5.185388,5.185388,0,-1,0,5.185388,128.4594,1.202818,0,0,6.66112,5.458303,5.185388,0,0,0,29.59898,0,0,0,39.00008,100,0.1960878,5.703927,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.515198,3.515198,0,-1,0,3.515198,142.2751,1.301045,0,0,5.001254,3.700209,3.515198,0,0,0,29.59898,0,0,0,39.00008,100,0.1960878,3.866718,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,12.46113,8.36,0,-1,0,8.36,45.49284,0,4.101133,5.347247,3.803201,8.8,8.36,0,0,0,29.59898,0,4.996799,-4.996799,33.73299,86.49467,0.1960878,13.70725,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,5.551999,24.60218,2.470415,0,2.470415,36.07663,92.504,0.1960177,0,1.976332,0,27.07259
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.744043,8.36,0,-1,0,8.36,6.149254,0,0.3840435,1.258448,0.5140776,8.8,8.36,0,0,3.081584,26.82555,0,8.285922,-8.285922,27.3425,70.10884,0.1960177,9.618448,0.4112621,0,27.33963
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,16.13443,8.36,0,-1,0,8.36,0,0,7.774433,9.387877,0,8.8,8.36,0,0,12.28816,18.53963,0,8.8,-8.8,18.06649,46.32423,0.1960177,17.74788,0,0,18.53963
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06594,9.739631,0,0,0,18.06649,46.32423,0.1960177,0,0,0,9.739631
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,20.02166,8.36,0,-1,0,8.36,0,0,11.66166,13.66383,0,8.8,8.36,0,0,22.06594,9.739631,0,8.8,-8.8,8.790473,22.53963,0.1960177,22.02383,0,0,9.739631
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84372,0.9396303,0,0,0,8.790473,22.53963,0.1960177,0,0,0,0.9396303
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84372,0.9396303,0,0,0,8.790473,22.53963,0.1960177,0,0,0,0.9396303
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.530017,0.8926488,0,-1,0,0.8926488,0,0,3.637368,4.09037,0,0.9396303,0.8926488,0,0,31.84372,0.9396303,0,0.9396303,-0.9396303,7.800015,20,0.1960177,4.983019,0,0,0.9396303
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960177,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960177,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.677072,0,0,-1,0,0,0,0,1.677072,1.844779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960177,1.844779,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.334117,0,0,-1,0,0,0,0,2.334117,2.567528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960177,2.567528,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.599862,1.599862,10.39986,0,2.967165,1.599862,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960815,1.759848,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.266048,2.266048,11.06605,0,3.13571,2.266048,5.322158,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1961686,2.492652,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.69714,0.69714,9.49714,0,2.738776,0.69714,266.2374,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1961431,0.766854,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1959975,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,8.241369,8.241369,0,-1,0,8.241369,101.8376,0,0,0.7055057,8.392811,8.675125,8.241369,0,0,0.6725453,28.99369,0,0.2823144,-0.2823144,38.06446,97.60098,0.1959975,9.065506,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.241304,0.241304,0,0,0,0.241304,3949.613,8.290339,0,0,9.530572,0.2540042,0.241304,0,0,0.9862279,28.71137,0.9862279,0,0.9862279,39.00008,100,0.1959697,0.2654344,7.624457,0,38.24194
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959697,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.504132,2.504132,0,0,0,2.504132,421.9294,7.929741,0,0,10.56567,2.635928,2.504132,0,0,0,29.59898,0,0,0,39.00008,100,0.1959697,2.754545,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,12.97681,12.97681,4.616812,0,1.504053,12.97681,77.34941,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959697,14.27449,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.824838,7.824838,0,-1,0,7.824838,116.2443,0.8592567,0,0.2473213,9.095928,8.236671,7.824838,0,0,0,29.59898,0,0,0,39.00008,100,0.1959697,8.607322,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,1.045472,1.045472,0,-1,0,1.045472,609.7112,5.273864,0,0,6.374361,1.100497,1.045472,0,0,0,29.59898,0,0,0,39.00008,100,0.1959697,1.150019,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,19.29936,8.36,0,-1,0,8.36,65.09987,0,10.93936,12.8693,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1959697,21.2293,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,9.482023,8.36,0,-1,0,8.36,39.53233,0,1.122024,2.070226,3.304903,8.8,8.36,0,0,3.730723,26.24133,0,5.495098,-5.495098,29.66846,76.07283,0.1959697,10.43023,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,20.02829,8.36,0,-1,0,8.36,5.72563,0,11.66829,13.67112,0.4786627,8.8,8.36,0,0,9.836388,20.74623,0,8.321338,-8.321338,20.897,53.58195,0.1959697,22.03112,0.3829302,0,21.22489
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,18.74714,8.36,0,-1,0,8.36,0,0,10.38714,12.26185,0,8.8,8.36,0,0,19.08232,12.42489,0,8.8,-8.8,11.62099,29.79734,0.1959697,20.62185,0,0,12.42489
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,10.12271,3.443648,0,-1,0,3.443648,0,0,6.679058,7.691328,0,3.624892,3.443648,0,0,28.8601,3.624892,0,3.624892,-3.624892,7.800015,20,0.1959697,11.13498,0,0,3.624892
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.7149564,0,0,-1,0,0,0,0,0.7149564,0.7864521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,0.7864521,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.41009,0,0,-1,0,0,0,0,2.41009,2.651099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,2.651099,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,7.35343,0,0,-1,0,0,0,0,7.35343,8.088774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,8.088774,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.914202,0,0,-1,0,0,0,0,3.914202,4.305622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,4.305622,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.9723741,0,0,-1,0,0,0,0,0.9723741,1.069612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959697,1.069612,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.298238,2.298238,11.09824,0,3.143854,2.298238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960614,2.528061,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,3.191613,3.191613,11.53506,0,3.254369,3.191613,2.896596,0,0,0,0.09244812,0,0,8.343443,7.926271,24.52775,7.524,8.018719,0,8.018719,23.33823,59.8415,0.1961759,3.510774,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.318417,3.318417,11.59725,0,3.270104,3.318417,72.86284,0,0,0,2.417892,0,0,8.278831,7.86489,16.50904,14.74085,10.28278,0,10.28278,33.09334,84.85454,0.1962332,3.650258,1.934314,12,17.15874
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,17.22022,17.22022,12,0,3.372,17.22022,31.99653,0,0,0,5.509875,5.494972,5.220223,0,0,6.226252,23.99535,0.01490246,0,0.01490246,33.10748,84.89079,0.1962333,18.94225,4.4079,12,29.50523
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,11.64594,8.36,0,-1,0,8.36,85.28011,0,3.285939,4.450532,7.129416,8.8,8.36,0,0,6.211349,24.00876,0,1.670583,-1.670583,31.34653,80.37554,0.1962333,12.81053,5.703533,0,31.13818
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.354317,4.354317,0,0,0,4.354317,200.7116,0,0,0,8.73962,4.583492,4.354317,0,0,8.067554,22.33818,4.156128,0,4.156128,35.28938,90.4854,0.1961165,4.789749,6.991696,0,31.0778
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,11.1467,11.1467,4.896799,0,1.57489,11.1467,94.11098,0,0,0,10.49027,6.578843,6.2499,0,0,3.911425,26.0787,3.911425,0,3.911425,39.00008,100,0.196083,12.26137,8.392214,12,36.56896
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,10.54266,10.54266,3,0,1.095,10.54266,114.1384,4.093584,0,0,12.03322,7.939639,7.542657,0,0,0,29.59898,0,0,0,39.00008,100,0.196083,11.59692,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.751541,6.751541,0,0,0,6.751541,149.8514,3.010395,0,0,10.11728,7.106885,6.751541,0,0,0,29.59898,0,0,0,39.00008,100,0.196083,7.426695,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196083,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,9.07399,8.36,0,-1,0,8.36,98.14574,0,0.7139895,1.621388,8.204984,8.8,8.36,0,0,0,29.59898,0,0.5950163,-0.5950163,38.37288,98.39179,0.196083,9.981388,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,3.678207,0,0,4.339336,0,0,0,0,0.6611292,29.00396,0.6611292,0,0.6611292,39.00008,100,0.1960645,0,3.471469,0,33.3433
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,5.07146,5.07146,0,-1,0,5.07146,43.29062,0,0,0,2.195467,5.338379,5.07146,0,0,0,29.59898,0,3.142912,-3.142912,35.68716,91.50535,0.1960645,5.578606,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,14.90186,8.36,0,-1,0,8.36,6.316265,0,6.54186,8.032045,0.5280398,8.8,8.36,0,0,3.492125,26.45607,0,8.27196,-8.27196,26.96775,69.14793,0.1960645,16.39205,0.4224318,0,26.98411
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.803636,6.803636,0,-1,0,6.803636,0,0,8.881784E-16,0,0,7.161722,6.803636,0,0,12.68319,18.1841,0,7.161722,-7.161722,19.41863,49.79126,0.1960645,7.483999,0,0,18.1841
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64066,11.02238,0,0,0,19.41863,49.79126,0.1960645,0,0,0,11.02238
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.956169,7.956169,0,-1,0,7.956169,0,0,8.881784E-16,0.3917861,0,8.374915,7.956169,0,0,20.64066,11.02238,0,8.374915,-8.374915,10.59069,27.15557,0.1960645,8.751786,0,0,11.02238
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.990505,1.990505,0,-1,0,1.990505,0,0,0,0,0,2.095268,1.990505,0,0,29.94612,2.647469,0,2.095268,-2.095268,8.382086,21.49249,0.1960645,2.189555,0,0,2.647469
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.333792,0.5245905,0,-1,0,0.5245905,0,0,1.809201,2.042581,0,0.5522005,0.5245905,0,0,32.2742,0.5522005,0,0.5522005,-0.5522005,7.800015,20,0.1960645,2.567171,0,0,0.5522005
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.954121,0,0,-1,0,0,0,0,1.954121,2.149533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960645,2.149533,0,0,0
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960645,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.496424,0,0,-1,0,0,0,0,2.496424,2.746067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960645,2.746067,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.312647,0,0,-1,0,0,0,0,2.312647,2.543912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960645,2.543912,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.448851,0,0,-1,0,0,0,0,5.448851,5.993736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960645,5.993736,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.729192,2.729192,11.52919,0,3.252886,2.729192,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961729,3.002111,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1436384,0.1436384,8.943639,0,2.598741,0.1436384,50.16267,0,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1961753,0.1580023,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,9.058002,9.058002,12,0,3.372,9.058002,6.756933,0,0,0,0.612043,0,0,2.941998,2.794899,16.0957,15.11285,3.406942,0,3.406942,26.96247,69.13438,0.1962213,9.963801,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,8.129835,8.129835,12,0,3.372,8.129835,16.38299,0,0,0,1.33191,0,0,3.870165,3.676657,12.68876,18.17909,5.008567,0,5.008567,31.71401,81.31781,0.196287,8.942819,1.065528,12,19.51101
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,7.680192,22.68681,1.320752,0,1.320752,32.96698,84.53056,0.19625,0,1.056602,0,24.00756
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.692989,6.692989,0,0,0,6.692989,48.43473,0,0,0,3.241731,7.045252,6.692989,0,0,6.35944,23.87548,0,3.803521,-3.803521,28.95772,74.25042,0.19625,7.362288,2.593385,0,27.11721
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,10.58557,20.07196,4.361803,0,4.361803,33.09569,84.86057,0.1961281,0,3.489443,0,24.43376
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4713702,0.4713702,0,0,0,0.4713702,617.3481,0,0,0,2.909995,0.4961791,0.4713702,0,0,6.223771,23.99758,2.413815,0,2.413815,35.38564,90.73222,0.1960606,0.5185072,2.327996,0,26.90758
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.890677,4.890677,0,0,0,4.890677,27.39688,0,8.881784E-16,0,1.339893,5.148081,4.890677,0,0,3.809956,26.17002,0,3.808188,-3.808188,31.37145,80.43947,0.1960606,5.379745,1.071914,0,27.50991
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,11.46158,8.36,0,-1,0,8.36,34.27092,0,3.101584,4.247742,2.865049,8.8,8.36,0,0,8.041276,22.36183,0,5.934951,-5.934951,25.11547,64.39851,0.1960606,12.60774,2.292039,0,25.22688
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,14.63567,16.42688,2.093195,0,2.093195,27.10125,69.49023,0.1960022,0,1.674556,0,18.52007
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,12.54247,18.31075,1.681684,0,1.681684,28.69663,73.58096,0.1959552,0,1.345347,0,19.99244
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,13.48461,8.36,0,-1,0,8.36,7.53411,0,5.124609,6.47307,0.6298516,8.8,8.36,0,0,10.86079,19.82427,0,8.170149,-8.170149,20.08454,51.49871,0.1959552,14.83307,0.5038813,0,20.45412
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,6.064708,6.064708,0,-1,0,6.064708,8.592199,0,0,0,0.5210918,6.383903,6.064708,0,0,19.93873,11.65412,0,5.862811,-5.862811,13.90459,35.65273,0.1959552,6.671178,0.4168734,0,12.17521
