Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,14.41267,5.501745,0,-1,0,5.501745,0,0,8.910923,10.35219,0,5.791311,5.501745,0,0,26.45296,5.791311,0,5.791311,-5.791311,7.800015,20,0.1959552,15.85394,0,0,5.791311
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,4.159079,0,0,-1,0,0,0,0,4.159079,4.574986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,4.574986,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,24.40259,0,0,-1,0,0,0,0,24.40259,26.84285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,26.84285,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.323902,0,0,-1,0,0,0,0,2.323902,2.556292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,2.556292,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,4.332754,0,0,-1,0,0,0,0,4.332754,4.766029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,4.766029,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.656943,0,0,-1,0,0,0,0,4.656943,5.122637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,5.122637,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.371377,0,0,-1,0,0,0,0,3.371377,3.708514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,3.708514,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,5.352504,0,0,-1,0,0,0,0,5.352504,5.887754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,5.887754,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.518852,0,0,-1,0,0,0,0,4.518852,4.970737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,4.970737,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6699578,0.6699578,9.469957,0,2.731899,0.6699578,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959809,0.7369536,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.2130779,0.2130779,9.013078,0,2.616309,0.2130779,55.45759,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.195985,0.2343857,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,7.458783,7.458783,12,0,3.372,7.458783,24.55125,0,0,0,1.831224,0,0,4.541217,4.314157,16.04959,15.15435,6.14538,0,6.14538,29.60412,75.90786,0.1960647,8.204661,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,4.252436,4.252436,9.640157,0,2.77496,4.252436,99.54105,0,0,0,4.232919,0,0,5.387722,5.118336,9.904205,20.68519,9.351254,0,9.351254,38.4755,98.65494,0.1960694,4.677679,3.386335,12,24.91811
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.895918,8.36,0,-1,0,8.36,60.16798,0,0.5359177,1.425509,5.030043,8.8,8.36,0,0,0.5529504,29.10132,0,3.769957,-3.769957,34.50162,88.46552,0.1960694,9.785509,4.024035,0,34.13137
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.87533,10.87533,6.666756,0,2.022689,10.87533,84.33647,0,0,0,9.17187,4.430079,4.208575,0,0,4.741792,25.33137,4.741792,0,4.741792,39.00008,100,0.1960837,11.96286,7.337496,12,34.50323
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960837,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,10.66067,10.66067,3,0,1.095,10.66067,89.54024,1.481727,0,0,9.545587,8.06386,7.660666,0,0,0,29.59898,0,0,0,39.00008,100,0.1960837,11.72673,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.853212,6.853212,0,0,0,6.853212,147.886,2.921037,0,0,10.13494,7.213908,6.853212,0,0,0,29.59898,0,0,0,39.00008,100,0.1960837,7.538533,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,14.74711,8.36,0,-1,0,8.36,85.80669,0,6.387108,7.861818,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1960837,16.22182,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.937732,7.937732,0,-1,0,7.937732,57.14863,0,0,0.3715052,4.536305,8.355508,7.937732,0,0,1.80729,27.97242,0,3.819202,-3.819202,33.25974,85.28121,0.1960837,8.731505,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.501411,3.501411,0,-1,0,3.501411,107.9888,0,0,0,3.781133,3.685696,3.501411,0,0,6.050848,24.15321,0.09543703,0,0.09543703,33.35028,85.51337,0.196081,3.851552,3.024906,0,27.93435
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,6.097792,6.097792,0,-1,0,6.097792,36.61147,0,0,0,2.232491,6.418729,6.097792,0,0,5.955411,24.23911,0,4.186237,-4.186237,28.9376,74.19881,0.196081,6.707572,1.785993,0,26.4716
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,12.6144,8.36,0,-1,0,8.36,6.448864,0,4.254404,5.515844,0.539125,8.8,8.36,0,0,10.60679,20.05287,0,8.260875,-8.260875,20.22987,51.87136,0.196081,13.87584,0.4313,0,20.592
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,26.14298,8.36,0,-1,0,8.36,0,0,17.78298,20.39728,0,8.8,8.36,0,0,19.78554,11.792,0,8.8,-8.8,10.95386,28.08675,0.196081,28.75728,0,0,11.792
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.68413,2.842396,0,-1,0,2.842396,0,0,8.841738,10.01015,0,2.991995,2.842396,0,0,29.56331,2.991995,0,2.991995,-2.991995,7.800015,20,0.196081,12.85255,0,0,2.991995
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.734874,0,0,-1,0,0,0,0,2.734874,3.008361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,3.008361,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1115641,0,0,-1,0,0,0,0,0.1115641,0.1227205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,0.1227205,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,5.055811,0,0,-1,0,0,0,0,5.055811,5.561392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,5.561392,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.832321,0,0,-1,0,0,0,0,2.832321,3.115553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,3.115553,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.735652,0,0,-1,0,0,0,0,1.735652,1.909217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,1.909217,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4369894,0,0,-1,0,0,0,0,0.4369894,0.4806883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,0.4806883,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.211538,0,0,-1,0,0,0,0,3.211538,3.532691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196081,3.532691,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.844493,2.844493,11.64449,0,3.282057,2.844493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961929,3.128942,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.151874,1.151874,9.951874,0,2.853824,1.151874,12.48026,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1962333,1.267061,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1962021,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1961066,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,9.241426,8.36,0,-1,0,8.36,73.41129,0,0.8814251,1.805568,6.137183,8.8,8.36,0,0,3.137943,26.77483,0,2.662817,-2.662817,33.21631,85.16985,0.1961066,10.16557,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.877125,9.877125,7.200131,0,2.157633,9.877125,90.25416,0,0,0,8.914516,2.817888,2.676994,0,0,6.096628,24.11201,6.096628,0,6.096628,39.00008,100,0.1961045,10.86484,7.131613,12,33.02653
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,9.261044,9.261044,3,0,1.095,9.261044,98.39168,2.521524,0,0,9.112096,6.590572,6.261043,0,0,0,29.59898,0,0,0,39.00008,100,0.1961045,10.18715,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.417967,6.417967,0,0,0,6.417967,89.23847,0,8.881784E-16,0,5.727296,6.755755,6.417967,0,0,0,29.59898,0,1.028459,-1.028459,37.91599,97.22028,0.1961045,7.059764,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.709565,8.709565,3,0,1.095,8.709565,82.14067,0.001294224,0,0,7.154095,6.010068,5.709565,0,0,1.142732,28.57052,1.142732,0,1.142732,39.00008,100,0.1960729,9.580522,5.723276,12,35.72461
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.847683,3.847683,0,-1,0,3.847683,223.0105,4.530545,0,0,8.580737,4.050192,3.847683,0,0,0,29.59898,0,0,0,39.00008,100,0.1960729,4.232451,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960729,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960729,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960729,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.487208,1.487208,0,-1,0,1.487208,35.95052,2.220446E-16,0,0,0.534659,1.565482,1.487208,0,0,0,29.59898,0,1.030823,-1.030823,37.91349,97.2139,0.1960729,1.635929,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,17.35708,8.36,0,-1,0,8.36,0,0,8.997083,10.73279,0,8.8,8.36,0,0,1.145359,28.56816,0,8.8,-8.8,28.63748,73.42929,0.1960729,19.09279,0,0,28.56816
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,17.18501,8.36,0,-1,0,8.36,0,0,8.825006,10.54351,0,8.8,8.36,0,0,10.92314,19.76815,0,8.8,-8.8,19.36147,49.64469,0.1960729,18.90351,0,0,19.76815
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.399757,6.399757,0,-1,0,6.399757,0,0,0,0,0,6.736586,6.399757,0,0,20.70091,10.96815,0,6.736586,-6.736586,12.26048,31.43707,0.1960729,7.039732,0,0,10.96815
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8778093,0.8778093,0,-1,0,0.8778093,0,0,1.110223E-16,0,0,0.9240098,0.8778093,0,0,28.18601,4.231569,0,0.9240098,-0.9240098,11.28649,28.93966,0.1960729,0.9655902,0,0,4.231569
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.453627,1.453627,0,-1,0,1.453627,0,0,0,0,0,1.530134,1.453627,0,0,29.21269,3.307559,0,1.530134,-1.530134,9.673587,24.80402,0.1960729,1.59899,0,0,3.307559
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1373979,0.1373979,0,-1,0,0.1373979,0,0,0,0,0,0.1446294,0.1373979,0,0,30.91284,1.777426,0,0.1446294,-0.1446294,9.521134,24.41311,0.1960729,0.1511377,0,0,1.777426
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.62078,1.551157,0,-1,0,1.551157,0,0,1.069624,1.331702,0,1.632796,1.551157,0,0,31.07354,1.632796,0,1.632796,-1.632796,7.800015,20,0.1960729,2.882858,0,0,1.632796
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.222322,0,0,-1,0,0,0,0,1.222322,1.344554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960729,1.344554,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.057764,0,0,-1,0,0,0,0,1.057764,1.163541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960729,1.163541,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.160337,0,0,-1,0,0,0,0,2.160337,2.376371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960729,2.376371,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.213477,1.213477,10.01348,0,2.86941,1.213477,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961197,1.334825,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.568821,6.568821,12,0,3.372,6.568821,1.067737,0,0,0,0.07013774,0,0,5.431179,5.15962,24.52775,7.524,5.229758,0,5.229758,20.69239,53.05731,0.1961928,7.225703,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.394917,6.394917,12,0,3.372,6.394917,12.48305,0,0,0,0.7982804,0,0,5.605083,5.32483,19.298,12.23078,6.12311,0,6.12311,26.50128,67.95187,0.1962754,7.034408,0.6386243,12,13.02906
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.61096,11.61096,12,0,3.372,11.61096,12.45792,0,0,0,1.446484,0,0,0.3890364,0.3695846,13.17489,17.74158,1.816069,0,1.816069,28.22416,72.36949,0.1962949,12.77206,1.157188,12,19.18806
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.960071,3.960071,0,-1,0,3.960071,39.66293,0,4.440892E-16,0,1.57068,4.168495,3.960071,0,0,11.35882,19.37604,0,2.597815,-2.597815,25.48582,65.34813,0.1962949,4.356078,1.256544,0,20.94672
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.928,11.928,12,0,3.372,11.928,17.80936,0,0,0,2.1243,0,0,0.07199927,0.0683993,14.24528,16.77823,2.192699,0,2.192699,27.566,70.68191,0.196317,13.1208,1.69944,12,18.90253
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,11.05311,11.05311,12,0,3.372,11.05311,46.56261,0,0,0,5.146618,0,0,0.9468857,0.8995414,12.05258,18.75166,6.04616,0,6.04616,33.30189,85.38929,0.1963806,12.15843,4.117295,12,23.89828
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.7488779,0.7488779,0,0,0,0.7488779,614.2186,0,0,0,4.599747,0.7882926,0.7488779,0,0,6.006419,24.1932,3.811455,0,3.811455,36.91775,94.66071,0.1962757,0.8237658,3.679798,0,28.79295
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9925059,0.9925059,0,0,0,0.9925059,625.6656,2.970061,0,0,6.209769,1.044743,0.9925059,0,0,2.194964,27.62351,2.194964,0,2.194964,39.00008,100,0.1962153,1.091756,4.967815,0,33.83328
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962153,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,3.156755,3.156755,0,-1,0,3.156755,106.7319,0.04636328,0,0,3.369263,3.3229,3.156755,0,0,0,29.59898,0,0,0,39.00008,100,0.1962153,3.47243,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.440516,3.440516,0,-1,0,3.440516,97.1094,0,0,0,3.341064,3.621596,3.440516,0,0,0,29.59898,0,0.2805313,-0.2805313,38.70437,99.24178,0.1962153,3.784567,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.68182,8.36,0,-1,0,8.36,15.39178,0,4.321823,5.590005,1.286753,8.8,8.36,0,0,0.3117015,29.31845,0,7.513247,-7.513247,30.78471,78.93501,0.1962153,13.95001,1.029402,0,30.6052
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,8.659754,21.8052,0.4586999,0,0.4586999,31.21988,80.0508,0.1962027,0,0.3669599,0,22.2639
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4723854,0.4723854,0,-1,0,0.4723854,0,0,5.551115E-17,0,0,0.4972478,0.4723854,0,0,8.201055,22.21803,0,0.4972478,-0.4972478,30.69573,78.70684,0.1962027,0.5196239,0,0,22.21803
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.740198,6.740198,0,-1,0,6.740198,0,0,8.881784E-16,0,0,7.094945,6.740198,0,0,8.753551,21.72078,0,7.094945,-7.094945,23.217,59.53065,0.1962027,7.414218,0,0,21.72078
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.293169,1.293169,0,-1,0,1.293169,0,0,2.220446E-16,0,0,1.36123,1.293169,0,0,16.63682,14.62584,0,1.36123,-1.36123,21.78214,55.85152,0.1962027,1.422486,0,0,14.62584
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.520292,1.520292,0,-1,0,1.520292,0,0,0,0,0,1.600307,1.520292,0,0,18.1493,13.26461,0,1.600307,-1.600307,20.09527,51.52622,0.1962027,1.672321,0,0,13.26461
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.479267,5.479267,0,-1,0,5.479267,0,0,0,0,0,5.767649,5.479267,0,0,19.92742,11.6643,0,5.767649,-5.767649,14.01563,35.93744,0.1962027,6.027193,0,0,11.6643
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.537671,5.537671,0,-1,0,5.537671,0,0,0,0.4896207,0,5.829127,5.537671,0,0,26.33592,5.896649,0,5.829127,-5.829127,7.871191,20.1825,0.1962027,6.091438,0,0,5.896649
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81273,0.06752254,0,0,0,7.871191,20.1825,0.1962027,0,0,0,0.06752254
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.9251065,0.06414641,0,-1,0,0.06414641,0,0,0.8609601,0.9534707,0,0.06752254,0.06414641,0,0,32.81273,0.06752254,0,0.06752254,-0.06752254,7.800015,20,0.1962027,1.017617,0,0,0.06752254
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3254528,0,0,-1,0,0,0,0,0.3254528,0.3579981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962027,0.3579981,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962027,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.289764,3.289764,12,0,3.372,3.289764,0,0,0,0,0,0,0,8.710236,8.274724,32.88775,0,8.274724,0,8.274724,15.65011,40.1284,0.1963181,3.61874,0,12,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.858627,3.858627,12,0,3.372,3.858627,4.702729,0,0,0,0.1814607,0,0,8.141374,7.734305,24.61303,7.447252,7.915766,0,7.915766,23.15966,59.38363,0.1964277,4.244489,0.1451686,12,7.628713
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.651283,9.651283,12,0,3.372,9.651283,21.29418,0,0,0,2.055161,0,0,2.348717,2.231281,16.69726,14.57144,4.286442,0,4.286442,27.22614,69.81047,0.196479,10.61641,1.644129,12,16.6266
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,18.07001,18.07001,12,0,3.372,18.07001,15.47912,0,0,0,2.797078,6.389482,6.070007,0,0,12.41082,18.42924,0,3.592403,-3.592403,23.43941,60.10094,0.196479,19.87701,2.237663,12,21.22632
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.282872,1.282872,0,-1,0,1.282872,455.1485,0,0,0,5.838974,1.350392,1.282872,0,0,16.40238,14.83684,4.488582,0,4.488582,27.69766,71.01949,0.1963558,1.41116,4.671179,0,20.67581
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,11.9138,18.87656,10.27546,0,10.27546,37.44581,96.01471,0.1960744,0,8.220367,0,29.15202
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.94973,13.94973,5.589732,0,1.750202,13.94973,84.71163,1.378706,0,0,11.81705,8.8,8.36,0,0,1.63834,28.12447,1.63834,0,1.63834,39.00008,100,0.1960296,15.34471,9.453637,12,39.94152
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.551952,1.551952,0,0,0,1.551952,679.9686,8.919151,0,0,10.55278,1.633633,1.551952,0,0,0,29.59898,0,0,0,39.00008,100,0.1960296,1.707147,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,11.36565,11.36565,3.118854,0,1.12507,11.36565,76.37785,0,0,0,8.680841,8.680841,8.246799,0,0,0,29.59898,0,0,0,39.00008,100,0.1960296,12.50222,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,12.19146,8.36,0,-1,0,8.36,91.05902,0,3.83146,5.050606,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1960296,13.41061,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,13.67619,8.36,0,-1,0,8.36,89.8584,0,5.316186,6.683805,7.512162,8.8,8.36,0,0,1.319407,28.41151,0,1.287838,-1.287838,36.39088,93.30976,0.1960296,15.0438,6.009729,0,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,9.348762,8.36,0,-1,0,8.36,50.64148,0,0.9887617,1.923638,4.233628,8.8,8.36,0,0,2.750338,27.12367,0,4.566372,-4.566372,31.5775,80.96778,0.1960296,10.28364,3.386902,0,31.3573
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.502379,1.502379,0,-1,0,1.502379,169.3319,0,0,0,2.544007,1.581451,1.502379,0,0,7.824085,22.5573,0.9625559,0,0.9625559,32.49066,83.30922,0.1960033,1.652617,2.035206,0,25.10131
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,21.70149,8.36,0,-1,0,8.36,6.485432,0,13.34149,15.51164,0.5421821,8.8,8.36,0,0,6.861529,23.4236,0,8.257818,-8.257818,23.78616,60.99002,0.1960033,23.87164,0.4337457,0,23.96578
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03688,15.16578,0,0,0,23.78616,60.99002,0.1960033,0,0,0,15.16578
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,11.32034,8.36,0,-1,0,8.36,0,0,2.960344,4.092378,0,8.8,8.36,0,0,16.03688,15.16578,0,8.8,-8.8,14.51014,37.20541,0.1960033,12.45238,0,0,15.16578
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,8.417246,6.047494,0,-1,0,6.047494,0,0,2.369751,3.211475,0,6.365784,6.047494,0,0,25.81466,6.365784,0,6.365784,-6.365784,7.800015,20,0.1960033,9.25897,0,0,6.365784
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.492217,0,0,-1,0,0,0,0,3.492217,3.841439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,3.841439,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.837525,0,0,-1,0,0,0,0,1.837525,2.021278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,2.021278,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.549256,0,0,-1,0,0,0,0,2.549256,2.804181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,2.804181,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4546571,0,0,-1,0,0,0,0,0.4546571,0.5001228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,0.5001228,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.200763,0,0,-1,0,0,0,0,2.200763,2.420839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,2.420839,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,4.151994,0,0,-1,0,0,0,0,4.151994,4.567193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960033,4.567193,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.507896,2.507896,11.3079,0,3.196898,2.507896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961003,2.758686,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1668353,0.1668353,8.966835,0,2.604609,0.1668353,99.13694,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1961011,0.1835189,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.915125,4.915125,12,0,3.372,4.915125,19.98962,0,0,0,0.9825146,0,0,7.084875,6.730631,16.00236,15.19686,7.713146,0,7.713146,31.13624,79.83636,0.1962041,5.406637,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,5.636042,0,1.761919,0,0,0,0,0,2.934972,0,0,5.636042,5.35424,8.289212,22.13869,8.289212,0,8.289212,39.00008,100,0.1960812,0,2.347978,12,25.07366
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.971404,8.36,0,-1,0,8.36,32.9564,0,0.6114042,1.508545,2.755155,8.8,8.36,0,0,0,29.59898,0,6.044845,-6.044845,32.62825,83.66202,0.1960812,9.868545,2.204124,0,32.35413
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,11.49395,11.49395,12,0,3.372,11.49395,32.88475,0,0,0,3.779757,0,0,0.5060477,0.4807453,6.716495,23.55413,4.260503,0,4.260503,36.67012,94.02576,0.1961251,12.64335,3.023806,12,27.33389
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,17.37416,17.37416,12,0,3.372,17.37416,23.10652,8.881784E-16,0,0,4.014563,5.657009,5.374158,0,0,2.455992,27.38859,0,1.642446,-1.642446,34.93883,89.58656,0.1961251,19.11157,3.21165,12,31.40315
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,4.280931,25.74614,3.99926,0,3.99926,38.73286,99.31483,0.1960164,0,3.199408,0,29.7454
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.086091,0,0,4.367762,0,0,0,0,0.2816711,29.34547,0.2816711,0,0.2816711,39.00008,100,0.1960087,0,3.49421,0,33.71324
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.8022,8.36,0,-1,0,8.36,49.71783,0,6.4422,7.922421,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1960087,16.28242,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,10.04962,8.36,0,-1,0,8.36,22.42142,0,1.689617,2.694579,1.874431,8.8,8.36,0,0,5.159544,24.95539,0,6.925569,-6.925569,26.80511,68.73093,0.1960087,11.05458,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.328014,5.328014,0,-1,0,5.328014,33.14826,0,0,0,1.766144,5.608436,5.328014,0,0,12.85462,18.02982,0,3.842292,-3.842292,22.75498,58.34599,0.1960087,5.860815,1.412915,0,19.79596
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,9.111785,8.36,0,-1,0,8.36,20.6729,0,0.7517852,1.662964,1.728254,8.8,8.36,0,0,17.12383,14.18753,0,7.071746,-7.071746,15.30071,39.23251,0.1960087,10.02296,1.382603,0,15.91578
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,24.98133,7.115782,0.5451958,0,0.5451958,15.81793,40.5587,0.1959939,0,0.4361566,0,7.660978
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,15.56414,7.226136,0,-1,0,7.226136,0,0,8.338006,9.894421,0,7.606459,7.226136,0,0,24.43613,7.606459,0,7.606459,-7.606459,7.800015,20,0.1959939,17.12056,0,0,7.606459
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,9.061357,0,0,-1,0,0,0,0,9.061357,9.967492,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959939,9.967492,0,0,8.426001E-16
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.682993,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.682993,8.451293,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,8.451293,0,0,8.426001E-16
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.5092146,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5092146,0.560136,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,0.560136,0,0,8.426001E-16
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.8168259,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8168259,0.8985085,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,0.8985085,0,0,8.426001E-16
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959939,0,0,0,8.426001E-16
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.722956,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.722956,1.895252,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,1.895252,0,0,8.426001E-16
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.355264,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.355264,2.590791,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,2.590791,0,0,8.426001E-16
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959939,0,0,0,8.426001E-16
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9678397,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9678397,1.064624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959939,1.064624,0,0,8.426001E-16
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2730618,0.2730618,9.073062,0,2.631485,0.2730618,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1960034,0.300368,0,12,8.426001E-16
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,3.118112,3.118112,11.46965,0,3.237823,3.118112,3.661514,0,0,0,0.1141701,0,0,8.351542,7.933965,24.52775,7.524,8.048135,0,8.048135,23.36614,59.91306,0.1961142,3.429923,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.526776,3.526776,11.42842,0,3.227389,3.526776,67.80081,0,0,0,2.391183,0,0,7.90164,7.506558,16.47962,14.76732,9.89774,0,9.89774,32.75596,83.98947,0.1961733,3.879454,1.912946,12,17.1585
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,6.581878,23.67529,3.583312,0,3.583312,36.15539,92.70594,0.1960763,0,2.866649,0,27.2586
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,6.245879,6.245879,0,-1,0,6.245879,46.49935,0,8.881784E-16,0,2.904293,6.574609,6.245879,0,0,2.998566,26.90027,0,3.670316,-3.670316,32.28654,82.78583,0.1960763,6.870466,2.323435,0,29.80456
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.782775,2.782775,0,0,0,2.782775,291.0838,0,0,0,8.100207,2.929237,2.782775,0,0,7.076694,23.22995,5.17097,0,5.17097,37.19215,95.3643,0.1959364,3.061053,6.480166,0,31.33016
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,19.81555,19.81555,11.45555,0,3.234254,19.81555,56.9309,0.5754465,0,1.437106,11.28117,8.8,8.36,0,0,1.905725,27.88383,1.905725,0,1.905725,39.00008,100,0.1958849,21.79711,9.024937,12,39.165
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.62249,1.62249,0,0,0,1.62249,664.2628,9.069715,0,0,10.7776,1.707884,1.62249,0,0,0,29.59898,0,0,0,39.00008,100,0.1958849,1.784739,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958849,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,6.292976,6.292976,0,-1,0,6.292976,51.98199,0,0,0,3.271214,6.624185,6.292976,0,0,0,29.59898,0,3.352971,-3.352971,35.46574,90.93761,0.1958849,6.922273,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.442129,6.442129,0,-1,0,6.442129,65.72019,0,0,0,4.233779,6.781188,6.442129,0,0,3.725523,26.24601,0,2.547409,-2.547409,32.78053,84.05247,0.1958849,7.086342,3.387023,0,30.47979
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.515972,7.515972,0,-1,0,7.515972,49.63124,0,8.881784E-16,0,3.73027,7.91155,7.515972,0,0,6.555978,23.6986,0,4.18128,-4.18128,28.37308,72.75133,0.1958849,8.26757,2.984216,0,27.42887
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.461883,7.461883,0,-1,0,7.461883,32.1284,0,0,0,2.397383,7.854614,7.461883,0,0,11.20184,19.51732,0,5.457231,-5.457231,22.62065,58.00155,0.1958849,8.208072,1.917907,0,21.9147
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,11.47678,8.36,0,-1,0,8.36,6.383887,0,3.11678,4.264458,0.533693,8.8,8.36,0,0,17.26543,14.06009,0,8.266307,-8.266307,13.9072,35.65941,0.1958849,12.62446,0.4269544,0,14.59378
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45022,5.79378,0,0,0,13.9072,35.65941,0.1958849,0,0,0,5.79378
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,6.203134,5.504091,0,-1,0,5.504091,0,0,0.6990422,1.319356,0,5.79378,5.504091,0,0,26.45022,5.79378,0,5.79378,-5.79378,7.800015,20,0.1958849,6.823447,0,0,5.79378
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,0,0,0,0
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,0,0,0,0
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,0,0,0,0
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.648455,0,0,-1,0,0,0,0,2.648455,2.913301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,2.913301,0,0,0
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.825145,0,0,-1,0,0,0,0,1.825145,2.00766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,2.00766,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9816505,0,0,-1,0,0,0,0,0.9816505,1.079816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,1.079816,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8593811,0,0,-1,0,0,0,0,0.8593811,0.9453192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958849,0.9453192,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.391806,3.391806,12,0,3.372,3.391806,0,0,0,0,0,0,0,8.608193,8.177784,32.88775,0,8.177784,0,8.177784,15.55814,39.89259,0.1959976,3.730987,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.28765,5.28765,12,0,3.372,5.28765,3.238451,0,0,0,0.1712379,0,0,6.71235,6.376733,24.70997,7.360005,6.547971,0,6.547971,21.77009,55.82064,0.1960869,5.816414,0.1369903,12,7.531243
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,13.26719,13.26719,12,0,3.372,13.26719,9.622467,0,1.776357E-15,0,1.276631,1.333881,1.267187,0,0,18.162,13.25318,0,0.05725068,-0.05725068,21.70975,55.6659,0.1960869,14.59391,1.021305,12,14.52981
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,16.79896,16.79896,12,0,3.372,16.79896,23.12557,0,0,0,3.884855,5.051537,4.79896,0,0,18.22561,13.19593,0,1.166682,-1.166682,20.47996,52.5126,0.1960869,18.47886,3.107884,12,17.08078
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,6.034445,6.034445,0,-1,0,6.034445,38.18073,0,8.881784E-16,0,2.303995,6.352048,6.034445,0,0,19.52192,12.02925,0,4.048053,-4.048053,16.21293,41.57154,0.1960869,6.63789,1.843196,0,14.33324
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,1.001365,1.001365,0,0,0,1.001365,187.5211,0,0,0,1.87777,1.054068,1.001365,0,0,24.01976,7.981194,0.823702,0,0.823702,16.99437,43.57521,0.1960647,1.101502,1.502216,0,9.858964
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,10.03349,10.03349,12,0,3.372,10.03349,21.75856,0,0,0,2.183144,0,0,1.966505,1.86818,23.19606,8.722526,4.051324,0,4.051324,20.83779,53.43012,0.1961117,11.03684,1.746515,12,10.90567
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.560346,6.560346,12,0,3.372,6.560346,36.5886,0,0,0,2.400339,0,0,5.439654,5.167672,19.14474,12.36872,7.56801,0,7.56801,28.01743,71.83943,0.1962059,7.216381,1.920271,12,14.76906
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,13.33255,13.33255,12,0,3.372,13.33255,43.77918,0,0,0,5.836881,1.402685,1.332551,0,0,11.57672,19.17993,4.434196,0,4.434196,32.22408,82.62569,0.1962491,14.66581,4.669505,12,25.01681
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,7.142528,23.1707,2.957654,0,2.957654,35.02996,89.82022,0.1961694,0,2.366123,0,26.12836
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.928,8.36,0,-1,0,8.36,32.59159,0,1.568001,2.560801,2.724658,8.8,8.36,0,0,4.184875,25.83259,0,6.075343,-6.075343,28.62598,73.39981,0.1961694,10.9208,2.179726,0,28.55725
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,11.04647,8.36,0,-1,0,8.36,23.34348,0,2.686471,3.791118,1.951515,8.8,8.36,0,0,10.93526,19.75725,0,6.848485,-6.848485,21.40705,54.88976,0.1961694,12.15112,1.561212,0,21.70876
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.5264599,0.5264599,0,-1,0,0.5264599,221.383,0,0,0,1.165493,0.5541683,0.5264599,0,0,18.54468,12.90876,0.6113246,0,0.6113246,21.987,56.37681,0.1961529,0.5791059,0.9323943,0,14.07426
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.62347,3.62347,0,-1,0,3.62347,9.072494,0,4.440892E-16,0,0.3287391,3.814179,3.62347,0,0,17.93336,13.45896,0,3.48544,-3.48544,18.31302,46.95638,0.1961529,3.985817,0.2629913,0,13.78769
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.9895,8.36,0,-1,0,8.36,0,0,2.629498,3.728448,0,8.8,8.36,0,0,21.80607,9.973516,0,8.8,-8.8,9.037009,23.17177,0.1961529,12.08845,0,0,9.973516
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.558281,1.114839,0,-1,0,1.114839,0,0,3.443442,3.89927,0,1.173515,1.114839,0,0,31.58385,1.173515,0,1.173515,-1.173515,7.800015,20,0.1961529,5.014109,0,0,1.173515
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.5155804,0,0,-1,0,0,0,0,0.5155804,0.5671384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,0.5671384,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.989894,0,0,-1,0,0,0,0,2.989894,3.288884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,3.288884,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5482107,0,0,-1,0,0,0,0,0.5482107,0.6030318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,0.6030318,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.410549,0,0,-1,0,0,0,0,1.410549,1.551604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,1.551604,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.281852,0,0,-1,0,0,0,0,1.281852,1.410037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,1.410037,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.438574,0,0,-1,0,0,0,0,3.438574,3.782431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,3.782431,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.673631,0,0,-1,0,0,0,0,2.673631,2.940995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,2.940995,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.917614,0,0,-1,0,0,0,0,3.917614,4.309376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961529,4.309376,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,4.173403,4.173403,12,0,3.372,4.173403,0,0,0,0,0,0,0,7.826597,7.435267,32.88775,0,7.435267,0,7.435267,14.85373,38.08641,0.1962546,4.590743,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.5255426,0.5255426,9.325542,0,2.695362,0.5255426,5.895466,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,25.45249,6.691741,8.390984,0,8.390984,22.81412,58.49762,0.1962726,0.5780969,0.02478655,12,6.722724
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.454253,6.454253,12,0,3.372,6.454253,6.698046,0,0,0,0.4323089,0,0,5.545747,5.268459,17.0615,14.24363,5.700768,0,5.700768,28.22234,72.36482,0.1963487,7.099679,0.3458471,12,14.67593
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,4.068151,4.068151,11.54521,0,3.256938,4.068151,38.38803,0,0,0,1.561683,0,0,7.477057,7.103204,11.36073,19.37432,8.664886,0,8.664886,36.44257,93.44231,0.1964444,4.474966,1.249346,12,20.936
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,32.06068,8.36,0,-1,0,8.36,12.5465,0,23.70068,26.90675,1.048887,8.8,8.36,0,0,2.695848,27.17271,0,7.751113,-7.751113,28.27218,72.49263,0.1964444,35.26675,0.8391096,0,28.2216
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,10.01073,10.01073,12,0,3.372,10.01073,18.85357,0,0,0,1.887379,0,0,1.989273,1.88981,11.3082,19.4216,3.777189,0,3.777189,31.85554,81.6807,0.1964883,11.0118,1.509903,12,21.30898
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,20.20705,20.20705,12,0,3.372,20.20705,9.171414,0,0,1.867756,1.853272,8.639001,8.207051,0,0,7.531007,22.82107,0,6.785729,-6.785729,24.70275,63.34026,0.1964883,22.22776,1.482618,12,24.67434
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,15.07071,16.03534,10.75627,0,10.75627,34.90704,89.50506,0.1964224,0,1.917013,12,18.43161
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.761096,7.761096,8.096489,0,2.384412,7.761096,51.04169,0,0,0,3.961395,0,0,0.3353924,0.3186228,4.314439,25.71598,4.280017,0,4.280017,38.96742,99.91627,0.1964649,8.537207,3.169116,12,29.67738
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.980639,2.980639,0,-1,0,2.980639,54.78665,0,4.440892E-16,0,1.632992,3.137515,2.980639,0,0,0.03442185,29.568,0,1.504522,-1.504522,37.38152,95.84985,0.1964649,3.278703,1.306394,0,31.20099
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,16.81263,8.36,0,-1,0,8.36,31.86035,0,8.452629,10.13389,2.663525,8.8,8.36,0,0,1.706113,28.06348,0,6.136475,-6.136475,30.9131,79.26421,0.1964649,18.49389,2.13082,0,30.727
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.549531,8.36,0,-1,0,8.36,6.926245,0,0.1895306,1.044484,0.579034,8.8,8.36,0,0,8.524419,21.927,0,8.220966,-8.220966,22.24744,57.04462,0.1964649,9.404484,0.4632272,0,22.50603
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.746803,8.36,0,-1,0,8.36,12.05387,0,0.3868029,1.261483,1.007703,8.8,8.36,0,0,17.65882,13.70603,0,7.792297,-7.792297,14.03364,35.98363,0.1964649,9.621483,0.8061625,0,14.71374
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,9.221238,6.116959,0,-1,0,6.116959,8.585412,0,3.104279,4.425529,0.5251662,6.438904,6.116959,0,0,26.31693,5.913738,0,5.913738,-5.913738,7.800015,20,0.1964649,10.14336,0.4201329,0,6.438904
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1149306,0,0,-1,0,0,0,0,0.1149306,0.1264237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,0.1264237,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,18.08772,0,0,-1,0,0,0,0,18.08772,19.89649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,19.89649,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.3090645,0,0,-1,0,0,0,0,0.3090645,0.3399709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,0.3399709,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.310604,0,0,-1,0,0,0,0,1.310604,1.441664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,1.441664,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.7229692,0,0,-1,0,0,0,0,0.7229692,0.7952661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,0.7952661,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.542973,0,0,-1,0,0,0,0,1.542973,1.69727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,1.69727,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,1.004793,0,0,-1,0,0,0,0,1.004793,1.105272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,1.105272,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.819225,0,0,-1,0,0,0,0,2.819225,3.101148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,3.101148,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.44625,0,0,-1,0,0,0,0,5.44625,5.990876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964649,5.990876,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.37519,2.37519,11.17519,0,3.163323,2.37519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965542,2.612709,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5806751,0.5806751,9.380675,0,2.709311,0.5806751,10.40237,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.196573,0.6387426,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.637758,3.637758,11.75037,0,3.308844,3.637758,9.028801,0,0,0,0.3284459,0,0,8.112615,7.706984,16.10735,15.10236,8.03543,0,8.03543,31.34238,80.36492,0.1966802,4.001534,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.575369,7.575369,0,0,0,7.575369,12.10183,0,8.881784E-16,0,0.9167585,7.974072,7.575369,0,0,8.071919,22.33425,0,7.057314,-7.057314,23.90332,61.29044,0.1966802,8.332906,0.7334068,0,23.25101
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,7.008354,7.008354,0,-1,0,7.008354,50.4227,0,0,0,3.533801,7.377215,7.008354,0,0,15.91338,15.27694,0,3.843414,-3.843414,19.85201,50.90248,0.1966802,7.709189,2.827041,0,18.81074
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,9.134344,9.134344,12,0,3.372,9.134344,48.90669,0,0,0,4.467305,0,0,2.865656,2.722373,20.18384,11.43352,7.189678,0,7.189678,26.67274,68.39149,0.1967595,10.04778,3.573844,12,15.90083
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.82516,12.82516,12,0,3.372,12.82516,22.77168,0,0,0,2.920503,0.8685843,0.8251551,0,0,12.99416,17.90423,2.051919,0,2.051919,28.61936,73.38281,0.1967791,14.10767,2.336402,12,20.82474
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.272795,2.272795,10.04273,0,2.876811,2.272795,156.6707,-8.881784E-16,0,0,3.560803,0,0,7.769937,7.38144,10.94224,19.75096,10.94224,0,10.94224,39.00008,100,0.1967556,2.500074,2.848642,12,23.31176
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.76998,11.76998,9.504333,0,2.740596,11.76998,20.26247,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1967556,12.94697,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,9.192062,8.36,0,-1,0,8.36,36.32938,0,0.8320619,1.751268,3.037137,8.8,8.36,0,0,0,29.59898,0,5.762864,-5.762864,32.92549,84.42416,0.1967556,10.11127,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,5.180396,5.180396,0,-1,0,5.180396,69.39892,0,0,0,3.595139,5.453049,5.180396,0,0,6.403182,23.83611,0,1.85791,-1.85791,30.96708,79.4026,0.1967556,5.698436,2.876111,0,27.43125
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,10.00415,8.36,0,-1,0,8.36,23.04524,0,1.644148,2.644562,1.926582,8.8,8.36,0,0,8.467525,21.9782,0,6.873418,-6.873418,23.72186,60.82516,0.1967556,11.00456,1.541266,0,23.90479
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,16.10466,15.10479,0.589746,0,0.589746,24.28134,62.25973,0.1967399,0,0.4717968,0,15.69453
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.466687,2.466687,0,-1,0,2.466687,19.78453,0,0,0,0.4880224,2.596512,2.466687,0,0,15.51491,15.63556,0,2.10849,-2.10849,22.0588,56.56091,0.1967399,2.713355,0.3904179,0,16.12358
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.396445,4.396445,0,-1,0,4.396445,0,0,8.881784E-16,0,0,4.627837,4.396445,0,0,17.85768,13.52707,0,4.627837,-4.627837,17.18063,44.05281,0.1967399,4.836089,0,0,13.52707
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,15.76138,8.36,0,-1,0,8.36,0,0,7.401375,8.977512,0,8.8,8.36,0,0,22.99972,8.899232,0,8.8,-8.8,7.904615,20.2682,0.1967399,17.33751,0,0,8.899232
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7775,0.09923206,0,0,0,7.904615,20.2682,0.1967399,0,0,0,0.09923206
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.330503,0.09427046,0,-1,0,0.09427046,0,0,1.236233,1.369283,0,0.09923206,0.09427046,0,0,32.7775,0.09923206,0,0.09923206,-0.09923206,7.800015,20,0.1967399,1.463553,0,0,0.09923206
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.845572,0,0,-1,0,0,0,0,4.845572,5.33013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,5.33013,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.357945,0,0,-1,0,0,0,0,3.357945,3.693739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,3.693739,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.689851,0,0,-1,0,0,0,0,2.689851,2.958836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,2.958836,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07650714,0,0,-1,0,0,0,0,0.07650714,0.08415785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,0.08415785,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.241174,0,0,-1,0,0,0,0,1.241174,1.365291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967399,1.365291,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.55336,3.55336,12,0,3.372,3.55336,0,0,0,0,0,0,0,8.44664,8.024308,32.88775,0,8.024308,0,8.024308,15.41254,39.51926,0.1968476,3.908696,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.320046,2.320046,11.12005,0,3.149372,2.320046,5.236661,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.86345,7.221877,8.481493,0,8.481493,23.45879,60.15063,0.1969305,2.552051,0.09719437,12,7.34337
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,20.29687,20.29687,12,0,3.372,20.29687,10.30277,0,0,1.966555,2.091139,8.733545,8.296868,0,0,16.38195,14.85522,0,6.642406,-6.642406,16.45708,42.19756,0.1969305,22.32656,1.672911,12,16.94636
