Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.747217,2.747217,11.54722,0,3.257446,2.747217,194.4318,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,23.7624,8.212814,13.70146,0,13.70146,29.45543,75.5266,0.1968906,3.021939,4.27317,12,13.55428
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,10.06094,20.54413,8.034041,0,8.034041,37.07719,95.06953,0.1966774,0,6.427233,0,28.57817
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.624886,5.624886,0,0,0,5.624886,178.8596,2.112818,0,0,10.06065,5.920932,5.624886,0,0,2.0269,27.77477,2.0269,0,2.0269,39.00008,100,0.1966237,6.187374,8.04852,0,37.83542
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,8.398563,8.398563,3,0,1.095,8.398563,118.7651,4.291864,0,0,9.974563,5.682698,5.398563,0,0,0,29.59898,0,0,0,39.00008,100,0.1966237,9.23842,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,10.52472,10.52472,3,0,1.095,10.52472,87.93606,1.334265,0,0,9.255029,7.920763,7.524725,0,0,0,29.59898,0,0,0,39.00008,100,0.1966237,11.5772,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,11.52083,11.52083,6.387906,0,1.95214,11.52083,46.89836,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1966237,12.67292,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,10.40785,8.36,0,-1,0,8.36,111.1791,0.494574,2.047846,3.088631,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1966237,11.44863,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,9.201677,8.36,0,-1,0,8.36,91.00544,0,0.8416775,1.761845,7.608055,8.8,8.36,0,0,0,29.59898,0,1.191945,-1.191945,37.74366,96.77841,0.1966237,10.12185,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,22.77739,8.36,0,-1,0,8.36,59.35674,0,14.41739,16.69513,4.962223,8.8,8.36,0,0,1.324383,28.40703,0,3.837777,-3.837777,33.69828,86.40569,0.1966237,25.05513,3.969779,0,33.36926
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,5.58858,24.56926,3.188076,0,3.188076,36.72276,94.16074,0.1965392,0,2.550461,0,27.75733
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,36.98152,8.36,0,-1,0,8.36,6.418816,0,28.62152,32.31967,0.536613,8.8,8.36,0,0,2.400504,27.43852,0,8.263387,-8.263387,28.01238,71.82648,0.1965392,40.67967,0.4292904,0,27.97514
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.96396,8.36,0,-1,0,8.36,0,0,7.603959,9.200356,0,8.8,8.36,0,0,11.58205,19.17514,0,8.8,-8.8,18.73637,48.04188,0.1965392,17.56035,0,0,19.17514
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,17.14612,8.36,0,-1,0,8.36,0,0,8.786119,10.50073,0,8.8,8.36,0,0,21.35982,10.37514,0,8.8,-8.8,9.460357,24.25727,0.1965392,18.86073,0,0,10.37514
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,13.19538,1.496381,0,-1,0,1.496381,0,0,11.699,13.01853,0,1.575137,1.496381,0,0,31.1376,1.575137,0,1.575137,-1.575137,7.800015,20,0.1965392,14.51491,0,0,1.575137
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,2.062697,0,0,-1,0,0,0,0,2.062697,2.268967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,2.268967,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,1.043946,0,0,-1,0,0,0,0,1.043946,1.148341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,1.148341,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.352417,0,0,-1,0,0,0,0,3.352417,3.687659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,3.687659,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.757712,0,0,-1,0,0,0,0,1.757712,1.933483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,1.933483,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.838098,0,0,-1,0,0,0,0,1.838098,2.021908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,2.021908,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.177563,0,0,-1,0,0,0,0,2.177563,2.395319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,2.395319,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965392,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,6.261662,6.261662,12,0,3.372,6.261662,1.533753,0,0,0,0.09603843,0,0,5.738338,5.45142,32.88775,0,5.547459,0,5.547459,13.0628,33.49429,0.196613,6.887829,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,13.35362,13.35362,12,0,3.372,13.35362,12.73615,0,0,0,1.700738,1.424867,1.353623,0,0,27.34029,4.992713,0.2758714,0,0.2758714,13.32451,34.16535,0.1966157,14.68899,1.36059,12,6.693451
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,29.08034,20.36,12,0,3.372,20.36,21.90082,0,8.720339,14.16221,4.459007,8.8,8.36,0,0,27.06442,5.240997,0,4.340992,-4.340992,8.748704,22.43253,0.1966157,31.98837,3.567206,12,9.700005
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.611,8.201818,0,-1,0,8.201818,94.28992,0,3.409185,10.44774,7.733489,8.633493,8.201818,0,0,31.88775,0.9000046,0,0.9000046,-0.9000046,7.800015,20,0.1966157,12.7721,6.186791,0,8.633493
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.508812,5.508812,12,0,3.372,5.508812,182.3091,0,0,0,10.04307,0,0,6.491188,6.166628,32.88775,0,16.2097,0,16.2097,23.17788,59.43035,0.1965274,6.059694,8.034455,12,10.04307
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,12.16426,12.16426,12,0,3.372,12.16426,83.63559,0,0,0,10.17365,0.1729033,0.1642581,0,0,16.67806,14.58873,10.00075,0,10.00075,32.66542,83.75733,0.1965728,13.38068,8.138919,12,24.76238
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,1.013404,1.013404,0,0,0,1.013404,1054.747,2.944792,0,0,10.68884,1.066741,1.013404,0,0,6.677311,23.5894,6.677311,0,6.677311,39.00008,100,0.1963969,1.114744,8.551075,0,34.27824
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,15.05555,15.05555,6.695552,0,2.029975,15.05555,76.8776,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963969,16.56111,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,10.42451,8.36,0,-1,0,8.36,109.4866,0.3530796,2.064512,3.106963,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963969,11.46696,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,9.282285,8.36,0,-1,0,8.36,74.94374,0,0.9222845,1.850513,6.265297,8.8,8.36,0,0,0,29.59898,0,2.534703,-2.534703,36.32827,93.14922,0.1963969,10.21051,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,5.082075,5.082075,0,-1,0,5.082075,104.4919,0,8.881784E-16,0,5.310355,5.349552,5.082075,0,0,2.816337,27.06428,0,0.0391968,-0.0391968,36.28695,93.04327,0.1963969,5.590282,4.248284,0,32.37463
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,19.91462,8.36,0,-1,0,8.36,34.82505,0,11.55462,13.54608,2.911374,8.8,8.36,0,0,2.859889,27.02508,0,5.888626,-5.888626,30.07979,77.12752,0.1963969,21.90608,2.329099,0,29.93645
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,32.99956,8.36,0,-1,0,8.36,6.445172,0,24.63956,27.93951,0.5388164,8.8,8.36,0,0,9.402806,21.13645,0,8.261184,-8.261184,21.37174,54.79922,0.1963969,36.29951,0.4310531,0,21.67527
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5819,12.87527,0,0,0,21.37174,54.79922,0.1963969,0,0,0,12.87527
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,3.145906,3.145906,0,-1,0,3.145906,0,0,4.440892E-16,0,0,3.31148,3.145906,0,0,18.5819,12.87527,0,3.31148,-3.31148,17.88113,45.84897,0.1963969,3.460497,0,0,12.87527
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.825,4.825,0,-1,0,4.825,0,0,8.881784E-16,0,0,5.078948,4.825,0,0,22.26132,9.563788,0,5.078948,-5.078948,12.52745,32.12161,0.1963969,5.3075,0,0,9.563788
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.543498,2.543498,0,-1,0,2.543498,0,0,0,0,0,2.677366,2.543498,0,0,27.9046,4.484841,0,2.677366,-2.677366,9.705261,24.88523,0.1963969,2.797848,0,0,4.484841
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.17443,1.717101,0,-1,0,1.717101,0,0,1.457329,1.774772,0,1.807474,1.717101,0,0,30.87945,1.807474,0,1.807474,-1.807474,7.800015,20,0.1963969,3.491873,0,0,1.807474
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.105408,0,0,-1,0,0,0,0,1.105408,1.215948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963969,1.215948,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2875122,0,0,-1,0,0,0,0,0.2875122,0.3162634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963969,0.3162634,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.661565,0,0,-1,0,0,0,0,1.661565,1.827721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963969,1.827721,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.819655,0,0,-1,0,0,0,0,1.819655,2.001621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963969,2.001621,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.607159,0,0,-1,0,0,0,0,1.607159,1.767875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963969,1.767875,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.2866,2.2866,11.0866,0,3.14091,2.2866,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964814,2.51526,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1964758,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.67769,10.67769,12,0,3.372,10.67769,18.81313,0,0,0,2.008807,0,0,1.32231,1.256195,16.01338,15.18694,3.265002,0,3.265002,26.9059,68.98936,0.1965114,11.74546,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.82698,10.82698,12,0,3.372,10.82698,24.59381,0,0,0,2.662766,0,0,1.17302,1.114369,12.74838,18.12544,3.777136,0,3.777136,30.48921,78.17731,0.1965513,11.90968,2.130213,12,20.7882
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.72999,8.36,0,-1,0,8.36,48.99364,0,2.369986,3.442984,4.095868,8.8,8.36,0,0,8.971242,21.52486,0,4.704132,-4.704132,25.53062,65.463,0.1965513,11.80298,3.276694,0,25.62073
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.617435,7.617435,12,0,3.372,7.617435,64.26761,0,0,0,4.895543,0,0,4.382565,4.163436,14.19806,16.82073,9.05898,0,9.05898,34.12472,87.49911,0.1966513,8.379179,3.916435,12,21.71627
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,2.056952,2.056952,0,0,0,2.056952,333.2394,0,0,0,6.854574,2.165212,2.056952,0,0,5.139075,24.97381,4.689361,0,4.689361,38.57344,98.90606,0.1965283,2.262647,5.483659,0,31.82838
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.725429,6.725429,0,0,0,6.725429,159.8819,3.223633,0,0,10.75275,7.079399,6.725429,0,0,0.4497143,29.19423,0.4497143,0,0.4497143,39.00008,100,0.1965165,7.397972,8.602197,0,39.94698
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,16.004,16.004,7.644002,0,2.269933,16.004,61.59192,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965165,17.6044,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,22.54906,8.36,0,-1,0,8.36,59.59447,0,14.18906,16.44397,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1965165,24.80397,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,7.241403,7.241403,0,-1,0,7.241403,58.25735,0,8.881784E-16,0,4.218649,7.622529,7.241403,0,0,4.242114,25.78108,0,3.40388,-3.40388,31.38765,80.481,0.1965165,7.965543,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.381533,5.381533,0,-1,0,5.381533,66.01209,0,0,0,3.552462,5.664771,5.381533,0,0,8.024202,22.3772,0,2.112309,-2.112309,29.16108,74.77186,0.1965165,5.919686,2.84197,0,25.92966
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.695794,6.695794,0,-1,0,6.695794,42.81296,0,8.881784E-16,0,2.866668,7.048204,6.695794,0,0,10.37121,20.26489,0,4.181536,-4.181536,24.75336,63.47002,0.1965165,7.365373,2.293334,0,23.13156
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,15.01736,16.08335,0.5130422,0,0.5130422,25.24007,64.718,0.1965031,0,0.4104338,0,16.59639
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,14.06218,8.36,0,-1,0,8.36,0,0,5.702176,7.108393,0,8.8,8.36,0,0,14.50432,16.54509,0,8.8,-8.8,15.96406,40.9334,0.1965031,15.46839,0,0,16.54509
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,13.0052,7.357835,0,-1,0,7.357835,0,0,5.647364,6.947884,0,7.745089,7.357835,0,0,24.2821,7.745089,0,7.745089,-7.745089,7.800015,20,0.1965031,14.30572,0,0,7.745089
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,12.15937,0,0,-1,0,0,0,0,12.15937,13.37531,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1965031,13.37531,0,0,8.426001E-16
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6389185,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6389185,0.7028103,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,0.7028103,0,0,8.426001E-16
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,6.03194,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.03194,6.635134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,6.635134,0,0,8.426001E-16
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05476621,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.05476621,0.06024283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,0.06024283,0,0,8.426001E-16
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8889055,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8889055,0.977796,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,0.977796,0,0,8.426001E-16
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.317343,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.317343,1.449078,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,1.449078,0,0,8.426001E-16
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.530014,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.530014,1.683015,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,1.683015,0,0,8.426001E-16
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.402481,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.402481,3.742729,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965031,3.742729,0,0,8.426001E-16
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.702334,1.702334,10.50233,0,2.99309,1.702334,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1965652,1.872567,0,12,8.426001E-16
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.542606,2.542606,11.34261,0,3.205679,2.542606,6.210263,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1966544,2.796867,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,15.19596,15.19596,12,0,3.372,15.19596,10.3579,8.881784E-16,0,0,1.573983,3.364167,3.195959,0,0,16.00985,15.19011,0,1.790185,-1.790185,21.92478,56.21727,0.1966544,16.71556,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.752704,8.752704,12,0,3.372,8.752704,43.16898,4.440892E-16,0,0,3.778453,0,0,3.247296,3.084931,17.99895,13.39993,6.863384,0,6.863384,28.43596,72.91257,0.1967304,9.627975,3.022763,12,17.17838
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7507184,0.7507184,0,-1,0,0.7507184,651.5789,0,0,0,4.891523,0.7902299,0.7507184,0,0,11.13556,19.57697,4.101293,0,4.101293,32.32679,82.88903,0.1966233,0.8257903,3.913218,0,24.4685
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,7.034268,23.26814,5.192516,0,5.192516,37.25284,95.51991,0.1964878,0,4.154013,0,28.46065
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.062224,1.062224,0,0,0,1.062224,548.9442,2.871134,0,0,5.831017,1.11813,1.062224,0,0,1.841752,27.9414,1.841752,0,1.841752,39.00008,100,0.1964398,1.168446,4.664813,0,33.77242
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,14.56122,14.56122,8.151108,0,2.39823,14.56122,46.33875,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1964398,16.01734,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964398,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.616973,4.616973,0,-1,0,4.616973,128.5984,1.077381,0,0,5.937353,4.859972,4.616973,0,0,0,29.59898,0,0,0,39.00008,100,0.1964398,5.078671,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.207484,1.207484,0,-1,0,1.207484,115.4553,0.1230687,0,0,1.394105,1.271036,1.207484,0,0,0,29.59898,0,0,0,39.00008,100,0.1964398,1.328233,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,8.265325,8.265325,0,-1,0,8.265325,38.28169,0,0,0.7318571,3.164106,8.700342,8.265325,0,0,0,29.59898,0,5.536236,-5.536236,33.16437,85.03668,0.1964398,9.091857,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,6.151373,24.06274,0.9694042,0,0.9694042,34.08403,87.39478,0.1964145,0,0.7755233,0,25.03215
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.982421,5.982421,0,-1,0,5.982421,9.108336,0,0,0,0.544899,6.297286,5.982421,0,0,5.181969,24.93521,0,5.752387,-5.752387,28.02048,71.84724,0.1964145,6.580663,0.4359192,0,25.4801
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.368382,5.368382,0,-1,0,5.368382,0,0,8.881784E-16,0,0,5.650928,5.368382,0,0,11.57351,19.18282,0,5.650928,-5.650928,22.06388,56.57394,0.1964145,5.90522,0,0,19.18282
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,28.77411,8.36,0,-1,0,8.36,0,0,20.41411,23.29152,0,8.8,8.36,0,0,17.85232,13.53189,0,8.8,-8.8,12.78787,32.78934,0.1964145,31.65152,0,0,13.53189
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.458454,4.458454,0,-1,0,4.458454,0,0,8.881784E-16,0.4090028,0,4.69311,4.458454,0,0,27.6301,4.731892,0,4.69311,-4.69311,7.840895,20.10482,0.1964145,4.9043,0,0,4.731892
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.095791,0.0368426,0,-1,0,0.0368426,0,0,1.058949,1.168528,0,0.03878168,0.0368426,0,0,32.84466,0.03878168,0,0.03878168,-0.03878168,7.800015,20,0.1964145,1.20537,0,0,0.03878168
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.48932,0,0,-1,0,0,0,0,1.48932,1.638252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,1.638252,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.816507,0,0,-1,0,0,0,0,4.816507,5.298158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,5.298158,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,5.011613,0,0,-1,0,0,0,0,5.011613,5.512774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,5.512774,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.353899,0,0,-1,0,0,0,0,4.353899,4.789288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,4.789288,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.981847,0,0,-1,0,0,0,0,2.981847,3.280032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,3.280032,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.391183,0,0,-1,0,0,0,0,3.391183,3.730301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,3.730301,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964145,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2506173,0.2506173,9.050617,0,2.625806,0.2506173,31.02501,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1964203,0.275679,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.431589,6.431589,12,0,3.372,6.431589,9.981648,0,0,0,0.6419786,0,0,5.568411,5.289991,24.45,7.593978,5.93197,0,5.93197,21.43233,54.95459,0.196496,7.074748,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,6.267162,6.267162,12,0,3.372,6.267162,28.86118,0,0,0,1.808777,0,0,5.732838,5.446196,18.51803,12.93275,7.254973,0,7.254973,28.315,72.60243,0.1965845,6.893878,1.447021,12,14.74153
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,19.05704,8.36,0,-1,0,8.36,37.89152,0,10.69704,12.60274,3.167731,8.8,8.36,0,0,11.26306,19.46223,0,5.632269,-5.632269,22.37807,57.37955,0.1965845,20.96274,2.534185,0,22.62996
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,10.1799,10.1799,12,0,3.372,10.1799,36.54751,0,0,0,3.720502,0,0,1.820095,1.729091,17.52113,13.82996,5.449593,0,5.449593,27.54801,70.63578,0.1966418,11.1979,2.976402,12,17.55046
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.601192,7.601192,12,0,3.372,7.601192,68.04521,0,0,0,5.172247,0,0,4.398808,4.178867,12.07154,18.73459,9.351114,0,9.351114,36.41925,93.38251,0.1967331,8.361312,4.137798,12,23.90684
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,15.55609,15.55609,12,0,3.372,15.55609,28.2471,0,0,0,4.394144,3.743253,3.55609,0,0,2.720426,27.15059,0.6508914,0,0.6508914,37.03674,94.96582,0.1967392,17.1117,3.515315,12,31.54474
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.985082,2.985082,0,0,0,2.985082,233.4852,1.757999,0,0,6.969727,3.142192,2.985082,0,0,2.069535,27.7364,2.069535,0,2.069535,39.00008,100,0.1966854,3.283591,5.575781,0,34.70612
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.82418,8.36,0,-1,0,8.36,44.09853,0,7.464176,9.046594,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1966854,17.40659,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.564389,6.564389,0,-1,0,6.564389,24.04888,0,8.881784E-16,0,1.578662,6.909883,6.564389,0,0,5.681514,24.48561,0,5.331221,-5.331221,27.99052,71.77042,0.1966854,7.220828,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,8.355545,8.355545,0,-1,0,8.355545,2.92655,0,0,0.8310993,0.2445292,8.79531,8.355545,0,0,11.60509,19.15439,0,8.550781,-8.550781,18.97721,48.6594,0.1966854,9.191099,0.1956234,0,19.39892
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.90568,8.36,0,-1,0,8.36,14.27961,0,8.54568,10.23625,1.193776,8.8,8.36,0,0,21.10596,10.60361,0,7.606224,-7.606224,10.95954,28.10133,0.1966854,18.59625,0.9550206,0,11.79739
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,6.16463,3.25906,0,-1,0,3.25906,13.29219,0,2.90557,3.851265,0.4332005,3.43059,3.25906,0,0,29.55732,2.997389,0,2.997389,-2.997389,7.800015,20,0.1966854,6.781093,0.3465604,0,3.43059
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,19.59219,0,0,-1,0,0,0,0,19.59219,21.5514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,21.5514,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.49861,0,0,-1,0,0,0,0,6.49861,7.14847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,7.14847,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.12218,0,0,-1,0,0,0,0,35.12218,38.6344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,38.6344,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,6.148479,0,0,-1,0,0,0,0,6.148479,6.763326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,6.763326,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.783854,0,0,-1,0,0,0,0,3.783854,4.162239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,4.162239,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1490284,0,0,-1,0,0,0,0,0.1490284,0.1639313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,0.1639313,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.66784,0,0,-1,0,0,0,0,5.66784,6.234624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,6.234624,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.698389,0,0,-1,0,0,0,0,3.698389,4.068228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,4.068228,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.531687,0,0,-1,0,0,0,0,4.531687,4.984856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,4.984856,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.679761,0,0,-1,0,0,0,0,3.679761,4.047737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966854,4.047737,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.21777,4.21777,12,0,3.372,4.21777,0,0,0,0,0,0,0,7.78223,7.393118,32.88775,0,7.393118,0,7.393118,14.81374,37.98388,0.1967821,4.639547,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.431938,4.431938,12,0,3.372,4.431938,3.304076,-8.881784E-16,0,0,0.1464346,0,0,7.568062,7.189659,25.49463,6.653807,7.336094,0,7.336094,21.77337,55.82905,0.1968774,4.875132,0.1171477,12,6.800241
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,9.0633,9.0633,12,0,3.372,9.0633,18.41333,0,0,0,1.668855,0,0,2.9367,2.789865,18.15854,13.25629,4.45872,0,4.45872,26.00329,66.67496,0.1969292,9.96963,1.335084,12,14.92515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.649889,5.649889,12,0,3.372,5.649889,55.57122,0,0,0,3.139712,0,0,6.350111,6.032606,13.69982,17.26914,9.172318,0,9.172318,34.70491,88.98677,0.1970243,6.214878,2.511769,12,20.40885
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0.5457348,0,0,5.073238,0,0,0,0,4.527503,25.52423,4.527503,0,4.527503,39.00008,100,0.1969071,0,4.058591,0,30.59746
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.54635,10.54635,5.804599,0,1.804564,10.54635,47.32743,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1969071,11.60099,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,12.05903,12.05903,7.410719,0,2.210912,12.05903,40.57506,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1969071,13.26493,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.708397,2.708397,0,0,0,2.708397,201.5437,2.607658,0,0,5.458602,2.850944,2.708397,0,0,0,29.59898,0,0,0,39.00008,100,0.1969071,2.979237,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969071,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.614511,8.36,0,-1,0,8.36,60.82341,0,1.254511,2.215962,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.1969071,10.57596,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.441313,7.441313,0,-1,0,7.441313,27.97313,0,8.881784E-16,0,2.081568,7.832962,7.441313,0,0,4.127959,25.88382,0,5.751393,-5.751393,29.02145,74.41383,0.1969071,8.185445,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7886285,0.7886285,0,-1,0,0.7886285,269.5644,0,0,0,2.125862,0.8301353,0.7886285,0,0,10.5184,20.13242,1.295727,0,1.295727,30.25069,77.5657,0.1968736,0.8674914,1.700689,0,22.25828
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,8.171779,8.171779,0,-1,0,8.171779,14.59692,0,0,0.6289564,1.192828,8.601872,8.171779,0,0,9.22267,21.29858,0,7.409045,-7.409045,22.44087,57.54057,0.1968736,8.988956,0.9542621,0,22.4914
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,22.94852,8.36,0,-1,0,8.36,6.009559,0,14.58852,16.88337,0.5023991,8.8,8.36,0,0,17.45494,13.88953,0,8.297601,-8.297601,13.69443,35.11385,0.1968736,25.24337,0.4019193,0,14.39193
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,17.80806,5.312334,0,-1,0,5.312334,0,0,12.49573,14.27654,0,5.59193,5.312334,0,0,26.6745,5.59193,0,5.59193,-5.59193,7.800015,20,0.1968736,19.58887,0,0,5.59193
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,15.21392,0,0,-1,0,0,0,0,15.21392,16.73531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,16.73531,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.484194,0,0,-1,0,0,0,0,7.484194,8.232614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,8.232614,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.5260205,0,0,-1,0,0,0,0,0.5260205,0.5786225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,0.5786225,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.562627,0,0,-1,0,0,0,0,4.562627,5.01889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,5.01889,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,5.169798,0,0,-1,0,0,0,0,5.169798,5.686779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,5.686779,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.150917,0,0,-1,0,0,0,0,2.150917,2.366009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,2.366009,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4598737,0,0,-1,0,0,0,0,0.4598737,0.505861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,0.505861,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.18635,0,0,-1,0,0,0,0,1.18635,1.304985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968736,1.304985,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.3140687,0.3140687,9.114069,0,2.641859,0.3140687,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968831,0.3454756,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,3.051561,3.051561,11.40447,0,3.221332,3.051561,1.904941,0,0,0,0.05813043,0,0,8.352912,7.935266,24.52775,7.524,7.993397,0,7.993397,23.31421,59.77991,0.1969866,3.356717,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,8.179917,8.179917,12,0,3.372,8.179917,20.06064,0,0,0,1.640943,0,0,3.820083,3.629078,16.53436,14.71806,5.270022,0,5.270022,28.31379,72.59932,0.1970487,8.99791,1.312755,12,16.359
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,9.443429,9.443429,12,0,3.372,9.443429,44.86259,0,0,0,4.236567,0,0,2.556571,2.428742,11.26433,19.46108,6.665309,0,6.665309,34.63706,88.8128,0.1971189,10.38777,3.389253,12,23.69764
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,9.146008,8.36,0,-1,0,8.36,73.89364,0,0.7860076,1.700608,6.177508,8.8,8.36,0,0,4.599025,25.45986,0,2.622492,-2.622492,31.87271,81.72473,0.1971189,10.06061,4.942006,0,31.63736
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.683797,3.683797,0,0,0,3.683797,201.2948,0,0,0,7.415291,3.877681,3.683797,0,0,7.512905,22.83736,3.53761,0,3.53761,35.22878,90.33003,0.1970277,4.052176,5.932232,0,30.25265
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.584471,3.584471,0,0,0,3.584471,271.1552,1.971058,0,0,9.719481,3.773128,3.584471,0,0,3.975295,26.02121,3.975295,0,3.975295,39.00008,100,0.1969253,3.942918,7.775585,0,35.74069
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969253,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,6.233975,6.233975,0,0,0,6.233975,144.8433,2.467418,0,0,9.029498,6.562079,6.233975,0,0,0,29.59898,0,0,0,39.00008,100,0.1969253,6.857373,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969253,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,11.07608,8.36,0,-1,0,8.36,78.69611,0,2.716084,3.823693,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.1969253,12.18369,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.58045,8.36,0,-1,0,8.36,34.65186,0,1.22045,2.178495,2.896895,8.8,8.36,0,0,2.467784,27.37797,0,5.903104,-5.903104,30.43651,78.04219,0.1969253,10.5385,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,16.61017,8.36,0,-1,0,8.36,28.62168,0,8.250175,9.911192,2.392773,8.8,8.36,0,0,9.026789,21.47487,0,6.407227,-6.407227,23.6827,60.72476,0.1969253,18.27119,1.914218,0,23.86764
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,13.63331,8.36,0,-1,0,8.36,6.497642,0,5.27331,6.636641,0.5432029,8.8,8.36,0,0,16.14593,15.06764,0,8.256797,-8.256797,14.97927,38.40832,0.1969253,14.99664,0.4345623,0,15.61084
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,16.40561,6.470302,0,-1,0,6.470302,0,0,9.935307,11.57587,0,6.810843,6.470302,0,0,25.32015,6.810843,0,6.810843,-6.810843,7.800015,20,0.1969253,18.04617,0,0,6.810843
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,17.44979,0,0,-1,0,0,0,0,17.44979,19.19476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,19.19476,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,21.00739,0,0,-1,0,0,0,0,21.00739,23.10813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,23.10813,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6933506,0,0,-1,0,0,0,0,0.6933506,0.7626857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,0.7626857,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.074014,0,0,-1,0,0,0,0,1.074014,1.181416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,1.181416,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,1.024258,0,0,-1,0,0,0,0,1.024258,1.126684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,1.126684,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.99596,0,0,-1,0,0,0,0,4.99596,5.495555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,5.495555,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.226007,0,0,-1,0,0,0,0,2.226007,2.448607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,2.448607,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.496525,0,0,-1,0,0,0,0,2.496525,2.746177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,2.746177,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.9317731,0,0,-1,0,0,0,0,0.9317731,1.02495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969253,1.02495,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.462871,4.462871,12,0,3.372,4.462871,0,0,0,0,0,0,0,7.537129,7.160273,32.88775,0,7.160273,0,7.160273,14.59285,37.41748,0.1970178,4.909158,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.666777,2.666777,11.46678,0,3.237095,2.666777,4.742576,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.72748,6.444245,8.486474,0,8.486474,22.64382,58.06097,0.1971103,2.933455,0.1011792,12,6.57072
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,13.47714,13.47714,12,0,3.372,13.47714,11.16013,0,0,0,1.504067,1.554887,1.477142,0,0,17.24101,14.08207,0,0.05081973,-0.05081973,22.59025,57.92361,0.1971103,14.82486,1.203254,12,15.58614
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.683677,3.683677,11.8878,0,3.343613,3.683677,111.6819,0,0,0,4.114001,0,0,8.204123,7.793917,17.29747,14.03125,11.90792,0,11.90792,33.8871,86.88982,0.19713,4.052044,3.291201,12,18.14525
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,6.039032,6.039032,0,-1,0,6.039032,119.0816,0,0,0,7.191378,6.356875,6.039032,0,0,5.389555,24.74838,0.8345026,0,0.8345026,34.67878,88.91976,0.1971086,6.642935,5.753103,0,31.93976
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,2.632098,0,0,7.18715,0,0,0,0,4.555052,25.49943,4.555052,0,4.555052,39.00008,100,0.1969916,0,5.749721,0,32.68658
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969916,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,12.41293,12.41293,7.626378,0,2.265474,12.41293,40.59053,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1969916,13.65422,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969916,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8577809,0.8577809,0,-1,0,0.8577809,459.4748,3.038359,0,0,3.941287,0.9029272,0.8577809,0,0,0,29.59898,0,0,0,39.00008,100,0.1969916,0.943559,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,7.089751,7.089751,0,-1,0,7.089751,54.31572,0,0,0,3.85085,7.462896,7.089751,0,0,0,29.59898,0,3.612046,-3.612046,35.19265,90.23737,0.1969916,7.798727,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,17.02719,8.36,0,-1,0,8.36,20.59784,0,8.667193,10.36991,1.721979,8.8,8.36,0,0,4.013385,25.98693,0,7.078021,-7.078021,27.73176,71.10693,0.1969916,18.72991,1.377583,0,27.70891
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.85991,8.36,0,-1,0,8.36,14.05357,0,2.499911,3.585902,1.174879,8.8,8.36,0,0,11.87785,18.90891,0,7.625121,-7.625121,19.69417,50.49778,0.1969916,11.9459,0.9399031,0,20.08379
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,21.78416,8.36,0,-1,0,8.36,5.710491,0,13.42416,15.60258,0.4773971,8.8,8.36,0,0,20.35021,11.28379,0,8.322603,-8.322603,10.92138,28.00348,0.1969916,23.96258,0.3819177,0,11.76119
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.618591,2.813127,0,-1,0,2.813127,0,0,5.805464,6.667323,0,2.961187,2.813127,0,0,29.59755,2.961187,0,2.961187,-2.961187,7.800015,20,0.1969916,9.48045,0,0,2.961187
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,13.62994,0,0,-1,0,0,0,0,13.62994,14.99293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,14.99293,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.988039,0,0,-1,0,0,0,0,2.988039,3.286843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,3.286843,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3987992,0,0,-1,0,0,0,0,0.3987992,0.4386791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,0.4386791,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.922232,0,0,-1,0,0,0,0,2.922232,3.214456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,3.214456,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.912555,0,0,-1,0,0,0,0,1.912555,2.103811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,2.103811,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.787967,0,0,-1,0,0,0,0,3.787967,4.166764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,4.166764,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.672266,0,0,-1,0,0,0,0,6.672266,7.339492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,7.339492,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.35927,0,0,-1,0,0,0,0,2.35927,2.595197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,2.595197,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969916,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.7070446,0.7070446,9.507045,0,2.741282,0.7070446,14.9048,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1970126,0.7777491,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.844327,8.844327,12,0,3.372,8.844327,13.66033,0,0,0,1.208164,0,0,3.155673,2.997889,24.42237,7.618845,4.206053,0,4.206053,19.8212,50.82348,0.1970622,9.72876,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,1.000102,1.000102,9.800102,0,2.815426,1.000102,126.3081,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,20.21632,11.40429,9.62321,0,9.62321,28.95057,74.23209,0.1970642,1.100112,1.010568,12,12.6675
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,20.00124,8.36,0,-1,0,8.36,22.90409,0,11.64124,13.64136,1.914782,8.8,8.36,0,0,10.59311,20.06518,0,6.885218,-6.885218,21.69292,55.62276,0.1970642,22.00136,1.531826,0,21.97997
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,12.06637,12.06637,12,0,3.372,12.06637,23.20026,0,0,0,2.799429,0.06986075,0.06636771,0,0,18.24335,13.17997,2.729568,0,2.729568,24.28241,62.26247,0.197089,13.273,2.239543,12,15.97939
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,15.51378,15.63658,9.55635,0,9.55635,33.34836,85.50845,0.1970562,0,0.95708,12,16.83293
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,10.34704,10.34704,12,0,3.372,10.34704,28.43268,0,0,0,2.941939,0,0,1.652965,1.570317,5.95743,24.23729,4.512256,0,4.512256,37.62907,96.48459,0.197103,11.38174,2.353551,12,27.17923
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.85749,14.85749,12,0,3.372,14.85749,18.77971,0,0,0,2.790194,3.007884,2.85749,0,0,1.445175,28.29832,0,0.2176909,-0.2176909,37.3996,95.89622,0.197103,16.34324,2.232155,12,31.08851
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,3.616834,0,0,5.303887,0,0,0,0,1.687053,28.08063,1.687053,0,1.687053,39.00008,100,0.1970599,0,4.24311,0,33.38452
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.144644,2.144644,0,-1,0,2.144644,181.7845,1.641112,0,0,3.898632,2.25752,2.144644,0,0,0,29.59898,0,0,0,39.00008,100,0.1970599,2.359109,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970599,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970599,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,12.0585,8.36,0,-1,0,8.36,6.494473,0,3.698501,4.904351,0.5429379,8.8,8.36,0,0,0,29.59898,0,8.257062,-8.257062,30.29637,77.68285,0.1970599,13.26435,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.941829,4.941829,0,-1,0,4.941829,0,0,8.881784E-16,0,0,5.201926,4.941829,0,0,9.174514,21.34192,0,5.201926,-5.201926,24.81306,63.6231,0.1970599,5.436012,0,0,21.34192
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,18.37163,8.36,0,-1,0,8.36,0,0,10.01163,11.84879,0,8.8,8.36,0,0,14.95443,16.13999,0,8.8,-8.8,15.53704,39.8385,0.1970599,20.2088,0,0,16.13999
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,17.61316,6.972991,0,-1,0,6.972991,0,0,10.64017,12.40148,0,7.339991,6.972991,0,0,24.73221,7.339991,0,7.339991,-7.339991,7.800015,20,0.1970599,19.37447,0,0,7.339991
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.817191,0,0,-1,0,0,0,0,1.817191,1.998911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,1.998911,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,5.05086,0,0,-1,0,0,0,0,5.05086,5.555946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,5.555946,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.51716,0,0,-1,0,0,0,0,6.51716,7.168876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,7.168876,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.399002,0,0,-1,0,0,0,0,1.399002,1.538902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,1.538902,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.062355,0,0,-1,0,0,0,0,1.062355,1.168591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,1.168591,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,4.084229,0,0,-1,0,0,0,0,4.084229,4.492652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,4.492652,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970599,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.676785,1.676785,10.47678,0,2.986627,1.676785,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971187,1.844463,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.090135,1.090135,9.890135,0,2.838204,1.090135,3.697928,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.197155,1.199148,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,10.28557,10.28557,12,0,3.372,10.28557,6.983477,0,0,0,0.7182905,0,0,1.714428,1.628707,16.12744,15.08428,2.346997,0,2.346997,25.9268,66.47884,0.1971823,11.31413,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,26.06741,20.36,12,0,3.372,20.36,5.967263,0,5.707413,8.314154,1.214935,8.8,8.36,0,0,13.78044,17.19658,0,7.585065,-7.585065,17.93144,45.97796,0.1971823,28.67415,0.9719477,12,18.41151
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.185123,2.185123,0,-1,0,2.185123,90.14792,0,0,0,1.969843,2.300129,2.185123,0,0,22.20829,9.611513,0,0.3302865,-0.3302865,17.58329,45.08526,0.1971823,2.403635,1.575874,0,11.58136
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,22.57528,9.281227,1.499663,0,1.499663,19.00599,48.73322,0.1971441,0,1.199731,0,10.78089
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.802527,7.802527,12,0,3.372,7.802527,14.07047,0,0,0,1.097852,0,0,4.197473,3.9876,21.07561,10.63092,5.085452,0,5.085452,23.83048,61.10366,0.1972048,8.58278,0.8782816,12,11.72878
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,11.31637,11.31637,12,0,3.372,11.31637,8.528543,0,0,0,0.9651219,0,0,0.6836262,0.6494449,15.99016,15.20783,1.614567,0,1.614567,25.36219,65.03112,0.1972218,12.44801,0.7720975,12,16.17295
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,13.20853,13.20853,12,0,3.372,13.20853,16.66712,0,0,0,2.201482,1.272135,1.208528,0,0,14.3756,16.66094,0.9293467,0,0.9293467,26.24384,67.29178,0.1972302,14.52938,1.761185,12,18.86242
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,14.65247,8.36,0,-1,0,8.36,15.33877,0,6.292466,7.757713,1.282321,8.8,8.36,0,0,13.44625,17.49735,0,7.517679,-7.517679,18.31952,46.97302,0.1972302,16.11771,1.025857,0,18.77967
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,21.79923,9.979673,1.459426,0,1.459426,19.70405,50.5231,0.197193,0,1.167541,0,11.4391
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,5.180452,5.180452,0,-1,0,5.180452,15.43431,0,0,0,0.7995673,5.453108,5.180452,0,0,20.3398,11.29316,0,4.653541,-4.653541,14.79879,37.94553,0.197193,5.698498,0.6396539,0,12.09272
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,16.63798,6.909528,0,-1,0,6.909528,9.169523,0,9.728454,11.87377,0.6335708,7.273187,6.909528,0,0,25.5104,6.639616,0,6.639616,-6.639616,7.800015,20,0.197193,18.30178,0.5068566,0,7.273187
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.36803,0.518932,0,-1,0,0.518932,105.2632,0,2.849098,3.601047,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.197193,3.704834,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.965333,0,0,-1,0,0,0,0,0.965333,1.061866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197193,1.061866,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197193,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197193,0,0,0,0
