Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.89782,8.36,0,-1,0,8.36,66.92358,0,2.537819,3.627601,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1974051,11.9876,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,12.15849,8.36,0,-1,0,8.36,72.57898,0,3.798488,5.014337,6.067603,8.8,8.36,0,0,3.561321,26.39379,0,2.732397,-2.732397,32.74131,83.95191,0.1974051,13.37434,4.854083,0,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,7.239168,7.239168,0,-1,0,7.239168,75.54524,0,0,0,5.468847,7.620177,7.239168,0,0,6.597318,23.66139,0,2.15133,-2.15133,30.47361,78.13731,0.1974051,7.963085,4.375078,0,29.13024
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,17.06152,8.36,0,-1,0,8.36,34.62944,0,8.701515,10.40767,2.895022,8.8,8.36,0,0,8.987684,21.51006,0,5.904978,-5.904978,24.24922,62.17736,0.1974051,18.76767,2.316017,0,24.40508
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,10.37983,8.36,0,-1,0,8.36,6.073874,0,2.019835,3.057818,0.5077758,8.8,8.36,0,0,15.54877,15.60508,0,8.292224,-8.292224,15.50845,39.76517,0.1974051,11.41782,0.4062207,0,16.11286
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,14.35202,6.947217,0,-1,0,6.947217,0,0,7.404806,8.840008,0,7.31286,6.947217,0,0,24.76235,7.31286,0,7.31286,-7.31286,7.800015,20,0.1974051,15.78722,0,0,7.31286
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,9.391965,0,0,-1,0,0,0,0,9.391965,10.33116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,10.33116,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,7.257576,0,0,-1,0,0,0,0,7.257576,7.983334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,7.983334,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.492868,0,0,-1,0,0,0,0,5.492868,6.042155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,6.042155,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.117829,0,0,-1,0,0,0,0,0.117829,0.1296119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,0.1296119,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.626624,0,0,-1,0,0,0,0,1.626624,1.789286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,1.789286,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.726051,0,0,-1,0,0,0,0,4.726051,5.198657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,5.198657,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.502269,0,0,-1,0,0,0,0,3.502269,3.852495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,3.852495,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.211785,0,0,-1,0,0,0,0,1.211785,1.332964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,1.332964,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.42424,0,0,-1,0,0,0,0,1.42424,1.566664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974051,1.566664,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9825068,0.9825068,9.782507,0,2.810974,0.9825068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974366,1.080757,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.30987,3.30987,12,0,3.372,3.30987,0,0,0,0,0,0,0,8.690129,8.255623,24.52775,7.524,8.255623,0,8.255623,23.56298,60.41778,0.1975366,3.640857,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,20.62519,20.36,12,0,3.372,20.36,2.073292,0,0.2651846,2.327703,0.4221222,8.8,8.36,0,0,16.27213,14.95406,0,8.377878,-8.377878,14.73192,37.77408,0.1975366,22.6877,0.3376978,12,15.37618
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,16.51631,16.51631,12,0,3.372,16.51631,7.765832,0,0,0,1.282629,4.75401,4.51631,0,0,25.58088,6.576183,0,3.471381,-3.471381,11.07276,28.39165,0.1975366,18.16794,1.026103,12,7.858812
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.6254,4.045074,0,-1,0,4.045074,28.50802,0,6.580325,8.519275,1.15317,4.257972,4.045074,0,0,29.43797,3.104802,0,3.104802,-3.104802,7.800015,20,0.1975366,11.68794,0.9225364,0,4.257972
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.772894,5.772894,12,0,3.372,5.772894,28.40108,0,0,0,1.639564,0,0,6.227106,5.915751,32.88775,0,7.555315,0,7.555315,14.96762,38.37843,0.1976221,6.350183,1.311651,12,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.648292,5.648292,12,0,3.372,5.648292,36.8811,0,0,0,2.083152,0,0,6.351708,6.034122,25.33244,6.799784,8.117274,0,8.117274,22.66834,58.12383,0.1977127,6.213121,1.666522,12,8.882936
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.83032,13.83032,12,0,3.372,13.83032,12.27981,0,1.776357E-15,0,1.698337,1.926654,1.830321,0,0,17.21516,14.10533,0,0.2283168,-0.2283168,22.42767,57.50674,0.1977127,15.21335,1.35867,12,15.80367
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.836621,4.836621,12,0,3.372,4.836621,54.355,0,0,0,2.628946,0,0,7.163379,6.80521,17.46885,13.87701,9.434155,0,9.434155,31.3777,80.45547,0.1977942,5.320283,2.103157,12,16.50596
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.216644,2.216644,0,-1,0,2.216644,94.86104,0,0,0,2.102732,2.33331,2.216644,0,0,8.034694,22.36775,0,0.2305781,-0.2305781,31.13465,79.83227,0.1977942,2.438309,1.682185,0,24.47049
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8566922,0.8566922,0,-1,0,0.8566922,258.2079,0,0,0,2.212046,0.9017813,0.8566922,0,0,8.290892,22.13718,1.310265,0,1.310265,32.37767,83.01951,0.1977624,0.9423614,1.769637,0,24.34922
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,17.48446,8.36,0,-1,0,8.36,11.50577,0,9.124463,10.87291,0.9618824,8.8,8.36,0,0,6.980627,23.31641,0,7.838118,-7.838118,24.11557,61.83468,0.1977624,19.23291,0.7695059,0,24.2783
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.7788,8.36,0,-1,0,8.36,14.42303,0,5.418804,6.796685,1.205765,8.8,8.36,0,0,15.68965,15.4783,0,7.594234,-7.594234,16.11055,41.30901,0.1977624,15.15668,0.9646122,0,16.68406
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,27.16823,7.968784,0,-1,0,7.968784,6.326331,0,19.19944,22.29941,0.5041317,8.388194,7.968784,0,0,24.12768,7.884062,0,7.884062,-7.884062,7.800015,20,0.1977624,29.88505,0.4033053,0,8.388194
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,16.49025,0,0,-1,0,0,0,0,16.49025,18.13927,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1977624,18.13927,0,0,8.426001E-16
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1977624,0,0,0,8.426001E-16
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,5.193661,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.193661,5.713027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,5.713027,0,0,8.426001E-16
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1977624,0,0,0,8.426001E-16
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.775632,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.775632,3.053195,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,3.053195,0,0,8.426001E-16
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.469702,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.469702,2.716673,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,2.716673,0,0,8.426001E-16
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.221158,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.221158,1.343274,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,1.343274,0,0,8.426001E-16
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1977624,0,0,0,8.426001E-16
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2261472,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2261472,0.2487619,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,0.2487619,0,0,8.426001E-16
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.162711,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.162711,2.378983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977624,2.378983,0,0,8.426001E-16
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1977624,0,0,0,8.426001E-16
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.938429,1.938429,10.73843,0,3.052823,1.938429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1978263,2.132272,0,12,8.426001E-16
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.719718,3.719718,11.96457,0,3.363036,3.719718,19.44321,0,0,0,0.7232326,0,0,8.244852,7.832609,24.52775,7.524,8.555842,0,8.555842,23.84779,61.14806,0.1979264,4.091689,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6695961,0.6695961,9.469596,0,2.731808,0.6695961,241.7784,0,0,0,1.618939,0,0,8.8,8.36,15.97191,15.22426,9.978938,0,9.978938,33.31464,85.422,0.1979073,0.7365557,1.295151,12,16.8432
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,12.24127,8.36,0,-1,0,8.36,48.10743,0,3.88127,5.105397,4.021781,8.8,8.36,0,0,5.992973,24.2053,0,4.778219,-4.778219,28.27796,72.50745,0.1979073,13.4654,3.217425,0,28.22708
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.63257,11.63257,12,0,3.372,11.63257,60.02921,0,0,0,6.982938,0,0,0.3674317,0.3490601,11.3021,19.42708,7.331998,0,7.331998,35.2337,90.34265,0.1979704,12.79583,5.586351,12,26.41002
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,3.970107,26.02588,3.777565,0,3.777565,38.81742,99.53164,0.1978792,0,3.022052,0,29.80345
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,21.07998,20.36,12,0,3.372,20.36,27.49634,0,0.7199823,2.827981,5.598255,8.8,8.36,0,0,0.1925419,29.42569,0,3.201745,-3.201745,35.44248,90.87798,0.1978792,23.18798,4.478604,12,35.02394
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,3.750037,26.22395,3.309847,0,3.309847,38.58248,98.92923,0.1977993,0,2.647878,0,29.53379
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,1.963964,0,0,2.404154,0,0,0,0,0.4401895,29.20281,0.4401895,0,0.4401895,39.00008,100,0.1977887,0,1.923323,0,31.60696
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,16.14135,8.36,0,-1,0,8.36,55.20977,0,7.781351,9.395486,4.615537,8.8,8.36,0,0,0,29.59898,0,4.184463,-4.184463,34.58927,88.69025,0.1977887,17.75549,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,14.16873,8.36,0,-1,0,8.36,35.37491,0,5.808732,7.225605,2.957342,8.8,8.36,0,0,4.649404,25.41451,0,5.842658,-5.842658,28.43056,72.89874,0.1977887,15.58561,2.365874,0,28.37186
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,11.14125,19.57186,0.6609375,0,0.6609375,29.05758,74.50648,0.1977727,0,0.52875,0,20.23279
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,9.380837,8.36,0,-1,0,8.36,2.27787,0,1.020837,1.958921,0.19043,8.8,8.36,0,0,10.48031,20.1667,0,8.609571,-8.609571,19.9823,51.23657,0.1977727,10.31892,0.152344,0,20.35713
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.93847,8.36,0,-1,0,8.36,0,0,8.578468,10.27232,0,8.8,8.36,0,0,20.0465,11.55713,0,8.8,-8.8,10.70629,27.45196,0.1977727,18.63231,0,0,11.55713
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4290505,0.4290505,0,-1,0,0.4290505,0,0,5.551115E-17,0,0,0.4516321,0.4290505,0,0,29.82427,2.757131,0,0.4516321,-0.4516321,10.23022,26.23129,0.1977727,0.4719555,0,0,2.757131
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.864612,2.190224,0,-1,0,2.190224,0,0,5.674387,6.460849,0,2.305499,2.190224,0,0,30.32609,2.305499,0,2.305499,-2.305499,7.800015,20,0.1977727,8.651073,0,0,2.305499
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.787823,0,0,-1,0,0,0,0,0.787823,0.8666053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,0.8666053,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.738419,0,0,-1,0,0,0,0,3.738419,4.112261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,4.112261,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.693275,0,0,-1,0,0,0,0,1.693275,1.862602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,1.862602,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.07364158,0,0,-1,0,0,0,0,0.07364158,0.08100574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,0.08100574,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,4.186131,0,0,-1,0,0,0,0,4.186131,4.604744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,4.604744,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.478575,0,0,-1,0,0,0,0,1.478575,1.626432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,1.626432,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.931102,0,0,-1,0,0,0,0,1.931102,2.124212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977727,2.124212,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.349272,3.349272,12,0,3.372,3.349272,0,1.776357E-15,0,0,0,0,0,8.650728,8.218192,32.88775,0,8.218192,0,8.218192,15.59648,39.99089,0.197871,3.684199,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,3.055638,3.055638,11.85564,0,3.335476,3.055638,0,0,0,0,0,0,0,8.8,8.36,24.66956,7.396373,8.36,0,8.36,23.52747,60.32673,0.1979707,3.361202,0,12,7.396373
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,2.079026,2.079026,10.87903,0,3.088393,2.079026,85.1967,0,0,0,1.771261,0,0,8.8,8.36,16.30956,14.92037,10.13126,0,10.13126,33.13883,84.97118,0.1979961,2.286928,1.417009,12,16.69163
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,11.22276,11.22276,12,0,3.372,11.22276,32.68764,0,0,0,3.668456,0,0,0.7772391,0.7383772,6.1783,24.03851,4.406833,0,4.406833,37.31952,95.69088,0.1980357,12.34504,2.934765,12,27.70696
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,6.258956,6.258956,0,-1,0,6.258956,114.5554,0,0,0,7.169971,6.588375,6.258956,0,0,1.771467,28.00466,0.5815961,0,0.5815961,37.87127,97.10562,0.1980217,6.884851,5.735977,0,35.17463
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.6293107,0.6293107,0,0,0,0.6293107,1099.377,5.066194,0,0,6.918497,0.6624323,0.6293107,0,0,1.189871,28.52809,1.189871,0,1.189871,39.00008,100,0.1979931,0.6922418,5.534798,0,35.44659
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,17.06475,17.06475,8.704752,0,2.538302,17.06475,61.24239,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979931,18.77123,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.358065,4.358065,0,0,0,4.358065,263.0684,6.877254,0,0,11.46469,4.587437,4.358065,0,0,0,29.59898,0,0,0,39.00008,100,0.1979931,4.793871,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.809863,6.809863,0,0,0,6.809863,140.101,2.372412,0,0,9.540689,7.168277,6.809863,0,0,0,29.59898,0,0,0,39.00008,100,0.1979931,7.490849,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,10.43463,8.36,0,-1,0,8.36,115.2665,0.8362781,2.074634,3.118097,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979931,11.4781,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.301584,2.301584,0,-1,0,2.301584,305.7641,4.614697,0,0,7.037416,2.422719,2.301584,0,0,0,29.59898,0,0,0,39.00008,100,0.1979931,2.531742,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,23.76027,8.36,0,-1,0,8.36,69.25145,0,15.40027,17.7763,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1979931,26.1363,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,8.261436,8.261436,0,-1,0,8.261436,39.66217,0,1.776357E-15,0.72758,3.276665,8.696249,8.261436,0,0,3.345088,26.5884,0,5.419584,-5.419584,30.1139,77.21499,0.1979931,9.08758,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,21.15964,8.36,0,-1,0,8.36,5.923849,0,12.79964,14.9156,0.4952337,8.8,8.36,0,0,9.366848,21.16882,0,8.304767,-8.304767,21.35991,54.7689,0.1979931,23.2756,0.396187,0,21.66405
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.512861,8.36,0,-1,0,8.36,0,0,1.152861,2.104147,0,8.8,8.36,0,0,18.59437,12.86405,0,8.8,-8.8,12.0839,30.98429,0.1979931,10.46415,0,0,12.86405
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,9.220933,3.860846,0,-1,0,3.860846,0,0,5.360087,6.28218,0,4.064049,3.860846,0,0,28.37214,4.064049,0,4.064049,-4.064049,7.800015,20,0.1979931,10.14303,0,0,4.064049
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.868657,0,0,-1,0,0,0,0,7.868657,8.655522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,8.655522,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.555696,0,0,-1,0,0,0,0,1.555696,1.711266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,1.711266,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.251955,0,0,-1,0,0,0,0,1.251955,1.377151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,1.377151,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.954304,0,0,-1,0,0,0,0,2.954304,3.249734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,3.249734,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.51906,0,0,-1,0,0,0,0,1.51906,1.670966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,1.670966,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.181554,0,0,-1,0,0,0,0,2.181554,2.39971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,2.39971,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.749552,0,0,-1,0,0,0,0,3.749552,4.124507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979931,4.124507,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.472088,2.472088,11.27209,0,3.187838,2.472088,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980744,2.719296,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.5215887,0.5215887,9.321589,0,2.694362,0.5215887,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1980891,0.5737476,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1980353,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,13.34215,13.34215,12,0,3.372,13.34215,37.36082,0,0,0,4.984736,1.412788,1.342149,0,0,5.693603,24.47474,3.571948,0,3.571948,36.9873,94.83904,0.1980651,14.67636,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,18.86096,8.36,0,-1,0,8.36,86.7452,0,10.50096,12.38706,7.251899,8.8,8.36,0,0,2.121655,27.68949,0,1.548101,-1.548101,35.35546,90.65484,0.1980651,20.74706,5.801519,0,34.94139
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,12.64555,12.64555,8.003833,0,2.36097,12.64555,69.01863,0,0,0,8.727784,4.886016,4.641716,0,0,3.841768,26.14139,3.841768,0,3.841768,39.00008,100,0.1980972,13.9101,6.982227,12,34.86917
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.538254,6.538254,0,0,0,6.538254,130.6903,1.662491,0,0,8.544863,6.882372,6.538254,0,0,0,29.59898,0,0,0,39.00008,100,0.1980972,7.192079,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,20.13539,20.13539,11.77539,0,3.315174,20.13539,48.641,0.9940561,0,1.78893,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980972,22.14893,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.622242,2.622242,0,0,0,2.622242,355.8971,6.572227,0,0,9.332481,2.760255,2.622242,0,0,0,29.59898,0,0,0,39.00008,100,0.1980972,2.884466,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.35326,4.35326,0,-1,0,4.35326,242.526,5.975408,0,0,10.55779,4.582378,4.35326,0,0,0,29.59898,0,0,0,39.00008,100,0.1980972,4.788586,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.839342,8.36,0,-1,0,8.36,72.16353,0,1.479342,2.463277,6.032871,8.8,8.36,0,0,0,29.59898,0,2.767129,-2.767129,36.08327,92.52101,0.1980972,10.82328,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.687739,7.687739,0,-1,0,7.687739,52.88432,0,8.881784E-16,0.09651265,4.065608,8.092357,7.687739,0,0,3.074588,26.83185,0,4.026748,-4.026748,31.8387,81.63754,0.1980972,8.456512,3.252486,0,30.89746
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,22.41857,8.36,0,-1,0,8.36,32.98653,0,14.05857,16.30042,2.757674,8.8,8.36,0,0,7.548753,22.8051,0,6.042326,-6.042326,25.46953,65.30636,0.1980972,24.66043,2.206139,0,25.56277
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,14.26245,16.76277,0.4824807,0,0.4824807,25.92725,66.48,0.1980856,0,0.3859846,0,17.24525
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,10.00595,8.36,0,-1,0,8.36,0,0,1.645948,2.646542,0,8.8,8.36,0,0,13.77997,17.19701,0,8.8,-8.8,16.65124,42.6954,0.1980856,11.00654,0,0,17.19701
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55775,8.397007,0,0,0,16.65124,42.6954,0.1980856,0,0,0,8.397007
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,11.21322,7.977157,0,-1,0,7.977157,0,0,3.236063,4.357385,0,8.397007,7.977157,0,0,23.55775,8.397007,0,8.397007,-8.397007,7.800015,20,0.1980856,12.33454,0,0,8.397007
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1980856,0,0,0,8.426001E-16
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.11525,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.11525,2.326775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1980856,2.326775,0,0,8.426001E-16
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.363724,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.363724,2.600096,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1980856,2.600096,0,0,8.426001E-16
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,3.00609,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.00609,3.306699,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1980856,3.306699,0,0,8.426001E-16
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.134027,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.134027,1.24743,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1980856,1.24743,0,0,8.426001E-16
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1980856,0,0,0,8.426001E-16
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1980856,0,0,0,8.426001E-16
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.108515,1.108515,9.908515,0,2.842854,1.108515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1981202,1.219366,0,12,8.426001E-16
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5498517,0.5498517,9.349852,0,2.701513,0.5498517,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1981357,0.6048368,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,10.09137,10.09137,12,0,3.372,10.09137,6.508758,0,0,0,0.6568229,0,0,1.90863,1.813199,16.16775,15.048,2.470022,0,2.470022,26.00527,66.68005,0.1981626,11.10051,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.272835,3.272835,11.45788,0,3.234844,3.272835,33.78967,0,0,0,1.10588,0,0,8.185047,7.775795,13.69773,17.27102,8.881675,0,8.881675,34.43116,88.28487,0.198237,3.600118,0.8847041,12,18.3769
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,4.816057,25.26453,2.450832,0,2.450832,36.75623,94.24655,0.1981785,0,1.960666,0,27.71536
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,1.747848,0,0,4.113072,0,0,0,0,2.365225,27.47028,2.365225,0,2.365225,39.00008,100,0.198122,0,3.290458,0,31.58335
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.824094,3.824094,0,0,0,3.824094,140.0258,1.329355,0,0,5.354717,4.025362,3.824094,0,0,0,29.59898,0,0,0,39.00008,100,0.198122,4.206504,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198122,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198122,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.948622,4.948622,0,-1,0,4.948622,45.86025,0,8.881784E-16,0,2.26945,5.209075,4.948622,0,0,0,29.59898,0,2.939625,-2.939625,35.90144,92.05479,0.198122,5.443484,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.55076,8.36,0,-1,0,8.36,36.16243,0,2.190757,3.245833,3.02318,8.8,8.36,0,0,3.26625,26.65935,0,5.77682,-5.77682,29.81214,76.44122,0.198122,11.60583,2.418544,0,29.68253
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,19.89723,8.36,0,-1,0,8.36,11.81734,0,11.53723,13.52696,0.9879296,8.8,8.36,0,0,9.684939,20.88253,0,7.81207,-7.81207,21.57749,55.32679,0.198122,21.88696,0.7903437,0,21.87046
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.916965,7.916965,0,-1,0,7.916965,19.67502,0,0,0.3486622,1.557665,8.333648,7.916965,0,0,18.36502,13.07046,0,6.775983,-6.775983,14.43498,37.01269,0.198122,8.708662,1.246132,0,14.62813
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.897943,6.334004,0,-1,0,6.334004,5.887179,0,3.563939,4.837133,0.3728942,6.667373,6.334004,0,0,25.89389,6.294478,0,6.294478,-6.294478,7.800015,20,0.198122,10.88774,0.2983153,0,6.667373
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.822774,0,0,-1,0,0,0,0,2.822774,3.105051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,3.105051,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.253849,0,0,-1,0,0,0,0,2.253849,2.479234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,2.479234,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.80823,0,0,-1,0,0,0,0,12.80823,14.08905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,14.08905,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,2.026309,0,0,-1,0,0,0,0,2.026309,2.22894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,2.22894,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.329125,0,0,-1,0,0,0,0,1.329125,1.462037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,1.462037,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.452884,0,0,-1,0,0,0,0,4.452884,4.898172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,4.898172,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.692182,0,0,-1,0,0,0,0,3.692182,4.0614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,4.0614,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198122,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1217662,0.1217662,8.921766,0,2.593207,0.1217662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.198123,0.1339428,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,5.261231,5.261231,12,0,3.372,5.261231,0,0,0,0,0,0,0,6.738769,6.401831,24.52775,7.524,6.401831,0,6.401831,21.80432,55.90839,0.1981983,5.787354,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.8597,11.8597,12,0,3.372,11.8597,10.8307,0,0,0,1.284489,0,0,0.1403012,0.1332862,18.12592,13.28565,1.417775,0,1.417775,23.14934,59.35715,0.1982105,13.04567,1.027591,12,14.57014
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.572524,3.572524,11.58786,0,3.267729,3.572524,116.3544,0,0,0,4.156788,0,0,8.015336,7.61457,16.70815,14.56164,11.77136,0,11.77136,34.31663,87.99118,0.1982202,3.929776,3.325431,12,18.71843
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,16.41433,8.36,0,-1,0,8.36,60.21177,0,8.054333,9.695766,5.033704,8.8,8.36,0,0,4.93679,25.15587,0,3.766296,-3.766296,30.3466,77.81165,0.1982202,18.05577,4.026963,0,30.18957
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,13.26602,13.26602,12,0,3.372,13.26602,54.06674,0,0,0,7.172504,1.332654,1.266021,0,0,9.121564,21.38957,5.839851,0,5.839851,35.88677,92.01718,0.1982684,14.59262,5.738004,12,28.56207
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.809059,3.809059,0,0,0,3.809059,182.7684,0,0,0,6.961754,4.009536,3.809059,0,0,3.281713,26.64544,2.952219,0,2.952219,38.68749,99.1985,0.1981982,4.189965,5.569404,0,33.60719
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,11.02905,11.02905,3.847761,0,1.309484,11.02905,71.52699,1.44329E-15,0,0,7.888751,7.559257,7.181293,0,0,0.329494,29.30243,0.329494,0,0.329494,39.00008,100,0.198201,12.13196,6.311,12,37.19118
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,23.2638,20.36,12,0,3.372,20.36,30.61387,0,2.903795,5.230175,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.198201,25.59018,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.89183,8.36,0,-1,0,8.36,89.49377,0,6.531831,8.021014,7.481679,8.8,8.36,0,0,2.85224,27.03196,0,1.318321,-1.318321,34.90457,89.49873,0.198201,16.38101,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,10.04176,8.36,0,-1,0,8.36,89.30875,0,1.681763,2.685939,7.466211,8.8,8.36,0,0,4.317041,25.71364,0,1.333789,-1.333789,33.49864,85.89377,0.198201,11.04594,5.972969,0,33.17985
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,11.05995,8.36,0,-1,0,8.36,58.20503,0,2.699952,3.805947,4.865941,8.8,8.36,0,0,5.799029,24.37985,0,3.93406,-3.93406,29.35177,75.26081,0.198201,12.16595,3.892752,0,29.24579
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.9001531,0.9001531,0,-1,0,0.9001531,225.7639,0,0,0,2.03222,0.9475296,0.9001531,0,0,10.17021,20.44579,1.084691,0,1.084691,30.3808,77.89934,0.1981752,0.9901684,1.625776,0,22.47801
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,22.15754,8.36,0,-1,0,8.36,5.676626,0,13.79754,16.01329,0.474566,8.8,8.36,0,0,9.085515,21.42201,0,8.325434,-8.325434,21.60502,55.39738,0.1981752,24.37329,0.3796528,0,21.89658
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.818055,4.818055,0,-1,0,4.818055,0,0,8.881784E-16,0,0,5.071636,4.818055,0,0,18.336,13.09658,0,5.071636,-5.071636,16.25905,41.68979,0.1981752,5.29986,0,0,13.09658
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.865594,4.865594,0,-1,0,4.865594,0,0,8.881784E-16,0,0,5.121678,4.865594,0,0,23.97115,8.024944,0,5.121678,-5.121678,10.86033,27.84694,0.1981752,5.352154,0,0,8.024944
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.450516,2.758103,0,-1,0,2.758103,0,0,5.692413,6.537465,0,2.903266,2.758103,0,0,29.6619,2.903266,0,2.903266,-2.903266,7.800015,20,0.1981752,9.295568,0,0,2.903266
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.239789,0,0,-1,0,0,0,0,3.239789,3.563768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,3.563768,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.596439,0,0,-1,0,0,0,0,1.596439,1.756083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,1.756083,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.831018,0,0,-1,0,0,0,0,5.831018,6.41412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,6.41412,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,5.11855,0,0,-1,0,0,0,0,5.11855,5.630404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,5.630404,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.884316,0,0,-1,0,0,0,0,1.884316,2.072747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,2.072747,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.371588,0,0,-1,0,0,0,0,2.371588,2.608747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,2.608747,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.433548,0,0,-1,0,0,0,0,5.433548,5.976903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981752,5.976903,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4520081,0.4520081,9.252008,0,2.676758,0.4520081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981872,0.4972089,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.515319,4.515319,12,0,3.372,4.515319,0,0,0,0,0,0,0,7.484681,7.110447,24.52775,7.524,7.110447,0,7.110447,22.47657,57.63212,0.1982704,4.966851,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,17.41731,13.9234,10.481,0,10.481,32.41972,83.12733,0.1982169,0,1.696804,12,16.04441
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.890945,8.890945,10.47656,0,2.986569,8.890945,59.24271,2.220446E-16,0,0,5.267237,0,0,1.585611,1.506331,6.936302,23.35631,6.773568,0,6.773568,38.8457,99.60415,0.1982778,9.78004,4.213789,12,28.62354
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.249498,2.249498,0,-1,0,2.249498,285.6273,3.894555,0,0,6.425181,2.367893,2.249498,0,0,0.1627338,29.45252,0.1627338,0,0.1627338,39.00008,100,0.1982739,2.474448,5.140145,0,35.8777
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,20.509,20.36,12,0,3.372,20.36,47.41175,0.8530325,0.148996,2.199896,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1982739,22.5599,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982739,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.842455,1.842455,0,0,0,1.842455,574.5513,8.646423,0,0,10.58585,1.939426,1.842455,0,0,0,29.59898,0,0,0,39.00008,100,0.1982739,2.0267,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.341072,1.341072,0,0,0,1.341072,696.3875,7.927406,0,0,9.339061,1.411655,1.341072,0,0,0,29.59898,0,0,0,39.00008,100,0.1982739,1.47518,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.85131,8.36,0,-1,0,8.36,92.09856,0,7.491312,9.076443,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1982739,17.43644,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,17.82241,8.36,0,-1,0,8.36,82.20261,0,9.46241,11.24465,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1982739,19.60465,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.83937,4.83937,0,-1,0,4.83937,93.28652,0,0,0,4.51448,5.094073,4.83937,0,0,3.364914,26.57056,0,0.5795936,-0.5795936,35.1969,90.24827,0.1982739,5.323307,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,4.008906,25.99096,1.984851,0,1.984851,37.07989,95.07645,0.1982269,0,1.587881,0,27.97581
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.31166,4.31166,0,-1,0,4.31166,9.150979,0,0,0,0.3945591,4.53859,4.31166,0,0,2.024055,27.77733,0,4.144031,-4.144031,32.7117,83.87598,0.1982269,4.742826,0.3156473,0,28.17189
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.184617,2.184617,0,-1,0,2.184617,0,0,0,0,0,2.299597,2.184617,0,0,6.628534,23.6333,0,2.299597,-2.299597,30.28771,77.66064,0.1982269,2.403079,0,0,23.6333
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.183642,21.3337,0,0,0,30.28771,77.66064,0.1982269,0,0,0,21.3337
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.198819,2.198819,0,-1,0,2.198819,0,0,4.440892E-16,0,0,2.314546,2.198819,0,0,9.183642,21.3337,0,2.314546,-2.314546,27.84797,71.40489,0.1982269,2.418701,0,0,21.3337
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.187504,1.187504,0,-1,0,1.187504,0,0,2.220446E-16,0,0,1.250004,1.187504,0,0,11.75536,19.01915,0,1.250004,-1.250004,26.53034,68.02639,0.1982269,1.306255,0,0,19.01915
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.470571,2.470571,0,-1,0,2.470571,0,0,4.440892E-16,0,0,2.600601,2.470571,0,0,13.14425,17.76915,0,2.600601,-2.600601,23.78907,60.99749,0.1982269,2.717628,0,0,17.76915
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.760741,4.760741,0,-1,0,4.760741,0,0,0,0,0,5.011306,4.760741,0,0,16.03381,15.16855,0,5.011306,-5.011306,18.50669,47.45296,0.1982269,5.236815,0,0,15.16855
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.779379,2.779379,0,-1,0,2.779379,0,0,4.440892E-16,0,0,2.925663,2.779379,0,0,21.60193,10.15724,0,2.925663,-2.925663,15.42277,39.54549,0.1982269,3.057317,0,0,10.15724
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.698172,0.698172,0,-1,0,0.698172,0,0,1.110223E-16,0,0,0.7349179,0.698172,0,0,24.85266,7.231581,0,0.7349179,-0.7349179,14.6481,37.55915,0.1982269,0.7679893,0,0,7.231581
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.191799,3.191799,0,-1,0,3.191799,0,0,4.440892E-16,0,0,3.359789,3.191799,0,0,25.66924,6.496663,0,3.359789,-3.359789,11.10657,28.47833,0.1982269,3.510979,0,0,6.496663
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.313502,1.313502,0,-1,0,1.313502,0,0,2.220446E-16,0,0,1.382634,1.313502,0,0,29.40234,3.136874,0,1.382634,-1.382634,9.649147,24.74135,0.1982269,1.444852,0,0,3.136874
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.53064,2.53064,11.33064,0,3.202652,2.53064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9386,1.75424,8.36,0,8.36,17.58014,45.07719,0.1983086,2.783705,0,12,1.75424
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.9453071,0.9453071,9.745307,0,2.801563,0.9453071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.5786,9.27824,8.36,0,8.36,25.51113,65.41302,0.198337,1.039838,0,12,9.27824
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,13.07854,13.07854,12,0,3.372,13.07854,11.8511,0,0,0,1.54995,1.135306,1.078541,0,0,14.2186,16.80224,0.4146444,0,0.4146444,25.9045,66.42165,0.1983404,14.38639,1.23996,12,18.35219
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.339797,5.339797,12,0,3.372,5.339797,28.75972,0,0,0,1.535711,0,0,6.660203,6.327193,13.80395,17.17542,7.862904,0,7.862904,33.3639,85.5483,0.1984265,5.873776,1.228569,12,18.71113
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,12.53214,8.36,0,-1,0,8.36,18.73321,0,4.172144,5.425359,1.566096,8.8,8.36,0,0,5.94105,24.25203,0,7.233904,-7.233904,25.7387,65.99654,0.1984265,13.78536,1.252877,0,25.81813
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,10.41596,10.41596,12,0,3.372,10.41596,57.54771,2.220446E-16,0,0,5.994148,0,0,1.584037,1.504835,13.97872,17.01813,7.498983,0,7.498983,32.85286,84.23793,0.1984929,11.45756,4.795318,12,23.01228
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.731677,9.731677,9.917112,0,2.845029,9.731677,64.57821,0,0,0,6.284543,0,0,0.1854346,0.1761629,6.479737,23.76721,6.460706,0,6.460706,38.98202,99.9537,0.1985461,10.70485,5.027635,12,30.05176
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.506723,6.506723,0,0,0,6.506723,107.0504,0.09725997,0,0,6.965474,6.849183,6.506723,0,0,0.01903145,29.58185,0.01903145,0,0.01903145,39.00008,100,0.1985456,7.157396,5.572379,0,36.54733
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,5.183067,5.183067,0,0,0,5.183067,183.4345,4.051673,0,0,9.507533,5.45586,5.183067,0,0,0,29.59898,0,0,0,39.00008,100,0.1985456,5.701374,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,3.065107,3.065107,0,-1,0,3.065107,105.0926,0,0,0,3.221199,3.226428,3.065107,0,0,0,29.59898,0,0.005229161,-0.005229161,38.99457,99.98587,0.1985456,3.371617,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,31.9614,8.36,0,-1,0,8.36,15.7176,0,23.60139,26.79753,1.313992,8.8,8.36,0,0,0.005810179,29.59375,0,7.486009,-7.486009,31.10362,79.75272,0.1985456,35.15754,1.051193,0,30.90774
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,27.40629,8.36,0,-1,0,8.36,21.59201,0,19.0463,21.78692,1.805092,8.8,8.36,0,0,8.323597,22.10774,0,6.994908,-6.994908,23.73034,60.8469,0.1985456,30.14692,1.444074,0,23.91283
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,5.102596,5.102596,0,-1,0,5.102596,38.16127,0,8.881784E-16,0,1.947216,5.371154,5.102596,0,0,16.09572,15.11283,0,3.423939,-3.423939,20.12119,51.5927,0.1985456,5.612856,1.557773,0,17.06005
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,10.51149,8.36,0,-1,0,8.36,5.384566,0,2.151495,3.202644,0.4501497,8.8,8.36,0,0,19.90009,11.68889,0,8.349851,-8.349851,11.31968,29.02475,0.1985456,11.56264,0.3601198,0,12.13904
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.1777,3.339044,0,0,0,11.31968,29.02475,0.1985456,0,0,0,3.339044
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,15.0627,3.172092,0,-1,0,3.172092,0,0,11.89061,13.39688,0,3.339044,3.172092,0,0,29.1777,3.339044,0,3.339044,-3.339044,7.800015,20,0.1985456,16.56897,0,0,3.339044
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.06023,0,0,-1,0,0,0,0,28.06023,30.86625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,30.86625,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.162471,0,0,-1,0,0,0,0,2.162471,2.378718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,2.378718,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,3.06197,0,0,-1,0,0,0,0,3.06197,3.368167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,3.368167,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.802827,0,0,-1,0,0,0,0,5.802827,6.38311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,6.38311,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.571503,0,0,-1,0,0,0,0,1.571503,1.728653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,1.728653,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.787003,0,0,-1,0,0,0,0,4.787003,5.265704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,5.265704,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,2.058011,0,0,-1,0,0,0,0,2.058011,2.263812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,2.263812,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,22.01175,13.11405,12,0,3.372,13.11405,8.942225,0,8.897694,11.99011,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1985456,24.21292,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,6.020499,6.020499,12,0,3.372,6.020499,37.04197,0,0,0,2.230111,0,0,5.979501,5.680526,32.88775,0,7.910637,0,7.910637,15.3047,39.24276,0.1986295,6.622549,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.96768,8.36,0,-1,0,8.36,43.51928,0,5.607684,7.909598,3.638212,8.8,8.36,0,0,24.97712,7.119574,0,5.161788,-5.161788,9.863703,25.29149,0.1986295,15.36445,2.91057,0,10.75779
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,6.098558,6.098558,12,0,3.372,6.098558,103.1293,0,0,0,6.289399,0,0,5.901442,5.606369,30.71244,1.957786,11.89577,0,11.89577,21.14902,54.22815,0.1986493,6.708414,5.031519,12,8.247185
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,18.68379,18.68379,12,0,3.372,18.68379,30.737,0,0,0.1921744,5.742837,7.035573,6.683795,0,0,18.81667,12.66398,0,1.292737,-1.292737,19.78636,50.73415,0.1986493,20.55217,4.59427,12,18.40681
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.781504,8.781504,12,0,3.372,8.781504,66.01348,0,0,0,5.796976,0,0,3.218496,3.057571,20.25304,11.37124,8.854548,0,8.854548,28.18652,72.27298,0.1987315,9.659654,4.637581,12,17.16822
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.599273,9.599273,12,0,3.372,9.599273,73.48468,0,0,0,7.053995,0,0,2.400728,2.280691,11.39849,19.34033,9.334686,0,9.334686,37.04218,94.97975,0.1988114,10.5592,5.643196,12,26.39433
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,20.16766,8.36,0,-1,0,8.36,95.31842,0,11.80766,13.82443,7.96862,8.8,8.36,0,0,2.063808,27.74155,0,0.8313798,-0.8313798,36.16583,92.7327,0.1988114,22.18443,6.374896,0,35.71017
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.556469,8.36,0,-1,0,8.36,67.48156,0,0.1964691,1.052116,5.641459,8.8,8.36,0,0,2.987563,26.91017,0,3.158541,-3.158541,32.83643,84.19581,0.1988114,9.412116,4.513167,0,32.55163
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,6.497053,23.75163,2.693249,0,2.693249,35.39147,90.74718,0.198748,0,2.1546,0,26.44488
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.563008,8.36,0,-1,0,8.36,17.84911,0,1.203008,2.159309,1.492185,8.8,8.36,0,0,3.803804,26.17555,0,7.307815,-7.307815,27.68836,70.99565,0.198748,10.51931,1.193748,0,27.66774
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,8.331326,8.331326,0,-1,0,8.331326,4.402718,0,1.776357E-15,0.8044589,0.3668048,8.769817,8.331326,0,0,11.9236,18.86774,0,8.403012,-8.403012,18.83081,48.28402,0.198748,9.164459,0.2934438,0,19.23454
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.81449,8.36,0,-1,0,8.36,0,0,6.454486,7.935935,0,8.8,8.36,0,0,21.26028,10.46473,0,8.8,-8.8,9.554792,24.49942,0.198748,16.29593,0,0,10.46473
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,14.20359,1.581491,0,-1,0,1.581491,0,0,12.62209,14.04245,0,1.664728,1.581491,0,0,31.03806,1.664728,0,1.664728,-1.664728,7.800015,20,0.198748,15.62394,0,0,1.664728
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,13.44179,0,0,-1,0,0,0,0,13.44179,14.78597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,14.78597,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.653236,0,0,-1,0,0,0,0,0.653236,0.7185596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,0.7185596,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5888348,0,0,-1,0,0,0,0,0.5888348,0.6477183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,0.6477183,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.794639,0,0,-1,0,0,0,0,2.794639,3.074103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,3.074103,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.173528,0,0,-1,0,0,0,0,1.173528,1.290881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,1.290881,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.544324,0,0,-1,0,0,0,0,1.544324,1.698757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,1.698757,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.320374,0,0,-1,0,0,0,0,2.320374,2.552412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,2.552412,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.50526,0,0,-1,0,0,0,0,1.50526,1.655786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198748,1.655786,0,0,0
