Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.672947,0.672947,9.472947,0,2.732656,0.672947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987667,0.7402417,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.198763,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.628234,8.628234,12,0,3.372,8.628234,18.07313,0,0,0,1.559392,0,0,3.371766,3.203178,16.16775,15.048,4.76257,0,4.76257,28.18017,72.25671,0.1988123,9.491057,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.762939,7.762939,12,0,3.372,7.762939,48.86577,0,0,0,3.79342,0,0,4.237061,4.025208,11.40518,19.33431,7.818628,0,7.818628,35.59757,91.27564,0.1988889,8.539233,3.034736,12,23.12773
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,3.369974,0,0,6.95653,0,0,0,0,3.586555,26.37108,3.586555,0,3.586555,39.00008,100,0.1988048,0,5.565224,0,33.32761
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.83144,13.83144,5.471439,0,1.720274,13.83144,73.74099,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,15.21458,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.902332,0.902332,0,0,0,0.902332,1323.89,10.99606,0,0,11.94588,0.9498231,0.902332,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,0.9925652,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,11.05188,11.05188,3,0,1.095,11.05188,110.5852,3.746085,0,0,12.22175,8.475666,8.051883,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,12.15707,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.910302,4.910302,0,0,0,4.910302,259.9432,7.595256,0,0,12.76399,5.168738,4.910302,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,5.401332,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.92326,8.36,0,-1,0,8.36,137.1555,2.6662,6.563263,8.055589,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,16.41559,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,16.5731,8.36,0,-1,0,8.36,114.263,0.7523872,8.213102,9.870412,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,18.23041,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.183935,1.183935,0,-1,0,1.183935,527.8077,5.002653,0,0,6.2489,1.246248,1.183935,0,0,0,29.59898,0,0,0,39.00008,100,0.1988048,1.302329,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,18.47012,8.36,0,-1,0,8.36,26.64849,0,10.11012,11.95714,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1988048,20.31714,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,25.27046,8.36,0,-1,0,8.36,4.267134,0,16.91046,19.4375,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1988048,27.7975,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,17.7873,8.36,0,-1,0,8.36,0,0,9.4273,11.20603,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1988048,19.56603,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.704483,5.494349,0,-1,0,5.494349,0,0,1.210135,1.880583,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.1988048,7.374931,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,1.040469,0,0,-1,0,0,0,0,1.040469,1.144516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,1.144516,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.9055164,0,0,-1,0,0,0,0,0.9055164,0.9960681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,0.9960681,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.870378,0,0,-1,0,0,0,0,2.870378,3.157416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,3.157416,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.468139,0,0,-1,0,0,0,0,2.468139,2.714953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,2.714953,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.501593,0,0,-1,0,0,0,0,1.501593,1.651752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,1.651752,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.678037,0,0,-1,0,0,0,0,5.678037,6.245841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988048,6.245841,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.628517,1.628517,10.42852,0,2.974415,1.628517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.198855,1.791369,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.821755,2.821755,11.62175,0,3.276304,2.821755,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1989445,3.10393,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,8.423823,8.423823,12,0,3.372,8.423823,13.67747,0,0,0,1.152166,0,0,3.576177,3.397368,16.16775,15.048,4.549533,0,4.549533,27.97807,71.73849,0.1989924,9.266206,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.4642,1.4642,10.2642,0,2.932842,1.4642,118.2394,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,11.61822,19.14258,10.09126,0,10.09126,37.55148,96.28565,0.1989964,1.61062,1.385009,12,20.87384
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,2.278477,0,0,3.805436,0,0,0,0,1.526958,28.22472,1.526958,0,1.526958,39.00008,100,0.1989608,0,3.044349,0,32.03015
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,14.43475,14.43475,11.59796,0,3.270285,14.43475,20.68684,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1989608,15.87823,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,7.125826,7.125826,0,0,0,7.125826,68.68721,8.881784E-16,0,0,4.894531,7.50087,7.125826,0,0,0,29.59898,0,2.606338,-2.606338,36.25276,92.9556,0.1989608,7.838409,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.95871,10.95871,9.243718,0,2.674661,10.95871,42.89909,8.881784E-16,0,0,4.701187,1.805256,1.714993,0,0,2.895931,26.99264,2.895931,0,2.895931,39.00008,100,0.1989839,12.05458,3.76095,12,31.69383
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.697312,1.697312,0,0,0,1.697312,90.21188,0,2.220446E-16,0,1.531177,1.786644,1.697312,0,0,0,29.59898,0,0.2554671,-0.2554671,38.73079,99.30952,0.1989839,1.867043,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,13.29358,8.36,0,-1,0,8.36,6.91981,0,4.93358,6.262938,0.5784962,8.8,8.36,0,0,0.2838523,29.34351,0,8.221504,-8.221504,30.06457,77.08848,0.1989839,14.62294,0.4627969,0,29.92201
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,5.081476,5.081476,0,-1,0,5.081476,38.36597,0,0,0,1.949558,5.348922,5.081476,0,0,9.418857,21.12201,0,3.399364,-3.399364,26.48132,67.90069,0.1989839,5.589623,1.559646,0,23.07157
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,13.19593,17.72264,2.798712,0,2.798712,29.13641,74.7086,0.1989186,0,2.23897,0,20.52135
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,16.52212,8.36,0,-1,0,8.36,24.89373,0,8.162121,9.814333,2.081116,8.8,8.36,0,0,10.39722,20.24148,0,6.718884,-6.718884,22.05409,56.54883,0.1989186,18.17433,1.664893,0,22.3226
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.615365,8.36,0,-1,0,8.36,5.177176,0,1.255365,2.216902,0.4328119,8.8,8.36,0,0,17.86264,13.5226,0,8.367188,-8.367188,13.2343,33.93402,0.1989186,10.5769,0.3462495,0,13.95541
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,18.52222,4.897641,0,-1,0,4.897641,0,0,13.62458,15.4768,0,5.155412,4.897641,0,0,27.15952,5.155412,0,5.155412,-5.155412,7.800015,20,0.1989186,20.37444,0,0,5.155412
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.398105,0,0,-1,0,0,0,0,4.398105,4.837915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,4.837915,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.626297,0,0,-1,0,0,0,0,6.626297,7.288927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,7.288927,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,3.127527,0,0,-1,0,0,0,0,3.127527,3.440279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,3.440279,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.456086,0,0,-1,0,0,0,0,4.456086,4.901695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,4.901695,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.833436,0,0,-1,0,0,0,0,2.833436,3.11678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,3.11678,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,5.05978,0,0,-1,0,0,0,0,5.05978,5.565758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,5.565758,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.947618,0,0,-1,0,0,0,0,2.947618,3.24238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,3.24238,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.510027,0,0,-1,0,0,0,0,4.510027,4.96103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989186,4.96103,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.9372239,0.9372239,9.737224,0,2.799518,0.9372239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989457,1.030946,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,5.017313,5.017313,12,0,3.372,5.017313,0,0,0,0,0,0,0,6.982687,6.633553,24.52775,7.524,6.633553,0,6.633553,22.02415,56.47206,0.199021,5.519043,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.189391,3.189391,11.5226,0,3.251219,3.189391,67.51123,0,0,0,2.153197,0,0,8.333213,7.916552,17.8942,13.4942,10.06975,0,10.06975,31.57715,80.9669,0.1990668,3.50833,1.722558,12,15.6474
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.83343,12.83343,12,0,3.372,12.83343,37.28842,0,0,0,4.785385,0.8772986,0.8334337,0,0,7.824451,22.55697,3.908086,0,3.908086,35.28469,90.47338,0.1990978,14.11678,3.828308,12,27.34236
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6538103,0.6538103,0,-1,0,0.6538103,1187.732,3.160924,0,0,7.765511,0.6882213,0.6538103,0,0,3.916365,26.07425,3.916365,0,3.916365,39.00008,100,0.1990067,0.7191913,6.212409,0,33.83976
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.504513,6.504513,0,0,0,6.504513,149.1714,2.85602,0,0,9.702876,6.846856,6.504513,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,7.154964,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,20.75407,20.36,12,0,3.372,20.36,58.57259,3.12538,0.3940692,2.469476,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,22.82948,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990067,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.669295,5.669295,0,-1,0,5.669295,72.904,0,0,0,4.133143,5.96768,5.669295,0,0,0,29.59898,0,1.834536,-1.834536,37.06631,95.04163,0.1990067,6.236225,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.406832,2.406832,0,-1,0,2.406832,57.7712,0,0,0,1.390456,2.533508,2.406832,0,0,2.038373,27.76444,0,1.143052,-1.143052,35.86142,91.95219,0.1990067,2.647516,1.112365,0,29.1549
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,28.58691,8.36,0,-1,0,8.36,4.931616,0,20.22692,23.08561,0.4122831,8.8,8.36,0,0,3.308431,26.62139,0,8.387717,-8.387717,27.01999,69.2819,0.1990067,31.44561,0.3298265,0,27.03367
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,17.35468,8.36,0,-1,0,8.36,0,0,8.994682,10.73015,0,8.8,8.36,0,0,12.62812,18.23367,0,8.8,-8.8,17.74398,45.4973,0.1990067,19.09015,0,0,18.23367
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,17.54645,8.36,0,-1,0,8.36,0,0,9.186445,10.94109,0,8.8,8.36,0,0,22.4059,9.433673,0,8.8,-8.8,8.467966,21.71269,0.1990067,19.30109,0,0,9.433673
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,15.4417,0.6019895,0,-1,0,0.6019895,0,0,14.83971,16.38388,0,0.6336732,0.6019895,0,0,32.18367,0.6336732,0,0.6336732,-0.6336732,7.800015,20,0.1990067,16.98587,0,0,0.6336732
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.309481,0,0,-1,0,0,0,0,2.309481,2.540429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,2.540429,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.271407,0,0,-1,0,0,0,0,2.271407,2.498548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,2.498548,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.905824,0,0,-1,0,0,0,0,4.905824,5.396407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,5.396407,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.225404,0,0,-1,0,0,0,0,3.225404,3.547945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,3.547945,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.879854,0,0,-1,0,0,0,0,3.879854,4.267839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990067,4.267839,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.284382,1.284382,10.08438,0,2.887348,1.284382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199045,1.41282,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,6.081721,6.081721,12,0,3.372,6.081721,0,0,0,0,0,0,0,5.918279,5.622365,24.52775,7.524,5.622365,0,5.622365,21.06485,54.01233,0.1991085,6.689893,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.538826,1.538826,10.33883,0,2.951723,1.538826,23.15703,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.90539,12.58413,8.716347,0,8.716347,29.3339,75.21499,0.1991467,1.692708,0.285077,12,12.94047
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.804695,2.804695,11.6047,0,3.271988,2.804695,22.53777,0,0,0,0.6321157,0,0,8.8,8.36,10.18904,20.42884,8.992116,0,8.992116,37.86457,97.08846,0.1992198,3.085165,0.5056926,12,21.06096
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.431586,5.431586,0,-1,0,5.431586,26.49115,0,8.881784E-16,0,1.43889,5.717459,5.431586,0,0,1.196926,28.52174,0,4.278569,-4.278569,33.35456,85.52436,0.1992198,5.974744,1.151112,0,29.96063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,8.243718,8.243718,12,0,3.372,8.243718,13.69162,0,0,0,1.128699,0,0,3.756282,3.568468,5.950892,24.24318,4.697167,0,4.697167,37.81069,96.95029,0.1992689,9.068089,0.9029591,12,25.37187
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,1.253725,28.47062,0.7194163,0,0.7194163,38.49319,98.70029,0.1992522,0,0.575533,0,29.19004
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,1.063734,0,0,1.598043,0,0,0,0,0.534309,29.1181,0.534309,0,0.534309,39.00008,100,0.1992398,0,1.278434,0,30.71614
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.484286,5.484286,0,0,0,5.484286,80.05629,0,0,0,4.390516,5.772933,5.484286,0,0,0,29.59898,0,1.382416,-1.382416,37.54288,96.26361,0.1992398,6.032714,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.388144,6.388144,0,-1,0,6.388144,48.58463,0,0,0,3.103656,6.724362,6.388144,0,0,1.536018,28.21656,0,3.620706,-3.620706,33.72633,86.47758,0.1992398,7.026958,2.482925,0,31.32022
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,24.31574,8.36,0,-1,0,8.36,20.4948,0,15.95574,18.38732,1.713365,8.8,8.36,0,0,5.559025,24.59586,0,7.086635,-7.086635,26.25636,67.32385,0.1992398,26.74732,1.370692,0,26.30922
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.866613,8.36,0,-1,0,8.36,15.98652,0,1.506614,2.493275,1.336473,8.8,8.36,0,0,13.43306,17.50922,0,7.463527,-7.463527,18.38911,47.15146,0.1992398,10.85328,1.069178,0,18.84569
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.844654,5.844654,0,-1,0,5.844654,25.5456,0,0,0,1.493052,6.152267,5.844654,0,0,21.72587,10.04569,0,4.659215,-4.659215,13.47786,34.55856,0.1992398,6.429119,1.194441,0,11.53875
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,21.15858,5.508356,0,-1,0,5.508356,7.475737,0,15.65022,18.07904,0.4117902,5.798269,5.508356,0,0,26.90278,5.386479,0,5.386479,-5.386479,7.800015,20,0.1992398,23.27443,0.3294322,0,5.798269
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.502445,0,0,-1,0,0,0,0,4.502445,4.95269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,4.95269,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,8.115808,0,0,-1,0,0,0,0,8.115808,8.927389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,8.927389,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,13.22865,0,0,-1,0,0,0,0,13.22865,14.55151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,14.55151,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.324542,0,0,-1,0,0,0,0,2.324542,2.556996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,2.556996,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.596616,0,0,-1,0,0,0,0,6.596616,7.256278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,7.256278,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8571665,0,0,-1,0,0,0,0,0.8571665,0.9428831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,0.9428831,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,4.193026,0,0,-1,0,0,0,0,4.193026,4.612329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,4.612329,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.166527,0,0,-1,0,0,0,0,2.166527,2.38318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,2.38318,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.446401,0,0,-1,0,0,0,0,1.446401,1.591041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992398,1.591041,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.158607,1.158607,9.958607,0,2.855528,1.158607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992736,1.274467,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1992694,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.688288,7.688288,12,0,3.372,7.688288,1.260524,0,0,0,0.09691269,0,0,4.311712,4.096126,16.16775,15.048,4.193039,0,4.193039,27.63987,70.87131,0.1993161,8.457117,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,12.40813,12.40813,12,0,3.372,12.40813,7.800683,0,0,0,0.9679192,0.4296153,0.4081346,0,0,11.97471,18.82174,0.5383039,0,0.5383039,28.15055,72.18074,0.1993204,13.64895,0.7743353,12,19.78965
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,12.24832,8.36,0,-1,0,8.36,10.63798,0,3.888317,5.113149,0.8893355,8.8,8.36,0,0,11.43641,19.30621,0,7.910665,-7.910665,19.81197,50.79983,0.1993204,13.47315,0.7114684,0,20.19554
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,7.168947,7.168947,0,0,0,7.168947,38.56226,0,8.881784E-16,0,2.764508,7.54626,7.168947,0,0,20.22604,11.39554,0,4.781753,-4.781753,14.77156,37.87573,0.1993204,7.885842,2.211606,0,14.16005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,15.19823,15.19823,12,0,3.372,15.19823,15.23562,0,0,0,2.315545,3.36656,3.198232,0,0,25.5391,6.613791,0,1.051016,-1.051016,13.6637,35.03505,0.1993204,16.71806,1.852436,12,8.929336
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,26.70689,5.562775,9.052198,0,9.052198,22.25137,57.05467,0.1993002,0,0.5537586,12,6.254973
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.23431,3.23431,11.43516,0,3.229095,3.23431,66.10815,0,0,0,2.138143,0,0,8.200848,7.790805,17.65469,13.70975,9.928947,0,9.928947,31.67079,81.20699,0.1993456,3.557741,1.710514,12,15.8479
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.644821,5.644821,0,-1,0,5.644821,44.74664,0,0,0,2.525868,5.941916,5.644821,0,0,7.725746,22.64581,0,3.416049,-3.416049,28.06996,71.97411,0.1993456,6.209303,2.020694,0,25.17167
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,10.2729,8.36,0,-1,0,8.36,15.22124,0,1.912902,2.940192,1.272495,8.8,8.36,0,0,11.52136,19.22976,0,7.527504,-7.527504,20.13527,51.6288,0.1993456,11.30019,1.017996,0,20.50225
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.814986,7.814986,0,-1,0,7.814986,27.65625,0,0,0.2364846,2.161332,8.226301,7.814986,0,0,19.88525,11.70225,0,6.064969,-6.064969,13.74224,35.23643,0.1993456,8.596484,1.729066,0,13.86359
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.835382,6.863598,0,-1,0,6.863598,23.13008,0,1.971784,4.061864,1.587555,7.22484,6.863598,0,0,26.6241,5.637285,0,5.637285,-5.637285,7.800015,20,0.1993456,9.718921,1.270044,0,7.22484
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,32.88775,0,0.4063305,0,0.4063305,8.185494,20.98841,0.1993363,0,0.3250644,0,0.4063305
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.790711,0.3474125,0,-1,0,0.3474125,0,0,3.443298,3.822369,0,0.3656974,0.3474125,0,0,32.48142,0.3656974,0,0.3656974,-0.3656974,7.800015,20,0.1993363,4.169782,0,0,0.3656974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,10.43469,0,0,-1,0,0,0,0,10.43469,11.47816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,11.47816,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,17.48006,0,0,-1,0,0,0,0,17.48006,19.22807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,19.22807,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.858174,0,0,-1,0,0,0,0,4.858174,5.343992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,5.343992,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.699841,0,0,-1,0,0,0,0,2.699841,2.969826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,2.969826,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.113255,0,0,-1,0,0,0,0,1.113255,1.224581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,1.224581,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8930809,0,0,-1,0,0,0,0,0.8930809,0.982389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,0.982389,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.434566,0,0,-1,0,0,0,0,3.434566,3.778022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,3.778022,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.732938,0,0,-1,0,0,0,0,1.732938,1.906232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993363,1.906232,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1810379,0.1810379,8.981038,0,2.608203,0.1810379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199338,0.1991416,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.702607,2.702607,11.50261,0,3.24616,2.702607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1994216,2.972868,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1993682,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.199289,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.883583,2.883583,0,-1,0,2.883583,203.7171,0.6116951,0,0,5.874352,3.035351,2.883583,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1992378,3.171942,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,10.01058,10.01058,3,0,1.095,10.01058,79.94604,0.6235048,0,0,8.00306,7.379555,7.010578,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,11.01163,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,18.52133,18.52133,10.38917,0,2.964461,18.52133,46.21786,0,0,0.01346158,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,20.37346,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.341874,1.341874,0,-1,0,1.341874,840.4276,9.864984,0,0,11.27748,1.412499,1.341874,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,1.476062,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,6.27821,6.27821,0,-1,0,6.27821,144.309,2.451378,0,0,9.06002,6.608642,6.27821,0,0,0,29.59898,0,0,0,39.00008,100,0.1992378,6.906031,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.96672,8.36,0,-1,0,8.36,77.15197,0,6.606721,8.103394,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.1992378,16.46339,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.507566,1.507566,0,-1,0,1.507566,180.274,0,0,0,2.717749,1.586911,1.507566,0,0,2.611217,27.24888,1.130837,0,1.130837,37.59566,96.39895,0.1992118,1.658322,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,20.59435,8.36,0,-1,0,8.36,4.771338,0,12.23435,14.29378,0.3988838,8.8,8.36,0,0,1.48038,28.26664,0,8.401116,-8.401116,28.74011,73.69244,0.1992118,22.65378,0.3191071,0,28.66552
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.722551,1.722551,0,-1,0,1.722551,0,0,2.220446E-16,0,0,1.813212,1.722551,0,0,10.81495,19.86552,0,1.813212,-1.813212,26.82882,68.79171,0.1992118,1.894806,0,0,19.86552
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.910359,2.910359,0,-1,0,2.910359,0,0,4.440892E-16,0,0,3.063535,2.910359,0,0,12.82963,18.05231,0,3.063535,-3.063535,23.59957,60.5116,0.1992118,3.201395,0,0,18.05231
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.469043,2.469043,0,-1,0,2.469043,0,0,0,0,0,2.598992,2.469043,0,0,16.23356,14.98877,0,2.598992,-2.598992,20.85999,53.48705,0.1992118,2.715947,0,0,14.98877
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.368013,4.368013,0,-1,0,4.368013,0,0,0,0,0,4.597908,4.368013,0,0,19.12133,12.38978,0,4.597908,-4.597908,16.01337,41.05984,0.1992118,4.804814,0,0,12.38978
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.29911,2.29911,0,-1,0,2.29911,0,0,4.440892E-16,0,0,2.420116,2.29911,0,0,24.23012,7.791872,0,2.420116,-2.420116,13.46234,34.51876,0.1992118,2.529022,0,0,7.791872
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.63036,1.63036,0,-1,0,1.63036,0,0,2.220446E-16,0,0,1.716169,1.63036,0,0,26.91914,5.371756,0,1.716169,-1.716169,11.65334,29.88031,0.1992118,1.793396,0,0,5.371756
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.362661,1.362661,0,-1,0,1.362661,0,0,2.220446E-16,0,0,1.43438,1.362661,0,0,28.82599,3.655587,0,1.43438,-1.43438,10.14137,26.00347,0.1992118,1.498927,0,0,3.655587
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.116929,2.110146,0,-1,0,2.110146,0,0,0.006782536,0.2184754,0,2.221207,2.110146,0,0,30.41975,2.221207,0,2.221207,-2.221207,7.800015,20,0.1992118,2.328622,0,0,2.221207
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.379642,0,0,-1,0,0,0,0,5.379642,5.917606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992118,5.917606,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.653223,0,0,-1,0,0,0,0,3.653223,4.018546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992118,4.018546,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.05142706,0.05142706,8.851427,0,2.575411,0.05142706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992095,0.05656977,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,3.136453,3.136453,11.93645,0,3.355923,3.136453,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1993025,3.450098,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.784368,6.784368,12,0,3.372,6.784368,27.80361,0,0,0,1.886299,0,0,5.215632,4.954851,16.16775,15.048,6.84115,0,6.84115,30.15208,77.31288,0.1993722,7.462805,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,6.28344,0,1.92571,0,0,0,0,0,3.357336,0,0,6.28344,5.969267,9.326604,21.20503,9.326604,0,9.326604,39.00008,100,0.1992647,0,2.685869,12,24.56237
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.718855,3.718855,0,-1,0,3.718855,103.2072,0,0,0,3.838127,3.914584,3.718855,0,0,0,29.59898,0,0.07645717,-0.07645717,38.91948,99.79335,0.1992647,4.090741,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1998792,0.1998792,0,0,0,0.1998792,2833.141,5.367507,0,0,5.662859,0.2103992,0.1998792,0,0,0.08495241,29.52252,0.08495241,0,0.08495241,39.00008,100,0.1992627,0.2198671,4.530287,0,35.18538
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.531029,3.531029,0,0,0,3.531029,210.1235,3.70265,0,0,7.419523,3.716873,3.531029,0,0,0,29.59898,0,0,0,39.00008,100,0.1992627,3.884132,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992627,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,14.14119,14.14119,10.16481,0,2.907698,14.14119,29.59907,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1992627,15.55531,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,23.11111,8.36,0,-1,0,8.36,91.28408,0,14.75111,17.06222,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.1992627,25.42222,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,10.28546,8.36,0,-1,0,8.36,62.51206,0,1.925458,2.954004,5.226008,8.8,8.36,0,0,1.298501,28.43033,0,3.573992,-3.573992,34.00089,87.1816,0.1992627,11.314,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,5.269603,24.85633,3.179926,0,3.179926,37.01764,94.91682,0.1991899,0,2.543941,0,28.03626
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,2.089677,27.71827,1.622888,0,1.622888,38.55724,98.86452,0.1991528,0,1.29831,0,29.34116
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,12.12741,8.36,0,-1,0,8.36,4.555377,0,3.767411,4.980152,0.3808295,8.8,8.36,0,0,0.466789,29.17887,0,8.41917,-8.41917,29.68266,76.10923,0.1991528,13.34015,0.3046636,0,29.5597
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.72801,8.36,0,-1,0,8.36,0,0,5.368014,6.740816,0,8.8,8.36,0,0,9.821423,20.7597,0,8.8,-8.8,20.40664,52.32462,0.1991528,15.10082,0,0,20.7597
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,6.285458,6.285458,0,-1,0,6.285458,0,0,0,0,0,6.616271,6.285458,0,0,19.5992,11.9597,0,6.616271,-6.616271,13.43248,34.44219,0.1991528,6.914003,0,0,11.9597
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,18.53033,5.076255,0,-1,0,5.076255,0,0,13.45408,15.30711,0,5.343427,5.076255,0,0,26.95061,5.343427,0,5.343427,-5.343427,7.800015,20,0.1991528,20.38337,0,0,5.343427
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,4.186141,0,0,-1,0,0,0,0,4.186141,4.604755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,4.604755,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.853783,0,0,-1,0,0,0,0,4.853783,5.339161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,5.339161,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9544762,0,0,-1,0,0,0,0,0.9544762,1.049924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,1.049924,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.744565,0,0,-1,0,0,0,0,0.744565,0.8190215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,0.8190215,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.454685,0,0,-1,0,0,0,0,3.454685,3.800154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,3.800154,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.842567,0,0,-1,0,0,0,0,3.842567,4.226824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991528,4.226824,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.265248,3.265248,12,0,3.372,3.265248,0,0,0,0,0,0,0,8.734752,8.298015,32.88775,0,8.298015,0,8.298015,15.6722,40.18505,0.1992449,3.591773,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.63348,1.63348,10.43348,0,2.97567,1.63348,0,0,0,0,0,0,0,8.8,8.36,24.58974,7.468213,8.36,0,8.36,23.6032,60.52089,0.1992935,1.796828,0,12,7.468213
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,21.24073,20.36,12,0,3.372,20.36,7.001002,0,0.8807262,3.004799,1.425404,8.8,8.36,0,0,16.22974,14.99221,0,7.374596,-7.374596,15.82969,40.58886,0.1992935,23.3648,1.140323,12,16.41762
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.420241,4.420241,11.52144,0,3.250925,4.420241,88.32919,0,0,0,3.904362,0,0,7.101203,6.746143,24.42373,7.617617,10.65051,0,10.65051,25.93365,66.49639,0.1993247,4.862265,3.12349,12,11.52198
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,2.098807,2.098807,0,-1,0,2.098807,218.969,0,0,0,4.595735,2.20927,2.098807,0,0,13.77323,17.20307,2.386465,0,2.386465,28.19765,72.30151,0.1992703,2.308687,3.676588,0,21.79881
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,11.38676,19.35089,5.215944,0,5.215944,33.14592,84.98938,0.1991514,0,4.172755,0,24.56684
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.91401,15.91401,12,0,3.372,15.91401,58.57306,0,0,0,9.321323,4.120013,3.914013,0,0,6.17082,24.04524,5.20131,0,5.20131,38.08032,97.64165,0.1991759,17.50541,7.457059,12,33.36657
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,9.727952,0,0,10.69746,0,0,0,0,0.9695095,28.72642,0.9695095,0,0.9695095,39.00008,100,0.1991538,0,8.557969,0,39.42388
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,17.0826,17.0826,8.722604,0,2.542819,17.0826,54.40157,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991538,18.79086,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,3.124482,3.124482,0,-1,0,3.124482,197.9003,2.894432,0,0,6.183361,3.288929,3.124482,0,0,0,29.59898,0,0,0,39.00008,100,0.1991538,3.436931,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.578384,5.578384,0,-1,0,5.578384,42.52285,0,0,0,2.372088,5.871983,5.578384,0,0,0,29.59898,0,3.499895,-3.499895,35.31086,90.5405,0.1991538,6.136222,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.50525,7.50525,0,-1,0,7.50525,8.253398,0,8.881784E-16,0,0.6194382,7.900263,7.50525,0,0,3.888772,26.09908,0,7.280825,-7.280825,27.6362,70.86192,0.1991538,8.255775,0.4955505,0,26.71852
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.159907,1.159907,0,-1,0,1.159907,73.17312,0,0,0,0.8487405,1.220955,1.159907,0,0,11.97858,18.81826,0,0.3722147,-0.3722147,27.24385,69.8559,0.1991538,1.275898,0.6789924,0,19.667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,23.56978,8.36,0,-1,0,8.36,1.401269,0,15.20978,17.56675,0.1171461,8.8,8.36,0,0,12.39215,18.44604,0,8.682854,-8.682854,18.09132,46.38791,0.1991538,25.92675,0.09371687,0,18.56319
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,9.236194,8.36,0,-1,0,8.36,0,0,0.8761935,1.799813,0,8.8,8.36,0,0,22.03976,9.763189,0,8.8,-8.8,8.815307,22.6033,0.1991538,10.15981,0,0,9.763189
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,24.41661,0.9150299,0,-1,0,0.9150299,0,0,23.50158,25.94324,0,0.9631894,0.9150299,0,0,31.81754,0.9631894,0,0.9631894,-0.9631894,7.800015,20,0.1991538,26.85827,0,0,0.9631894
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.913638,0,0,-1,0,0,0,0,6.913638,7.605001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,7.605001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.300926,0,0,-1,0,0,0,0,5.300926,5.831019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,5.831019,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.271979,0,0,-1,0,0,0,0,3.271979,3.599176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,3.599176,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,4.000968,0,0,-1,0,0,0,0,4.000968,4.401064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,4.401064,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.231362,0,0,-1,0,0,0,0,1.231362,1.354498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,1.354498,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1595172,0,0,-1,0,0,0,0,0.1595172,0.175469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,0.175469,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.610174,0,0,-1,0,0,0,0,2.610174,2.871192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991538,2.871192,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.6063,2.6063,11.4063,0,3.221794,2.6063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992335,2.86693,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0977257,0.0977257,8.897726,0,2.587125,0.0977257,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1992327,0.1074983,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.750264,5.750264,12,0,3.372,5.750264,41.1035,0,0,0,2.363559,0,0,6.249736,5.937249,16.16775,15.048,8.300809,0,8.300809,31.53684,80.86353,0.1993164,6.325291,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,5.191374,5.191374,0,0,0,5.191374,89.05594,0,8.881784E-16,0,4.623227,5.464605,5.191374,0,0,7.866945,22.51873,0,0.8413774,-0.8413774,30.64995,78.58945,0.1993164,5.710512,3.698582,0,27.14195
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.681029,6.681029,0,-1,0,6.681029,74.70935,0,0,0,4.991353,7.032662,6.681029,0,0,8.801808,21.67735,0,2.041309,-2.041309,28.49822,73.07221,0.1993164,7.349132,3.993082,0,26.6687
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,11.06993,19.63604,4.264763,0,4.264763,32.54413,83.44632,0.1992195,0,3.41181,0,23.9008
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.733897,3.733897,0,0,0,3.733897,194.7986,0,0,0,7.273578,3.930418,3.733897,0,0,6.805167,23.47433,3.34316,0,3.34316,35.71573,91.57861,0.1991437,4.107286,5.818862,0,30.74791
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,5.147628,5.147628,0,0,0,5.147628,112.7071,0,0,0,5.80174,5.418556,5.147628,0,0,3.462006,26.48317,0.3831842,0,0.3831842,36.07925,92.51071,0.199135,5.662391,4.641392,0,32.28491
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.427059,2.427059,0,0,0,2.427059,268.6393,0.8864152,0,0,6.520037,2.5548,2.427059,0,0,3.078822,26.82804,3.078822,0,3.078822,39.00008,100,0.1990652,2.669765,5.216029,0,33.34808
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.714007,8.36,0,-1,0,8.36,65.36944,0,0.3540069,1.225408,5.464885,8.8,8.36,0,0,0,29.59898,0,3.335115,-3.335115,35.48456,90.98586,0.1990652,9.585407,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.568444,4.568444,0,-1,0,4.568444,164.9882,0,0,0,7.537394,4.808888,4.568444,0,0,3.705683,26.26386,2.728505,0,2.728505,38.07304,97.623,0.1990034,5.025288,6.029915,0,33.80126
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.370749,3.370749,0,-1,0,3.370749,104.7419,0,0,0,3.530586,3.548156,3.370749,0,0,0.9771782,28.71952,0,0.01757044,-0.01757044,38.05452,97.57551,0.1990034,3.707823,2.824469,0,32.2501
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,1.106484,0,0,2.103185,0,0,0,0,0.9967009,28.70195,0.9967009,0,0.9967009,39.00008,100,0.1989809,0,1.682548,0,30.80513
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989809,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,15.44545,8.36,0,-1,0,8.36,0,0,7.08545,8.629994,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1989809,16.98999,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,13.60626,8.36,0,-1,0,8.36,0,0,5.246264,6.60689,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1989809,14.96689,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.344683,4.344683,0,-1,0,4.344683,0,0,0,0,0,4.573351,4.344683,0,0,19.55556,11.99898,0,4.573351,-4.573351,15.62731,40.06995,0.1989809,4.779152,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.831818,2.831818,0,-1,0,2.831818,0,0,0,0,0,2.980861,2.831818,0,0,24.63706,7.425627,0,2.980861,-2.980861,12.48521,32.01329,0.1989809,3.115,0,0,7.425627
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.242821,2.242821,0,-1,0,2.242821,0,0,0,0,0,2.360864,2.242821,0,0,27.94913,4.444766,0,2.360864,-2.360864,9.996641,25.63236,0.1989809,2.467103,0,0,4.444766
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,3.037695,1.979707,0,-1,0,1.979707,0,0,1.057988,1.361758,0,2.083902,1.979707,0,0,30.57231,2.083902,0,2.083902,-2.083902,7.800015,20,0.1989809,3.341465,0,0,2.083902
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.915411,0,0,-1,0,0,0,0,1.915411,2.106952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989809,2.106952,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.530488,0,0,-1,0,0,0,0,2.530488,2.783537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989809,2.783537,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4997268,0,0,-1,0,0,0,0,0.4997268,0.5496995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989809,0.5496995,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.620664,0,0,-1,0,0,0,0,4.620664,5.08273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989809,5.08273,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1880068,0.1880068,8.988007,0,2.609966,0.1880068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989831,0.2068075,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1989766,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.529102,2.529102,11.3291,0,3.202263,2.529102,37.42548,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1990321,2.782013,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,10.30082,10.30082,12,0,3.372,10.30082,8.853281,0,0,0,0.9119605,0,0,1.69918,1.614221,6.739483,23.53344,2.526181,0,2.526181,35.00299,89.75108,0.1990569,11.3309,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,22.24796,8.36,0,-1,0,8.36,11.2383,0,13.88796,16.11276,0.9395215,8.8,8.36,0,0,4.213302,25.80701,0,7.860478,-7.860478,26.71732,68.50581,0.1990569,24.47276,0.7516172,0,26.74653
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,10.13208,10.13208,12,0,3.372,10.13208,25.53897,0,0,0,2.587628,0,0,1.867922,1.774526,12.94717,17.94653,4.362154,0,4.362154,30.85562,79.11681,0.1990963,11.14529,2.070102,12,20.53415
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.215672,3.215672,8.048226,0,2.372201,3.215672,108.7833,0,0,0,3.498114,0,0,4.832554,4.590927,8.585013,21.87247,8.089041,0,8.089041,38.52956,98.79354,0.1990747,3.537239,2.798491,12,25.37058
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.886662,1.886662,0,0,0,1.886662,197.9082,1.251925,0,0,3.733858,1.98596,1.886662,0,0,0.4959727,29.1526,0.4959727,0,0.4959727,39.00008,100,0.1990635,2.075328,2.987086,0,32.88646
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.659629,7.659629,6.082923,0,1.87498,7.659629,21.66803,4.440892E-16,0,0,1.65969,1.65969,1.576706,0,0,0,29.59898,0,0,0,39.00008,100,0.1990635,8.425592,1.327752,12,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1757766,0.1757766,0,-1,0,0.1757766,1815.769,3.006669,0,0,3.191697,0.185028,0.1757766,0,0,0,29.59898,0,0,0,39.00008,100,0.1990635,0.1933543,2.553357,0,32.79068
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.766176,5.766176,0,-1,0,5.766176,47.75182,0,8.881784E-16,0,2.753453,6.069659,5.766176,0,0,0,29.59898,0,3.316205,-3.316205,35.50449,91.03697,0.1990635,6.342793,2.202763,0,32.35243
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.431572,2.431572,0,-1,0,2.431572,62.1549,0,0,0,1.511341,2.55955,2.431572,0,0,3.684672,26.28277,0,1.048208,-1.048208,34.39958,88.20388,0.1990635,2.674729,1.209073,0,27.79412
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.640106,1.640106,0,-1,0,1.640106,85.52267,0,2.220446E-16,0,1.402663,1.726427,1.640106,0,0,4.849348,25.23456,0,0.3237649,-0.3237649,34.0583,87.32881,0.1990635,1.804117,1.12213,0,26.63723
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.96303,8.36,0,-1,0,8.36,4.277437,0,3.603033,4.799336,0.3575937,8.8,8.36,0,0,5.209087,24.9108,0,8.442407,-8.442407,25.15923,64.51071,0.1990635,13.15934,0.286075,0,25.26839
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.092952,1.092952,0,-1,0,1.092952,0,0,0,0,0,1.150476,1.092952,0,0,14.58954,16.46839,0,1.150476,-1.150476,23.94652,61.40121,0.1990635,1.202247,0,0,16.46839
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.475979,8.36,0,-1,0,8.36,0,0,0.1159784,0.9635763,0,8.8,8.36,0,0,15.86784,15.31792,0,8.8,-8.8,14.6705,37.6166,0.1990635,9.323576,0,0,15.31792
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,11.05314,6.192022,0,-1,0,6.192022,0,0,4.861117,5.966431,0,6.517918,6.192022,0,0,25.64562,6.517918,0,6.517918,-6.517918,7.800015,20,0.1990635,12.15845,0,0,6.517918
