Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.57236,0,0,-1,0,0,0,0,2.57236,2.829596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,2.829596,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.924491,0,0,-1,0,0,0,0,4.924491,5.41694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,5.41694,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,6.120666,0,0,-1,0,0,0,0,6.120666,6.732732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,6.732732,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.486556,0,0,-1,0,0,0,0,4.486556,4.935211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,4.935211,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.624624,0,0,-1,0,0,0,0,2.624624,2.887087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,2.887087,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.442966,0,0,-1,0,0,0,0,4.442966,4.887263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990635,4.887263,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.613913,3.613913,12,0,3.372,3.613913,0,0,0,0,0,0,0,8.386087,7.966783,32.88775,0,7.966783,0,7.966783,15.35797,39.37933,0.1991508,3.975304,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.833553,1.833553,10.63355,0,3.026289,1.833553,6.096408,0,0,0,0.1117808,0,0,8.8,8.36,24.92097,7.170105,8.471781,0,8.471781,23.39501,59.98708,0.1992026,2.016908,0.08942468,12,7.281886
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,9.299721,9.299721,12,0,3.372,9.299721,7.891351,0,0,0,0.7338736,0,0,2.700279,2.565265,16.44919,14.79471,3.299139,0,3.299139,26.52485,68.01228,0.1992363,10.22969,0.5870988,12,15.52858
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,20.05463,20.05463,12,0,3.372,20.05463,7.957868,0,0,1.700095,1.595921,8.47856,8.054632,0,0,13.15005,17.76393,0,6.882639,-6.882639,19.26991,49.40992,0.1992363,22.06009,1.276737,12,19.35985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,12.48433,8.36,0,-1,0,8.36,63.4006,0,4.124326,5.372759,5.30029,8.8,8.36,0,0,20.79743,10.88129,0,3.49971,-3.49971,15.58089,39.95091,0.1992363,13.73276,4.240232,0,16.18158
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,23.55791,20.36,12,0,3.372,20.36,22.21298,0,3.197908,6.041908,4.522563,8.8,8.36,0,0,24.686,7.381583,0,4.277437,-4.277437,11.07207,28.38987,0.1992363,25.9137,3.61805,12,11.90415
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.731844,4.731844,12,0,3.372,4.731844,23.02427,0,0,0,1.089472,0,0,7.268156,6.904748,29.4387,3.104146,7.994221,0,7.994221,18.65606,47.83595,0.1993199,5.205028,0.8715778,12,4.193618
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,7.067848,7.067848,12,0,3.372,7.067848,34.77176,0,0,0,2.457615,0,0,4.932152,4.685544,21.44448,10.29894,7.14316,0,7.14316,25.43265,65.2118,0.1993898,7.774632,1.966092,12,12.75656
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.881915,9.881915,12,0,3.372,9.881915,37.16284,0,0,0,3.6724,0,0,2.118085,2.01218,14.30132,16.72779,5.684581,0,5.684581,30.82552,79.03963,0.1994397,10.87011,2.93792,12,20.40019
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.764254,8.36,0,-1,0,8.36,47.49397,0,0.4042539,1.280679,3.970495,8.8,8.36,0,0,8.616741,21.84391,0,4.829504,-4.829504,25.73478,65.98647,0.1994397,9.640679,3.176396,0,25.81441
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,3.067708,3.067708,0,-1,0,3.067708,124.8382,0,0,0,3.829673,3.229167,3.067708,0,0,13.98286,17.01441,0.6005059,0,0.6005059,26.30446,67.44721,0.1994262,3.374479,3.063738,0,20.84408
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,13.38235,17.55486,3.137185,0,3.137185,29.28066,75.07847,0.1993557,0,2.509748,0,20.69205
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.936818,5.936818,0,-1,0,5.936818,20.05812,8.881784E-16,0,0,1.190814,6.249281,5.936818,0,0,10.24517,20.37833,0,5.058467,-5.058467,23.94857,61.40646,0.1993557,6.530499,0.9526514,0,21.56914
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,13.3796,8.36,0,-1,0,8.36,4.159516,0,5.0196,6.35756,0.3477355,8.8,8.36,0,0,15.86569,15.31986,0,8.452265,-8.452265,15.0391,38.56171,0.1993557,14.71756,0.2781884,0,15.6676
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,21.05551,6.524217,0,-1,0,6.524217,0,0,14.53129,16.63684,0,6.867597,6.524217,0,0,25.25709,6.867597,0,6.867597,-6.867597,7.800015,20,0.1993557,23.16106,0,0,6.867597
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.698816,0,0,-1,0,0,0,0,7.698816,8.468699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,8.468699,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.266557,0,0,-1,0,0,0,0,1.266557,1.393213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,1.393213,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.646812,0,0,-1,0,0,0,0,3.646812,4.011494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,4.011494,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.910396,0,0,-1,0,0,0,0,0.910396,1.001436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,1.001436,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.737096,0,0,-1,0,0,0,0,6.737096,7.410806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,7.410806,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.902232,0,0,-1,0,0,0,0,1.902232,2.092456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993557,2.092456,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,2.041849,2.041849,10.84185,0,3.078988,2.041849,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1994162,2.246034,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1994101,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,17.10738,17.10738,12,0,3.372,17.10738,6.471525,8.881784E-16,0,0,1.107109,5.376193,5.107384,0,0,16.07703,15.12965,0,4.269084,-4.269084,19.24805,49.35389,0.1994101,18.81812,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,16.60126,16.60126,12,0,3.372,16.60126,18.81769,0,0,0,3.123975,4.843438,4.601266,0,0,20.82046,10.86056,0,1.719463,-1.719463,17.43558,44.70653,0.1994101,18.26139,2.49918,12,13.98454
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,16.13526,8.36,0,-1,0,8.36,56.68816,0,7.775263,9.38879,4.73913,8.8,8.36,0,0,22.73098,9.1411,0,4.06087,-4.06087,13.15505,33.73083,0.1994101,17.74879,3.791304,0,13.88023
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.308067,5.308067,0,0,0,5.308067,122.8216,0,0,0,6.519451,5.58744,5.308067,0,0,27.24305,5.08023,0.9320117,0,0.9320117,14.03923,35.99796,0.1993892,5.838874,5.215561,0,11.59968
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.5339375,0.5339375,0,0,0,0.5339375,1531.998,0,0,0,8.179913,0.5620394,0.5339375,0,0,26.31104,5.919041,7.617873,0,7.617873,21.26618,54.52856,0.1992185,0.5873312,6.54393,0,14.09895
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,7.166792,7.166792,0,0,0,7.166792,46.70083,0,8.881784E-16,0,3.346952,7.543992,7.166792,0,0,18.69317,12.77513,0,4.197041,-4.197041,16.84211,43.18482,0.1992185,7.883472,2.677561,0,16.12208
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.534352,2.534352,0,0,0,2.534352,186.5249,0,0,0,4.727196,2.667738,2.534352,0,0,23.35655,8.578086,2.059458,0,2.059458,18.79589,48.19448,0.1991724,2.787787,3.781757,0,13.30528
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.784461,4.784461,0,-1,0,4.784461,89.61771,0,0,0,4.287724,5.036274,4.784461,0,0,21.29709,10.4316,0,0.7485502,-0.7485502,18.00684,46.1713,0.1991724,5.262907,3.430179,0,14.71932
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.19219,2.19219,0,-1,0,2.19219,159.3911,0,0,0,3.494156,2.307568,2.19219,0,0,22.12881,9.683047,1.186588,0,1.186588,19.13254,49.0577,0.1991459,2.411409,2.795325,0,13.1772
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.686153,3.686153,0,-1,0,3.686153,72.92978,0,4.440892E-16,0,2.688303,3.880161,3.686153,0,0,20.94222,10.75098,0,1.191858,-1.191858,17.87621,45.83635,0.1991459,4.054768,2.150642,0,13.43928
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,19.13097,8.36,0,-1,0,8.36,34.43959,0,10.77097,12.68406,2.879149,8.8,8.36,0,0,22.26651,9.559119,0,5.920851,-5.920851,11.63509,29.8335,0.1991459,21.04407,2.303319,0,12.43827
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,8.169673,3.793117,0,-1,0,3.793117,9.345515,0,4.376555,5.462932,0.3544863,3.992755,3.793117,0,0,28.84523,3.638269,0,3.638269,-3.638269,7.800015,20,0.1991459,8.98664,0.2835891,0,3.992755
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,17.61153,0,0,-1,0,0,0,0,17.61153,19.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,19.37268,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.449311,0,0,-1,0,0,0,0,6.449311,7.094242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,7.094242,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.968848,0,0,-1,0,0,0,0,6.968848,7.665732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,7.665732,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.556258,0,0,-1,0,0,0,0,3.556258,3.911884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,3.911884,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.704676,0,0,-1,0,0,0,0,1.704676,1.875143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,1.875143,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.434052,0,0,-1,0,0,0,0,3.434052,3.777457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991459,3.777457,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9893833,0.9893833,9.789383,0,2.812714,0.9893833,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1991732,1.088322,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1991679,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,17.30464,17.30464,12,0,3.372,17.30464,0.9907802,0,0,0,0.171451,5.583836,5.304644,0,0,16.10143,15.10769,0,5.412385,-5.412385,18.01976,46.20442,0.1991679,19.03511,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,16.81386,16.81386,12,0,3.372,16.81386,2.612871,0,0,0,0.4393244,5.067217,4.813856,0,0,22.1152,9.695301,0,4.627892,-4.627892,13.14153,33.69617,0.1991679,18.49524,0.3514595,12,10.13463
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,10.09484,5.411522,0,-1,0,5.411522,11.62206,0,4.68332,6.170791,0.6289303,5.696339,5.411522,0,0,27.2573,5.067409,0,5.067409,-5.067409,7.800015,20,0.1991679,11.10433,0.5031442,0,5.696339
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,0,1.299353,0,1.299353,9.03269,23.1607,0.1991389,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.414159,4.414159,11.48495,0,3.241693,4.414159,44.35567,0,0,0,1.95793,0,0,7.070794,6.717254,31.5884,1.169418,8.675183,0,8.675183,17.26269,44.26322,0.1992125,4.855575,1.566344,12,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.772176,1.772176,10.57218,0,3.010761,1.772176,107.5401,1.776357E-15,0,0,1.905799,0,0,8.8,8.36,22.91322,8.977082,10.2658,0,10.2658,27.00168,69.23495,0.1992218,1.949393,1.524639,12,10.88288
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.94374,16.94374,12,0,3.372,16.94374,5.044668,0,0,0,0.8547555,5.203937,4.94374,0,0,12.64742,18.2163,0,4.349181,-4.349181,22.41724,57.48,0.1992218,18.63811,0.6838044,12,19.07106
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.903129,5.903129,0,-1,0,5.903129,7.790319,0,0,0,0.4598725,6.21382,5.903129,0,0,17.47984,13.86712,0,5.753947,-5.753947,16.35205,41.92825,0.1992218,6.493441,0.367898,0,14.32699
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.945678,8.36,0,-1,0,8.36,17.276,0,1.585678,2.958319,1.444273,8.8,8.36,0,0,23.87312,8.113173,0,7.355727,-7.355727,8.598435,22.04722,0.1992218,10.94025,1.155419,0,9.557447
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,5.200012,1.683299,0,-1,0,1.683299,60.26538,0,3.516713,4.807694,1.014447,1.771894,1.683299,0,0,32.04615,0.7574471,0,0.7574471,-0.7574471,7.800015,20,0.1992218,5.720014,0.8115573,0,1.771894
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,18.64495,0.3232793,0,-1,0,0.3232793,105.2632,0,18.32166,20.44478,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,20.50944,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.658925,0.3079915,0,-1,0,0.3079915,105.2632,0,4.350933,5.063219,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,5.124817,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,15.35828,0,0,-1,0,0,0,0,15.35828,16.89411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,16.89411,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.83295,0,0,-1,0,0,0,0,13.83295,15.21624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,15.21624,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,19.39017,0,0,-1,0,0,0,0,19.39017,21.32919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,21.32919,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,3.002584,0,0,-1,0,0,0,0,3.002584,3.302842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,3.302842,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.217353,0,0,-1,0,0,0,0,2.217353,2.439088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,2.439088,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4357717,0,0,-1,0,0,0,0,0.4357717,0.4793488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,0.4793488,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.9002166,0,0,-1,0,0,0,0,0.9002166,0.9902383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,0.9902383,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,2.02316,0,0,-1,0,0,0,0,2.02316,2.225476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992218,2.225476,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2227408,0.2227408,9.02274,0,2.618753,0.2227408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992249,0.2450148,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.66999,2.66999,11.46999,0,3.237907,2.66999,1.832465,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1993037,2.936989,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.553645,1.553645,10.35365,0,2.955472,1.553645,16.37182,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1993428,1.70901,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,13.28318,13.28318,12,0,3.372,13.28318,5.832677,0,0,0,0.7747647,1.350711,1.283176,0,0,7.504467,22.84496,0,0.5759466,-0.5759466,31.27361,80.1886,0.1993428,14.61149,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,12.46089,8.36,0,-1,0,8.36,16.39292,0,4.100885,5.346974,1.370448,8.8,8.36,0,0,8.144407,22.26901,0,7.429552,-7.429552,23.44218,60.10803,0.1993428,13.70697,1.096358,0,23.63946
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,2.045735,2.045735,0,0,0,2.045735,18.42193,0,4.440892E-16,0,0.3768638,2.153405,2.045735,0,0,16.39947,14.83946,0,1.776541,-1.776541,21.56954,55.3064,0.1993428,2.250309,0.3014911,0,15.21632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,2.082762,2.082762,0,0,0,2.082762,35.36584,0,0,0,0.7365863,2.192381,2.082762,0,0,18.3734,13.06292,0,1.455794,-1.455794,20.035,51.37169,0.1993428,2.291038,0.589269,0,13.7995
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,9.221536,9.221536,12,0,3.372,9.221536,23.25059,0,0,0,2.144061,0,0,2.778464,2.639541,19.99095,11.60712,4.783602,0,4.783602,24.57312,63.00788,0.1993874,10.14369,1.715249,12,13.75118
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.892107,6.892107,12,0,3.372,6.892107,35.99176,0,0,0,2.48059,0,0,5.107893,4.852499,15.20735,15.91236,7.333089,0,7.333089,31.5299,80.84573,0.1994582,7.581317,1.984472,12,18.39296
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,16.51302,8.36,0,-1,0,8.36,31.97804,0,8.153016,9.804317,2.673364,8.8,8.36,0,0,7.874259,22.51215,0,6.126636,-6.126636,25.07186,64.28669,0.1994582,18.16432,2.138691,0,25.18551
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.81095,8.36,0,-1,0,8.36,28.45469,0,1.450951,2.432046,2.378812,8.8,8.36,0,0,14.68163,16.38551,0,6.421188,-6.421188,18.30333,46.93153,0.1994582,10.79205,1.90305,0,18.76432
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,10.04517,8.36,0,-1,0,8.36,11.63146,0,1.685173,2.689691,0.9723899,8.8,8.36,0,0,21.81628,9.964322,0,7.82761,-7.82761,10.05231,25.7751,0.1994582,11.04969,0.777912,0,10.93671
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.564197,3.233721,0,-1,0,3.233721,39.18722,0,6.330475,8.24997,1.267205,3.403918,3.233721,0,0,30.51363,2.136712,0,2.136712,-2.136712,7.800015,20,0.1994582,10.52062,1.013764,0,3.403918
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.618475,0.2616773,0,-1,0,0.2616773,105.2632,0,2.356798,2.827987,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,2.880323,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,19.39985,0,0,-1,0,0,0,0,19.39985,21.33984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,21.33984,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.82184,0,0,-1,0,0,0,0,11.82184,13.00402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,13.00402,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5718859,0,0,-1,0,0,0,0,0.5718859,0.6290746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,0.6290746,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.359581,0,0,-1,0,0,0,0,5.359581,5.89554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,5.89554,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.395452,0,0,-1,0,0,0,0,4.395452,4.834997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,4.834997,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.657756,0,0,-1,0,0,0,0,1.657756,1.823532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,1.823532,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.102928,0,0,-1,0,0,0,0,1.102928,1.213221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,1.213221,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.902561,0,0,-1,0,0,0,0,2.902561,3.192817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994582,3.192817,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.60183,2.60183,11.40183,0,3.220663,2.60183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995355,2.862013,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1995283,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.773584,3.773584,11.50943,0,3.247885,3.773584,53.86204,-8.881784E-16,0,0,2.032529,0,0,7.735845,7.349052,16.03221,15.16999,9.381581,0,9.381581,32.69074,83.82225,0.1995861,4.150943,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,14.21389,14.21389,12,0,3.372,14.21389,34.42278,0,0,0,4.892817,2.330411,2.21389,0,0,6.650625,23.61342,2.562406,0,2.562406,35.12165,90.05534,0.1996053,15.63528,3.914253,12,28.50623
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.816215,3.816215,0,-1,0,3.816215,169.0499,0,0,0,6.451307,4.017068,3.816215,0,0,4.088219,25.91958,2.434238,0,2.434238,37.43097,95.97666,0.1995513,4.197836,5.161046,0,32.37089
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.244291,1.244291,0,0,0,1.244291,537.3119,3.721963,0,0,6.685724,1.30978,1.244291,0,0,1.65398,28.1104,1.65398,0,1.65398,39.00008,100,0.1995147,1.36872,5.348579,0,34.79612
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.714437,9.714437,3.320488,0,1.176083,9.714437,69.2832,0,0,0,6.730472,6.730472,6.393949,0,0,0,29.59898,0,0,0,39.00008,100,0.1995147,10.68588,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995147,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995147,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.530134,3.530134,0,-1,0,3.530134,122.5798,0.6112989,0,0,4.327229,3.71593,3.530134,0,0,0,29.59898,0,0,0,39.00008,100,0.1995147,3.883147,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.77827,8.36,0,-1,0,8.36,57.51857,0,4.418266,5.696092,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.1995147,14.05609,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.94908,8.36,0,-1,0,8.36,38.53223,0,2.58908,3.683988,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.1995147,12.04399,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,8.075931,8.075931,0,-1,0,8.075931,13.77037,0,1.776357E-15,0.5235233,1.112085,8.500979,8.075931,0,0,10.6335,20.02882,0,7.388894,-7.388894,21.12367,54.16315,0.1995147,8.883523,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,18.84339,12.63993,0.2205318,0,0.2205318,21.33289,54.6996,0.1995098,0,0.1764254,0,12.86046
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,10.45508,8.36,0,-1,0,8.36,0,0,2.095077,3.140585,0,8.8,8.36,0,0,18.62285,12.83841,0,8.8,-8.8,12.05687,30.915,0.1995098,11.50058,0,0,12.83841
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.37857,3.836489,0,-1,0,3.836489,0,0,26.54209,29.57994,0,4.038409,3.836489,0,0,28.40063,4.038409,0,4.038409,-4.038409,7.800015,20,0.1995098,33.41643,0,0,4.038409
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2270542,0,0,-1,0,0,0,0,0.2270542,0.2497596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,0.2497596,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.4205785,0,0,-1,0,0,0,0,0.4205785,0.4626364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,0.4626364,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.90168,0,0,-1,0,0,0,0,4.90168,5.391848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,5.391848,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.440836,0,0,-1,0,0,0,0,1.440836,1.58492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,1.58492,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.976052,0,0,-1,0,0,0,0,2.976052,3.273657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,3.273657,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.129384,0,0,-1,0,0,0,0,1.129384,1.242322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,1.242322,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.296306,0,0,-1,0,0,0,0,3.296306,3.625936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995098,3.625936,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.626256,3.626256,12,0,3.372,3.626256,0,0,0,0,0,0,0,8.373743,7.955056,32.88775,0,7.955056,0,7.955056,15.34684,39.3508,0.1995948,3.988882,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.266871,3.266871,11.57476,0,3.264414,3.266871,3.304836,0,0,0,0.1079647,0,0,8.307887,7.892492,24.9327,7.159551,8.000457,0,8.000457,22.93674,58.81205,0.1996799,3.593558,0.08637179,12,7.267515
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.93224,14.35996,9.862071,0,9.862071,32.29273,82.8017,0.1996424,0,1.201657,12,15.86203
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,10.53587,10.53587,12,0,3.372,10.53587,42.26622,0,0,0,4.453115,0,0,1.464127,1.39092,7.070169,23.23583,5.844035,0,5.844035,37.83686,97.01741,0.1996904,11.58946,3.562492,12,27.68894
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.805257,8.36,0,-1,0,8.36,44.81633,0,1.445257,2.425782,3.746645,8.8,8.36,0,0,1.226134,28.49546,0,5.053355,-5.053355,32.51016,83.35922,0.1996904,10.78578,2.997316,0,32.2421
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,25.82815,20.36,12,0,3.372,20.36,29.83167,0,5.468146,8.050961,6.073729,8.8,8.36,0,0,6.840973,23.4421,0,2.726271,-2.726271,29.63642,75.99067,0.1996904,28.41096,4.858983,12,29.51583
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,2.544334,0,0,9.437281,0,0,0.4556663,0.432883,9.870164,20.71583,9.870164,0,9.870164,39.00008,100,0.1994727,0,7.549824,12,30.15311
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.841998,7.841998,3,0,1.095,7.841998,138.5602,5.769044,0,0,10.86588,5.096839,4.841998,0,0,0,29.59898,0,0,0,39.00008,100,0.1994727,8.626197,8.692707,12,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994727,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,12.60088,8.36,0,-1,0,8.36,102.5191,0,4.240876,5.500964,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.1994727,13.86096,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.571117,3.571117,0,-1,0,3.571117,183.4772,2.538225,0,0,6.552186,3.759071,3.571117,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.199467,3.928229,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,13.55837,8.36,0,-1,0,8.36,47.98241,0,5.198371,6.554209,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.199467,14.91421,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.91772,8.36,0,-1,0,8.36,14.39793,0,4.557715,5.849487,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.199467,14.20949,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,13.09458,8.36,0,-1,0,8.36,2.045248,0,4.734576,6.044034,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.199467,14.40403,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.366817,2.366817,0,-1,0,2.366817,0,0,4.440892E-16,0,0,2.491386,2.366817,0,0,23.34891,8.584957,0,2.491386,-2.491386,14.2232,36.46968,0.199467,2.603498,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.690312,4.690312,0,-1,0,4.690312,0,0,8.881784E-16,0,0,4.93717,4.690312,0,0,26.11712,6.093571,0,4.93717,-4.93717,9.01897,23.12551,0.199467,5.159343,0,0,6.093571
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.956913,1.098581,0,-1,0,1.098581,0,0,5.858333,6.554024,0,1.156401,1.098581,0,0,31.60286,1.156401,0,1.156401,-1.156401,7.800015,20,0.199467,7.652605,0,0,1.156401
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.597672,0,0,-1,0,0,0,0,3.597672,3.957439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,3.957439,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.189374,0,0,-1,0,0,0,0,2.189374,2.408311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,2.408311,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.738278,0,0,-1,0,0,0,0,4.738278,5.212106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,5.212106,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.588078,0,0,-1,0,0,0,0,0.588078,0.6468858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,0.6468858,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,3.152185,0,0,-1,0,0,0,0,3.152185,3.467404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,3.467404,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.258169,0,0,-1,0,0,0,0,1.258169,1.383986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,1.383986,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.101821,0,0,-1,0,0,0,0,1.101821,1.212003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,1.212003,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199467,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.225639,1.225639,10.02564,0,2.872487,1.225639,11.94616,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1994977,1.348203,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.515894,2.515894,11.31589,0,3.198921,2.515894,58.54691,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1995392,2.767483,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,12.62965,12.62965,12,0,3.372,12.62965,16.02499,0,0,0,2.023899,0.6627855,0.6296462,0,0,14.54836,16.50546,1.361114,0,1.361114,26.48956,67.92181,0.1995493,13.89261,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,16.77244,8.36,0,-1,0,8.36,52.74239,0,8.412441,10.08969,4.409264,8.8,8.36,0,0,13.18724,17.73046,0,4.390736,-4.390736,21.86132,56.05455,0.1995493,18.44968,3.527411,0,22.13972
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,12.6285,12.6285,12,0,3.372,12.6285,24.47857,0,0,0,3.091276,0.6615777,0.6284988,0,0,18.06584,13.33972,2.429698,0,2.429698,24.16633,61.96483,0.1995674,13.89135,2.473021,12,16.431
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,14.19848,14.19848,12,0,3.372,14.19848,14.99087,4.440892E-16,0,0,2.128476,2.314191,2.198481,0,0,15.63614,15.52645,0,0.185715,-0.185715,23.97057,61.46288,0.1995674,15.61833,1.702781,12,17.65493
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,15.84249,15.34074,10.68478,0,10.68478,34.10704,87.45379,0.1995122,0,1.859826,12,17.66552
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,5.15771,24.95704,4.964231,0,4.964231,38.81653,99.52936,0.1994032,0,3.971385,0,29.92127
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.708213,3.708213,0,-1,0,3.708213,122.0104,0.4275427,0,0,4.524404,3.903382,3.708213,0,0,0.193479,29.42485,0.193479,0,0.193479,39.00008,100,0.199399,4.079034,3.619523,0,33.94925
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.786054,2.786054,0,-1,0,2.786054,113.7012,0.2350881,0,0,3.167776,2.932688,2.786054,0,0,0,29.59898,0,0,0,39.00008,100,0.199399,3.064659,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.090269,1.090269,0,-1,0,1.090269,216.6208,1.214099,0,0,2.361751,1.147652,1.090269,0,0,0,29.59898,0,0,0,39.00008,100,0.199399,1.199296,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.88178,8.36,0,-1,0,8.36,13.01717,0,8.521777,10.20995,1.088236,8.8,8.36,0,0,0,29.59898,0,7.711764,-7.711764,30.87116,79.15668,0.199399,18.56995,0.8705886,0,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,5.214956,5.214956,0,-1,0,5.214956,5.46295,0,8.881784E-16,0,0.2848904,5.489428,5.214956,0,0,8.568627,21.88721,0,5.204537,-5.204537,25.3851,65.08987,0.199399,5.736452,0.2279124,0,22.1721
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,13.38388,8.36,0,-1,0,8.36,0,0,5.023881,6.362269,0,8.8,8.36,0,0,14.35145,16.68268,0,8.8,-8.8,16.10909,41.30527,0.199399,14.72227,0,0,16.68268
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.68609,7.488543,0,-1,0,7.488543,0,0,3.197546,4.266155,0,7.882677,7.488543,0,0,24.12922,7.882677,0,7.882677,-7.882677,7.800015,20,0.199399,11.7547,0,0,7.882677
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,7.065344,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.065344,7.771878,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199399,7.771878,0,0,8.426001E-16
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4993944,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4993944,0.5493338,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199399,0.5493338,0,0,8.426001E-16
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.192997,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.192997,3.512296,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199399,3.512296,0,0,8.426001E-16
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199399,0,0,0,8.426001E-16
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199399,0,0,0,8.426001E-16
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.973361,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.973361,3.270697,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199399,3.270697,0,0,8.426001E-16
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7572971,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7572971,0.8330268,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199399,0.8330268,0,0,8.426001E-16
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199399,0,0,0,8.426001E-16
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.411971,1.411971,10.21197,0,2.919629,1.411971,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1994386,1.553168,0,12,8.426001E-16
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.239657,1.239657,10.03966,0,2.876033,1.239657,13.06015,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1994692,1.363623,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.93791,4.93791,12,0,3.372,4.93791,17.67714,0,0,0,0.8728811,0,0,7.06209,6.708985,16.00585,15.19371,7.581866,0,7.581866,31.00838,79.50851,0.1995467,5.431701,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.624269,2.624269,9.035149,0,2.621893,2.624269,88.92573,0,0,0,2.333651,0,0,6.410879,6.090335,8.423985,22.01739,8.423985,0,8.423985,39.00008,100,0.1995484,2.886696,1.86692,12,24.35104
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,11.27682,8.36,0,-1,0,8.36,44.1586,0,2.916815,4.044497,3.691659,8.8,8.36,0,0,0,29.59898,0,5.108341,-5.108341,33.61541,86.1932,0.1995484,12.4045,2.953327,0,33.29064
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.418222,6.418222,0,0,0,6.418222,77.66479,0,0,0,4.984699,6.756023,6.418222,0,0,5.675935,24.49064,0,1.771324,-1.771324,31.74827,81.40567,0.1995484,7.060044,3.987759,0,29.47534
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,2.050548,2.050548,0,0,0,2.050548,116.6047,0,0,0,2.391034,2.158471,2.050548,0,0,7.644073,22.71931,0.2325628,0,0.2325628,31.9689,81.97138,0.1995433,2.255603,1.912827,0,25.11035
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,7.41151,22.92862,1.492538,0,1.492538,33.38485,85.60201,0.1995107,0,1.194031,0,24.42116
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.66789,10.66789,12,0,3.372,10.66789,30.29641,0,0,0,3.231988,0,0,1.33211,1.265505,5.918972,24.2719,4.497493,0,4.497493,37.65155,96.54223,0.1995479,11.73468,2.58559,12,27.50389
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.107052,1.107052,0,-1,0,1.107052,141.231,0,0,0,1.563501,1.165318,1.107052,0,0,1.421479,28.31965,0.3981831,0,0.3981831,38.02929,97.51082,0.1995392,1.217757,1.250801,0,29.88315
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,1.030499,0,0,2.053794,0,0,0,0,1.023296,28.67801,1.023296,0,1.023296,39.00008,100,0.1995169,0,1.643036,0,30.73181
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.0390067,0.0390067,0,-1,0,0.0390067,5115.874,1.954474,0,0,1.995534,0.04105968,0.0390067,0,0,0,29.59898,0,0,0,39.00008,100,0.1995169,0.04290737,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,12.21352,8.36,0,-1,0,8.36,6.445549,0,3.853523,5.074875,0.5388479,8.8,8.36,0,0,0,29.59898,0,8.261152,-8.261152,30.29206,77.67179,0.1995169,13.43488,0.4310783,0,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,24.26907,8.36,0,-1,0,8.36,3.259017,0,15.90907,18.33598,0.2724538,8.8,8.36,0,0,9.179058,21.33783,0,8.527546,-8.527546,21.30324,54.62357,0.1995169,26.69598,0.217963,0,21.61028
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.532646,8.36,0,-1,0,8.36,0,0,0.1726461,1.025911,0,8.8,8.36,0,0,18.65411,12.81028,0,8.8,-8.8,12.02722,30.83897,0.1995169,9.385911,0,0,12.81028
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,17.32225,3.809766,0,-1,0,3.809766,0,0,13.51248,15.24471,0,4.01028,3.809766,0,0,28.43189,4.01028,0,4.01028,-4.01028,7.800015,20,0.1995169,19.05447,0,0,4.01028
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,27.20461,0,0,-1,0,0,0,0,27.20461,29.92507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,29.92507,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.408945,0,0,-1,0,0,0,0,3.408945,3.749839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,3.749839,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9749792,0,0,-1,0,0,0,0,0.9749792,1.072477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,1.072477,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.573746,0,0,-1,0,0,0,0,4.573746,5.031121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,5.031121,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5984278,0,0,-1,0,0,0,0,0.5984278,0.6582705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,0.6582705,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.965134,0,0,-1,0,0,0,0,1.965134,2.161647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,2.161647,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4660128,0,0,-1,0,0,0,0,0.4660128,0.5126141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,0.5126141,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.8406229,0,0,-1,0,0,0,0,0.8406229,0.9246852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995169,0.9246852,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.549167,4.549167,12,0,3.372,4.549167,0,0,0,0,0,0,0,7.450833,7.078292,32.88775,0,7.078292,0,7.078292,14.51507,37.21806,0.1995915,5.004083,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.736993,1.736993,10.53699,0,3.001859,1.736993,9.396245,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.80946,6.370462,8.523212,0,8.523212,22.6009,57.95091,0.1996372,1.910692,0.1305697,12,6.533675
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,15.15249,15.15249,12,0,3.372,15.15249,13.28632,0,1.776357E-15,0,2.013208,3.318414,3.152493,0,0,17.28625,14.04135,0,1.305206,-1.305206,21.22509,54.42321,0.1996372,16.66774,1.610566,12,16.05456
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.82174,10.82174,12,0,3.372,10.82174,42.01978,0,0,0,4.547272,0,0,1.178258,1.119346,18.73648,12.73615,5.666617,0,5.666617,26.60092,68.20735,0.1996824,11.90392,3.637817,12,17.28342
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,13.06986,17.8361,7.047644,0,7.047644,33.2869,85.35086,0.1995288,0,5.638115,0,24.88375
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,18.10989,18.10989,12,0,3.372,18.10989,46.48628,0,0,0,8.418614,6.431462,6.109889,0,0,6.022217,24.17898,1.987152,0,1.987152,35.17208,90.18464,0.1995435,19.92088,6.734891,12,32.5976
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.456773,6.456773,0,0,0,6.456773,146.005,0,0,0,9.427211,6.796604,6.456773,0,0,4.035065,25.96742,2.630607,0,2.630607,37.66769,96.58363,0.1994862,7.102451,7.541769,0,35.39463
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,20.84489,20.36,12,0,3.372,20.36,60.52825,2.119093,0.4848917,2.569381,12.32355,8.8,8.36,0,0,1.404458,28.33496,1.404458,0,1.404458,39.00008,100,0.1994556,22.92938,9.858841,12,40.65852
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.932899,4.932899,0,0,0,4.932899,258.672,7.567502,0,0,12.76003,5.192525,4.932899,0,0,0,29.59898,0,0,0,39.00008,100,0.1994556,5.426188,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.707946,4.707946,0,-1,0,4.707946,244.6611,6.562778,0,0,11.51851,4.955733,4.707946,0,0,0,29.59898,0,0,0,39.00008,100,0.1994556,5.178741,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,3.0821,3.0821,0,-1,0,3.0821,291.5431,5.741336,0,0,8.985652,3.244316,3.0821,0,0,0,29.59898,0,0,0,39.00008,100,0.1994556,3.39031,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.935138,1.935138,0,-1,0,1.935138,251.8185,2.836048,0,0,4.873035,2.036988,1.935138,0,0,0,29.59898,0,0,0,39.00008,100,0.1994556,2.128652,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994556,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,10.38915,8.36,0,-1,0,8.36,2.975153,0,2.029149,3.068064,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.1994556,11.42806,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1994556,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1994556,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,19.43683,8.36,0,-1,0,8.36,0,0,11.07683,13.02052,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.1994556,21.38052,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.724292,3.724292,0,-1,0,3.724292,0,0,4.440892E-16,0,0,3.920307,3.724292,0,0,19.2792,12.2477,0,3.920307,-3.920307,16.57786,42.50725,0.1994556,4.096721,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.808066,0.808066,0,-1,0,0.808066,0,0,0,0,0,0.8505957,0.808066,0,0,23.63509,8.327394,0,0.8505957,-0.8505957,15.68125,40.20826,0.1994556,0.8888725,0,0,8.327394
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.278255,1.278255,0,-1,0,1.278255,0,0,0,0,0,1.345532,1.278255,0,0,24.5802,7.476798,0,1.345532,-1.345532,14.26294,36.57156,0.1994556,1.406081,0,0,7.476798
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.815404,2.815404,0,-1,0,2.815404,0,0,4.440892E-16,0,0,2.963584,2.815404,0,0,26.07524,6.131267,0,2.963584,-2.963584,11.13905,28.5616,0.1994556,3.096945,0,0,6.131267
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36811,3.167683,0,0,0,11.13905,28.5616,0.1994556,0,0,0,3.167683
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36811,3.167683,0,0,0,11.13905,28.5616,0.1994556,0,0,0,3.167683
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.463859,3.009299,0,-1,0,3.009299,0,0,2.454561,3.000947,0,3.167683,3.009299,0,0,29.36811,3.167683,0,3.167683,-3.167683,7.800015,20,0.1994556,6.010245,0,0,3.167683
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.646226,2.646226,11.44623,0,3.231895,2.646226,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995327,2.910848,0,12,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.484964,1.484964,10.28496,0,2.938096,1.484964,8.023801,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.1995714,1.63346,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.1995259,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.82632,11.82632,12,0,3.372,11.82632,38.10184,-2.775558E-17,0,0,4.506044,0,0,0.1736841,0.1649999,5.782936,24.39434,4.671044,0,4.671044,37.94524,97.2953,0.1995607,13.00895,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.428614,5.428614,0,-1,0,5.428614,136.8253,0.6014948,0,0,7.427717,5.71433,5.428614,0,0,1.111891,28.59828,1.111891,0,1.111891,39.00008,100,0.1995366,5.971475,5.942173,0,36.02599
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.80591,10.80591,3,0,1.095,10.80591,76.38703,0.03756735,0,0,8.254313,8.216744,7.805908,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,11.8865,6.60345,12,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.967494,4.967494,0,0,0,4.967494,162.3175,2.834172,0,0,8.063113,5.228941,4.967494,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,5.464244,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,12.6317,12.6317,4.271698,0,1.416739,12.6317,69.69738,0.00396184,0,0,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,13.89487,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,7.261924,7.261924,0,-1,0,7.261924,122.8675,1.278411,0,0,8.922542,7.644131,7.261924,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,7.988117,7.138033,0,38.52152
