Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.285299,3.285299,0,-1,0,3.285299,261.1736,5.122123,0,0,8.580333,3.45821,3.285299,0,0,0,29.59898,0,0,0,39.00008,100,0.1995366,3.613829,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,10.1595,8.36,0,-1,0,8.36,71.31346,0,1.799501,2.815451,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.1995366,11.17545,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,10.21144,8.36,0,-1,0,8.36,28.93304,0,1.851435,2.872579,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.1995366,11.23258,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.192494,3.192494,0,-1,0,3.192494,7.871954,0,0,0,0.2513116,3.36052,3.192494,0,0,10.24377,20.37959,0,3.109208,-3.109208,26.00459,66.67831,0.1995366,3.511743,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.70618,8.36,0,-1,0,8.36,0,0,5.346181,6.7168,0,8.8,8.36,0,0,13.69845,17.27038,0,8.8,-8.8,16.72858,42.8937,0.1995366,15.0768,0,0,17.27038
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.656887,3.656887,0,-1,0,3.656887,0,0,4.440892E-16,0,0,3.849355,3.656887,0,0,23.47622,8.470378,0,3.849355,-3.849355,12.671,32.48968,0.1995366,4.022575,0,0,8.470378
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75328,4.621023,0,0,0,12.671,32.48968,0.1995366,0,0,0,4.621023
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2945249,0.2945249,0,-1,0,0.2945249,0,0,5.551115E-17,0,0,0.3100262,0.2945249,0,0,27.75328,4.621023,0,0.3100262,-0.3100262,12.3442,31.65174,0.1995366,0.3239774,0,0,4.621023
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05438085,0.05438085,0,-1,0,0.05438085,0,0,6.938894E-18,0,0,0.057243,0.05438085,0,0,28.09776,4.310997,0,0.057243,-0.057243,12.28387,31.49703,0.1995366,0.05981893,0,0,4.310997
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.998388,3.998388,0,-1,0,3.998388,0,0,4.440892E-16,0.357161,0,4.20883,3.998388,0,0,28.16136,4.253754,0,4.20883,-4.20883,7.84737,20.12142,0.1995366,4.398227,0,0,4.253754
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.838992,0.04267782,0,-1,0,0.04267782,0,0,1.796314,1.980213,0,0.04492402,0.04267782,0,0,32.83784,0.04492402,0,0.04492402,-0.04492402,7.800015,20,0.1995366,2.022891,0,0,0.04492402
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8549694,0,0,-1,0,0,0,0,0.8549694,0.9404664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995366,0.9404664,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.880591,0,0,-1,0,0,0,0,1.880591,2.06865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995366,2.06865,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.763202,0,0,-1,0,0,0,0,1.763202,1.939522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995366,1.939522,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.618549,3.618549,12,0,3.372,3.618549,0,0,0,0,0,0,0,8.381451,7.962379,32.88775,0,7.962379,0,7.962379,15.35379,39.36861,0.19962,3.980404,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.241908,4.241908,12,0,3.372,4.241908,3.732247,0,0,0,0.1583185,0,0,7.758092,7.370188,24.92537,7.166141,7.528506,0,7.528506,22.49596,57.68183,0.1996981,4.666098,0.1266548,12,7.324459
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,17.39687,13.9418,10.3083,0,10.3083,32.27527,82.75694,0.1996517,0,1.558639,12,15.89009
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.610063,4.610063,0,0,0,4.610063,111.7487,0,0,0,5.151684,4.852698,4.610063,0,0,7.088571,23.21926,0.2989861,0,0.2989861,32.55891,83.48422,0.1996453,5.071069,4.121347,0,28.37095
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,21.9651,8.36,0,-1,0,8.36,104.1604,0,13.60509,15.8016,8.707811,8.8,8.36,0,0,6.789585,23.48835,0,0.09218887,-0.09218887,32.46174,83.23505,0.1996453,24.1616,6.966249,0,32.19616
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.5949,11.5949,8.425555,0,2.467665,11.5949,88.21265,0,0,0,10.22817,3.336152,3.169344,0,0,6.892016,23.39616,6.892016,0,6.892016,39.00008,100,0.1996543,12.75439,8.182535,12,33.62433
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.90992,14.90992,6.54992,0,1.99313,14.90992,80.88674,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996543,16.40091,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996543,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.91657,6.91657,0,0,0,6.91657,120.0821,1.024964,0,0,8.305565,7.280601,6.91657,0,0,0,29.59898,0,0,0,39.00008,100,0.1996543,7.608227,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,7.149998,7.149998,0,-1,0,7.149998,116.3575,0.7932442,0,0,8.319558,7.526314,7.149998,0,0,0,29.59898,0,0,0,39.00008,100,0.1996543,7.864998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.505479,2.505479,0,-1,0,2.505479,193.6645,2.214878,0,0,4.852225,2.637347,2.505479,0,0,0,29.59898,0,0,0,39.00008,100,0.1996543,2.756027,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,5.006478,5.006478,0,-1,0,5.006478,84.73093,0,0,0,4.242035,5.269977,5.006478,0,0,0,29.59898,0,1.027941,-1.027941,37.91653,97.22169,0.1996543,5.507126,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001973563,0.001973563,0,-1,0,0.001973563,86781.91,0.5684611,0,0,1.712696,0.002077435,0.001973563,0,0,1.142157,28.57104,1.142157,0,1.142157,39.00008,100,0.1996296,0.002170919,1.370157,0,30.28373
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,8.212254,8.212254,0,-1,0,8.212254,2.855359,0,1.776357E-15,0.6734794,0.2344894,8.644478,8.212254,0,0,0,29.59898,0,8.409988,-8.409988,30.13517,77.26952,0.1996296,9.03348,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.867483,8.36,0,-1,0,8.36,0,0,1.507483,2.494231,0,8.8,8.36,0,0,9.344432,21.18899,0,8.8,-8.8,20.85916,53.48491,0.1996296,10.85423,0,0,21.18899
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.961136,7.961136,0,-1,0,7.961136,0,0,0,0.3972495,0,8.380143,7.961136,0,0,19.12221,12.38899,0,8.380143,-8.380143,12.02571,30.83509,0.1996296,8.75725,0,0,12.38899
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.329963,2.329963,0,-1,0,2.329963,0,0,0,0,0,2.452593,2.329963,0,0,28.43348,4.008846,0,2.452593,-2.452593,9.440451,24.20624,0.1996296,2.56296,0,0,4.008846
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15858,1.556253,0,0,0,9.440451,24.20624,0.1996296,0,0,0,1.556253
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.580445,1.478441,0,-1,0,1.478441,0,0,0.102004,0.2600485,0,1.556253,1.478441,0,0,31.15858,1.556253,0,1.556253,-1.556253,7.800015,20,0.1996296,1.738489,0,0,1.556253
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1439717,0,0,-1,0,0,0,0,0.1439717,0.1583689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996296,0.1583689,0,0,0
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,5.268339,0,0,-1,0,0,0,0,5.268339,5.795173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996296,5.795173,0,0,0
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,3.006943,0,0,-1,0,0,0,0,3.006943,3.307638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996296,3.307638,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.405112,0,0,-1,0,0,0,0,2.405112,2.645623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996296,2.645623,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.336436,0,0,-1,0,0,0,0,1.336436,1.470079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996296,1.470079,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3740773,0.3740773,9.174077,0,2.657042,0.3740773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996368,0.411485,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8700191,0.8700191,9.670019,0,2.782515,0.8700191,17.04371,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.1996559,0.9570211,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,16.38097,16.38097,12,0,3.372,16.38097,14.00602,0,0,0,2.294323,4.611551,4.380973,0,0,16.01947,15.18146,0,2.317228,-2.317228,21.3601,54.76938,0.1996559,18.01907,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,11.52703,11.52703,12,0,3.372,11.52703,39.18247,0,0,0,4.516576,0,0,0.4729678,0.4493195,18.59417,12.86423,4.965896,0,4.965896,26.07117,66.84901,0.1996934,12.67974,3.613261,12,17.3808
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,13.62827,17.33353,8.126319,0,8.126319,33.78047,86.61641,0.1995182,0,6.501055,0,25.45985
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.492515,6.492515,0,0,0,6.492515,137.5922,0,0,0,8.933193,6.834226,6.492515,0,0,5.501953,24.64722,2.098967,0,2.098967,35.77172,91.72218,0.1994731,7.141766,7.146554,0,33.58041
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,15.43179,15.43179,7.39405,0,2.206695,15.43179,76.87872,0,0,0,11.86376,8.460774,8.037736,0,0,3.402985,26.53629,3.402985,0,3.402985,39.00008,100,0.1994096,16.97496,9.491008,12,38.40005
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.523608,1.523608,0,0,0,1.523608,854.2578,11.41174,0,0,13.01554,1.603798,1.523608,0,0,0,29.59898,0,0,0,39.00008,100,0.1994096,1.675969,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.445433,3.445433,0,0,0,3.445433,338.4785,8.035279,0,0,11.66205,3.626772,3.445433,0,0,0,29.59898,0,0,0,39.00008,100,0.1994096,3.789977,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.79927,8.36,0,-1,0,8.36,126.0787,1.740179,5.439268,6.819195,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994096,15.17919,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.99455,8.36,0,-1,0,8.36,67.54717,0,3.634553,4.834008,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.1994096,13.19401,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.619717,7.619717,0,-1,0,7.619717,62.21568,0,8.881784E-16,0.02168885,4.740659,8.020755,7.619717,0,0,3.503396,26.44592,0,3.280096,-3.280096,32.21894,82.6125,0.1994096,8.381689,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,12.08268,8.36,0,-1,0,8.36,27.20898,0,3.722677,4.930945,2.274671,8.8,8.36,0,0,7.147947,23.16583,0,6.525329,-6.525329,25.34064,64.97587,0.1994096,13.29095,1.819736,0,25.4405
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.805502,1.805502,0,-1,0,1.805502,11.90195,0,0,0,0.2148898,1.900528,1.805502,0,0,14.39831,16.6405,0,1.685638,-1.685638,23.56382,60.41993,0.1994096,1.986052,0.1719119,0,16.85539
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02717283,0.02717283,0,-1,0,0.02717283,0,0,3.469447E-18,0,0,0.02860298,0.02717283,0,0,16.27124,14.95486,0,0.02860298,-0.02860298,23.53367,60.34262,0.1994096,0.02989012,0,0,14.95486
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.72789,8.36,0,-1,0,8.36,0,0,5.367887,6.740676,0,8.8,8.36,0,0,16.30303,14.92626,0,8.8,-8.8,14.25766,36.55802,0.1994096,15.10068,0,0,14.92626
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,7.097622,5.819942,0,-1,0,5.819942,0,0,1.277679,1.987442,0,6.126256,5.819942,0,0,26.0808,6.126256,0,6.126256,-6.126256,7.800015,20,0.1994096,7.807384,0,0,6.126256
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.926532,0,0,-1,0,0,0,0,1.926532,2.119185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,2.119185,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.749332,0,0,-1,0,0,0,0,3.749332,4.124266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,4.124266,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.204305,0,0,-1,0,0,0,0,2.204305,2.424736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,2.424736,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.630356,0,0,-1,0,0,0,0,3.630356,3.993392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,3.993392,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.78915,0,0,-1,0,0,0,0,3.78915,4.168065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,4.168065,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.754893,0,0,-1,0,0,0,0,3.754893,4.130383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,4.130383,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.245314,0,0,-1,0,0,0,0,2.245314,2.469845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994096,2.469845,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.431638,1.431638,10.23164,0,2.924604,1.431638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199449,1.574802,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.611197,3.611197,11.88536,0,3.342996,3.611197,4.019741,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.1995317,3.972317,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.614874,1.614874,10.41487,0,2.970963,1.614874,141.636,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.1995274,1.776361,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,12.02332,12.02332,12,0,3.372,12.02332,33.24498,0,0,0,3.997151,0.0245475,0.02332013,0,0,5.874895,24.31157,3.972603,0,3.972603,37.1954,95.37264,0.1995563,13.22565,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,14.46536,8.36,0,-1,0,8.36,77.82233,0,6.105363,7.5519,6.505947,8.8,8.36,0,0,1.902292,27.88692,0,2.294054,-2.294054,34.77726,89.17229,0.1995563,15.9119,5.204757,0,34.39286
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,13.44996,13.44996,9.689578,0,2.787463,13.44996,62.52462,2.664535E-15,0,0,8.409536,3.958296,3.760381,0,0,4.451241,25.59286,4.451241,0,4.451241,39.00008,100,0.1995886,14.79495,6.727629,12,34.0024
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,26.84237,20.36,12,0,3.372,20.36,54.34667,2.264983,6.482371,9.166609,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,29.52661,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,14.01763,14.01763,5.657633,0,1.767381,14.01763,76.0322,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,15.4194,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,7.024832,7.024832,0,0,0,7.024832,111.5335,0.4404822,0,0,7.835042,7.39456,7.024832,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,7.727315,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.722385,7.722385,0,-1,0,7.722385,115.3615,0.779837,0,0.1346242,8.908664,8.128827,7.722385,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,8.494624,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.251889,2.251889,0,-1,0,2.251889,392.5013,6.468283,0,0,8.838693,2.370409,2.251889,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,2.477078,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.600587,1.600587,0,-1,0,1.600587,359.8363,4.074666,0,0,5.759494,1.684829,1.600587,0,0,0,29.59898,0,0,0,39.00008,100,0.1995886,1.760646,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,13.49825,8.36,0,-1,0,8.36,27.08595,0,5.138253,6.488079,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.1995886,14.84808,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.97678,8.36,0,-1,0,8.36,2.571802,0,6.616784,8.114462,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.1995886,16.47446,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,20.78485,8.36,0,-1,0,8.36,0,0,12.42485,14.50333,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.1995886,22.86333,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,16.245,5.394448,0,-1,0,5.394448,0,0,10.85055,12.47505,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.1995886,17.8695,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,25.20826,0,0,-1,0,0,0,0,25.20826,27.72909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,27.72909,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.676178,0,0,-1,0,0,0,0,3.676178,4.043796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,4.043796,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.534616,0,0,-1,0,0,0,0,5.534616,6.088078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,6.088078,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.243343,0,0,-1,0,0,0,0,3.243343,3.567678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,3.567678,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.920327,0,0,-1,0,0,0,0,2.920327,3.21236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,3.21236,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9981976,0,0,-1,0,0,0,0,0.9981976,1.098017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,1.098017,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,6.064744,0,0,-1,0,0,0,0,6.064744,6.671218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995886,6.671218,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,3.018734,3.018734,11.81873,0,3.32614,3.018734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199675,3.320608,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1996689,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,19.98775,19.98775,12,0,3.372,19.98775,12.98136,0,3.552714E-15,1.626522,2.594682,8.408154,7.987747,0,0,16.07837,15.12844,0,5.813473,-5.813473,17.61885,45.17646,0.1996689,21.98652,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.519181,0.519181,9.319181,0,2.693753,0.519181,1041.589,0,0,0,5.407731,0,0,8.8,8.36,22.53779,9.314969,13.76773,0,13.76773,30.68007,78.66669,0.1995648,0.5710992,4.326185,12,14.7227
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,18.17431,8.36,0,-1,0,8.36,98.56023,0,9.814312,11.63174,8.239635,8.8,8.36,0,0,8.770057,21.70593,0,0.5603653,-0.5603653,30.0894,77.15214,0.1995648,19.99174,6.591708,0,29.94556
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,0.7831608,0,0,10.17585,0,0,0,0,9.392685,21.14556,9.392685,0,9.392685,39.00008,100,0.1993642,0,8.140676,0,31.32141
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.303071,5.303071,0,0,0,5.303071,232.6971,6.75791,0,0,12.34009,5.58218,5.303071,0,0,0,29.59898,0,0,0,39.00008,100,0.1993642,5.833378,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993642,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,15.39539,15.39539,7.035388,0,2.115953,15.39539,67.26982,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1993642,16.93493,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,3.083251,3.083251,0,-1,0,3.083251,234.2453,3.976844,0,0,7.222371,3.245527,3.083251,0,0,0,29.59898,0,0,0,39.00008,100,0.1993642,3.391576,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.68938,6.68938,0,-1,0,6.68938,87.3526,0,0,0,5.843347,7.041453,6.68938,0,0,0,29.59898,0,1.198105,-1.198105,37.73716,96.76176,0.1993642,7.358318,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,6.263228,6.263228,0,-1,0,6.263228,67.19438,0,0,0,4.208538,6.592872,6.263228,0,0,1.331228,28.40087,0,2.384335,-2.384335,35.22385,90.3174,0.1993642,6.889552,3.36683,0,32.60941
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0,0,0,2.172427,0,0,0,0,3.980489,26.01654,2.172427,0,2.172427,37.2848,95.60186,0.1993178,0,1.737942,0,28.18896
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0,0,0,0.2029025,0,0,0,0,1.808062,27.97172,0.2029025,0,0.2029025,37.47729,96.09542,0.1993135,0,0.162322,0,28.17463
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,13.52772,8.36,0,-1,0,8.36,0,0,5.167719,6.520491,0,8.8,8.36,0,0,1.605159,28.15434,0,8.8,-8.8,28.20127,72.31082,0.1993135,14.88049,0,0,28.15434
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,19.33801,8.36,0,-1,0,8.36,0,0,10.97801,12.91181,0,8.8,8.36,0,0,11.38294,19.35433,0,8.8,-8.8,18.92526,48.52621,0.1993135,21.27181,0,0,19.35433
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,24.64177,8.36,0,-1,0,8.36,0,0,16.28177,18.74595,0,8.8,8.36,0,0,21.16072,10.55433,0,8.8,-8.8,9.649247,24.74161,0.1993135,27.10595,0,0,10.55433
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.793747,1.666618,0,-1,0,1.666618,0,0,2.127129,2.506504,0,1.754335,1.666618,0,0,30.93849,1.754335,0,1.754335,-1.754335,7.800015,20,0.1993135,4.173122,0,0,1.754335
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.878982,0,0,-1,0,0,0,0,1.878982,2.06688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,2.06688,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.287412,0,0,-1,0,0,0,0,0.287412,0.3161533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,0.3161533,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.918259,0,0,-1,0,0,0,0,2.918259,3.210085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,3.210085,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.236673,0,0,-1,0,0,0,0,4.236673,4.66034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,4.66034,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.2461,0,0,-1,0,0,0,0,1.2461,1.37071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,1.37071,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,5.177542,0,0,-1,0,0,0,0,5.177542,5.695296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993135,5.695296,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.357636,3.357636,12,0,3.372,3.357636,0,1.776357E-15,0,0,0,0,0,8.642365,8.210246,32.88775,0,8.210246,0,8.210246,15.58894,39.97156,0.1993983,3.693399,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.804063,6.804063,12,0,3.372,6.804063,2.037794,0,0,0,0.1386528,0,0,5.195937,4.93614,24.67751,7.389222,5.074792,0,5.074792,20.40331,52.31607,0.1994502,7.48447,0.1109222,12,7.527874
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,19.1969,19.1969,12,0,3.372,19.1969,10.45455,0,0,0.7565922,2.00695,7.575686,7.196902,0,0,19.60271,11.95654,0,5.568737,-5.568737,14.53335,37.26492,0.1994502,21.11659,1.60556,12,13.96348
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,16.30076,16.30076,12,0,3.372,16.30076,32.97145,0,0,0,5.374599,4.527119,4.300763,0,0,25.7902,6.387798,0.8474795,0,0.8474795,15.33734,39.32642,0.1994563,17.93084,4.299679,12,11.7624
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,8.306758,8.306758,0,-1,0,8.306758,97.63203,0,0,0.8035199,8.110057,8.743957,8.306758,0,0,24.94272,7.15053,0,0.6338995,-0.6338995,14.66915,37.61312,0.1994563,9.137434,6.488045,0,15.26059
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,16.85246,16.85246,12,0,3.372,16.85246,61.28284,0,0,0,10.32767,5.107857,4.852465,0,0,25.64705,6.516631,5.219812,0,5.219812,19.6211,50.3104,0.1994504,18.53771,8.262136,12,16.8443
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.74799,11.74799,11.74799,0,3.308241,11.74799,105.8318,0,0,0,12.43311,0,0,0,0,20.42724,11.21446,12.43311,0,12.43311,31.41618,80.55414,0.1994366,12.92278,9.946486,12,23.64757
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,7.254172,7.254172,0,0,0,7.254172,180.5047,0,0,0,13.09412,7.635971,7.254172,0,0,7.994133,22.40426,5.458148,0,5.458148,36.59423,93.83117,0.1993206,7.97959,10.4753,0,35.49837
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,15.79505,15.79505,7.621308,0,2.264191,15.79505,70.52796,0,0,0,11.13993,8.603943,8.173746,0,0,2.535986,27.31659,2.535986,0,2.535986,39.00008,100,0.1992723,17.37456,8.911942,12,38.45652
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,10.18455,8.36,0,-1,0,8.36,94.24348,0,1.824554,2.84301,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.1992723,11.20301,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.212104,2.212104,0,-1,0,2.212104,229.0738,1.715213,0,0,5.067349,2.32853,2.212104,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.1992506,2.433314,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,18.07607,8.36,0,-1,0,8.36,45.13349,0,9.716069,11.52368,3.77316,8.8,8.36,0,0,0,29.59898,0,5.02684,-5.02684,33.70132,86.41348,0.1992506,19.88368,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,16.73383,8.36,0,-1,0,8.36,21.10573,0,8.373832,10.04721,1.764439,8.8,8.36,0,0,5.585378,24.57214,0,7.035561,-7.035561,26.28519,67.39779,0.1992506,18.40722,1.411551,0,26.33658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.390101,6.390101,0,-1,0,6.390101,2.938005,0,8.881784E-16,0,0.1877415,6.726422,6.390101,0,0,13.40267,17.53658,0,6.538681,-6.538681,19.39282,49.72507,0.1992506,7.029111,0.1501932,0,17.72432
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,14.3886,8.36,0,-1,0,8.36,0,0,6.028598,7.467458,0,8.8,8.36,0,0,20.66787,10.9979,0,8.8,-8.8,10.1168,25.94047,0.1992506,15.82746,0,0,10.9979
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.880438,1.880438,0,-1,0,1.880438,0,0,2.220446E-16,0,0,1.979409,1.880438,0,0,30.44565,2.197896,0,1.979409,-1.979409,8.030322,20.59053,0.1992506,2.068482,0,0,2.197896
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.5370957,0.2075633,0,-1,0,0.2075633,0,0,0.3295324,0.383242,0,0.2184877,0.2075633,0,0,32.64499,0.2184877,0,0.2184877,-0.2184877,7.800015,20,0.1992506,0.5908053,0,0,0.2184877
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,3.146919,0,0,-1,0,0,0,0,3.146919,3.46161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,3.46161,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.578823,0,0,-1,0,0,0,0,5.578823,6.136705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,6.136705,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.603058,0,0,-1,0,0,0,0,2.603058,2.863364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,2.863364,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.696146,0,0,-1,0,0,0,0,2.696146,2.96576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,2.96576,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.309947,0,0,-1,0,0,0,0,4.309947,4.740942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,4.740942,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.284608,0,0,-1,0,0,0,0,3.284608,3.613069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,3.613069,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992506,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.804851,3.804851,12,0,3.372,3.804851,1.658784,0,0,0,0.06311426,0,0,8.195149,7.785392,32.88775,0,7.848506,0,7.848506,15.24576,39.09162,0.1993311,4.185336,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,25.03925,7.063655,9.186996,0,9.186996,23.96131,61.43914,0.1993098,0,0.6615974,12,7.890652
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.603361,3.603361,11.44705,0,3.232104,3.603361,20.76326,0,0,0,0.7481753,0,0,7.843692,7.451507,15.85225,15.33195,8.199682,0,8.199682,31.74022,81.385,0.1993884,3.963697,0.5985402,12,16.08013
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.959703,8.36,0,-1,0,8.36,30.26574,0,0.5997039,1.495674,2.530216,8.8,8.36,0,0,7.652568,22.71167,0,6.269784,-6.269784,25.13128,64.43906,0.1993884,9.855675,2.024173,0,25.24188
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.498565,9.498565,12,0,3.372,9.498565,13.47476,0,0,0,1.279909,0,0,2.501435,2.376363,14.61899,16.44188,3.656272,0,3.656272,28.59993,73.333,0.199422,10.44842,1.023927,12,17.72179
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,20.08933,20.08933,12,0,3.372,20.08933,3.443259,0,0,1.738267,0.6917277,8.515088,8.089334,0,0,10.96272,19.73253,0,7.82336,-7.82336,20.35338,52.18805,0.199422,22.09827,0.5533822,12,20.42426
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,17.33167,17.33167,12,0,3.372,17.33167,5.005568,0,0,0,0.8675483,5.612281,5.331667,0,0,19.65534,11.90917,0,4.744733,-4.744733,15.35199,39.36401,0.199422,19.06483,0.6940387,12,12.77672
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,10.37504,10.37504,12,0,3.372,10.37504,9.153119,0,0,0,0.9496396,0,0,1.624962,1.543714,24.92727,7.164435,2.493353,0,2.493353,17.7174,45.42913,0.1994446,11.41254,0.7597117,12,8.114075
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,18.02079,8.36,0,-1,0,8.36,11.53667,0,9.660788,11.46287,0.9644656,8.8,8.36,0,0,22.43392,9.408453,0,7.835535,-7.835535,9.458017,24.25128,0.1994446,19.82287,0.7715725,0,10.37292
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.635944,3.023067,0,-1,0,3.023067,53.23261,0,3.612877,5.499507,1.609258,3.182176,3.023067,0,0,31.14007,1.572918,0,1.572918,-1.572918,7.800015,20,0.1994446,7.299539,1.287406,0,3.182176
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.822984,0.4749443,0,-1,0,0.4749443,105.2632,0,8.348039,9.610292,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1994446,9.705281,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,18.53961,0.2594393,0,-1,0,0.2594393,105.2632,0,18.28017,20.34168,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1994446,20.39357,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.1994418,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,10.09039,0.1119586,0,-1,0,0.1119586,0,0,9.978431,10.98747,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.1994418,11.09943,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,13.28427,0,0,-1,0,0,0,0,13.28427,14.6127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,14.6127,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,16.44094,0,0,-1,0,0,0,0,16.44094,18.08504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,18.08504,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,4.211222,0,0,-1,0,0,0,0,4.211222,4.632344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,4.632344,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2516198,0,0,-1,0,0,0,0,0.2516198,0.2767817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,0.2767817,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.520819,0,0,-1,0,0,0,0,4.520819,4.9729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,4.9729,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,2.066988,0,0,-1,0,0,0,0,2.066988,2.273686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,2.273686,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.852628,0,0,-1,0,0,0,0,0.852628,0.9378908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,0.9378908,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,2.036057,0,0,-1,0,0,0,0,2.036057,2.239662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994418,2.239662,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,6.161398,6.161398,12,0,3.372,6.161398,0,0,0,0,0,0,0,5.838602,5.546672,32.88775,0,5.546672,0,5.546672,13.06205,33.49237,0.1994986,6.777538,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,27.34108,4.992004,8.449732,0,8.449732,21.07817,54.04648,0.1994927,0,0.07178509,12,5.081736
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.981112,5.981112,12,0,3.372,5.981112,13.22927,0,0,0,0.7912574,0,0,6.018888,5.717943,18.89135,12.59676,6.509201,0,6.509201,27.25334,69.88022,0.1995568,6.579224,0.6330059,12,13.38802
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,12.38215,18.45504,10.44253,0,10.44253,37.16,95.28185,0.1995088,0,1.666025,12,20.53757
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.414704,4.414704,0,-1,0,4.414704,65.19528,0,0,0,2.878179,4.647057,4.414704,0,0,1.939619,27.85332,0,1.768878,-1.768878,35.29543,90.50093,0.1995088,4.856174,2.302543,0,30.7315
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.732946,4.732946,0,0,0,4.732946,77.76981,0,0,0,3.680804,4.982049,4.732946,0,0,3.905039,26.08444,0,1.301245,-1.301245,33.9238,86.98393,0.1995088,5.206241,2.944643,0,29.76525
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.646869,5.646869,0,0,0,5.646869,16.03022,0,8.881784E-16,0,0.9052057,5.944072,5.646869,0,0,5.350867,24.7832,0,5.038867,-5.038867,28.61237,73.3649,0.1995088,6.211555,0.7241645,0,25.6884
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.739024,5.739024,0,0,0,5.739024,22.42225,0,0,0,1.286818,6.041078,5.739024,0,0,10.94961,19.74433,0,4.754259,-4.754259,23.60094,60.51511,0.1995088,6.312926,1.029455,0,21.03115
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,24.30174,20.36,12,0,3.372,20.36,11.62648,0,3.94174,6.371913,2.367152,8.8,8.36,0,0,16.23212,14.99007,0,6.432848,-6.432848,16.82012,43.12843,0.1995088,26.73191,1.893721,12,17.35722
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.758399,5.758399,0,-1,0,5.758399,37.90033,0,0,0,2.182452,6.061473,5.758399,0,0,23.37973,8.557224,0,3.879021,-3.879021,12.73127,32.64423,0.1995088,6.334239,1.745962,0,10.73968
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.362104,4.362104,0,-1,0,4.362104,35.96598,0,8.881784E-16,0.05593582,1.568874,4.591689,4.362104,0,0,27.68975,4.678204,0,3.022815,-3.022815,9.544948,24.47418,0.1995088,4.798315,1.255099,0,6.247077
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,12.30611,3.033521,0,-1,0,3.033521,50.69329,0,9.272592,11.67192,1.537791,3.19318,3.033521,0,0,31.04843,1.655388,0,1.655388,-1.655388,7.800015,20,0.1995088,13.53672,1.230233,0,3.19318
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.217924,0.8619628,0,-1,0,0.8619628,105.2632,0,2.355961,3.367324,0.9073293,0.9073293,0.8619628,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,3.539716,0.7258634,0,0.9073293
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,9.065774,0.09530111,0,-1,0,0.09530111,105.2632,0,8.970473,9.953292,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,9.972352,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,9.01224,0,0,-1,0,0,0,0,9.01224,9.913465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,9.913465,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.803535,0,0,-1,0,0,0,0,7.803535,8.583889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,8.583889,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,23.06277,0,0,-1,0,0,0,0,23.06277,25.36905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,25.36905,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.144426,0,0,-1,0,0,0,0,1.144426,1.258869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,1.258869,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.739046,0,0,-1,0,0,0,0,2.739046,3.01295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,3.01295,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,3.038876,0,0,-1,0,0,0,0,3.038876,3.342764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,3.342764,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.497266,0,0,-1,0,0,0,0,2.497266,2.746992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,2.746992,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.652967,0,0,-1,0,0,0,0,5.652967,6.218264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,6.218264,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5549051,0,0,-1,0,0,0,0,0.5549051,0.6103956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,0.6103956,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.492488,0,0,-1,0,0,0,0,5.492488,6.041737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995088,6.041737,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.522782,6.522782,12,0,3.372,6.522782,0,0,0,0,0,0,0,5.477218,5.203357,32.88775,0,5.203357,0,5.203357,12.73635,32.65725,0.1995619,7.175061,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.41148,2.41148,11.21148,0,3.172504,2.41148,8.062919,0,0,0,0.1944356,0,0,8.8,8.36,27.6844,4.683021,8.554436,0,8.554436,20.8518,53.46606,0.1996254,2.652628,0.1555485,12,4.877457
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,5.224416,5.224416,12,0,3.372,5.224416,24.10095,0,0,0,1.259134,0,0,6.775584,6.436804,19.12996,12.38201,7.695938,0,7.695938,28.15281,72.18655,0.1996998,5.746858,1.007307,12,13.64115
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.702023,3.702023,10.79789,0,3.067866,3.702023,107.0953,0,0,0,3.964692,0,0,7.095864,6.741071,11.43402,19.30836,10.70576,0,10.70576,38.30919,98.22849,0.1997055,4.072226,3.171754,12,23.27305
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.668297,5.668297,0,-1,0,5.668297,99.38525,0,0,0,5.633451,5.966629,5.668297,0,0,0.7282597,28.94354,0,0.3331772,-0.3331772,37.95799,97.32799,0.1997055,6.235126,4.506761,0,34.577
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,5.690046,0,0,6.788503,0,0,0,0,1.098457,28.61037,1.098457,0,1.098457,39.00008,100,0.1996824,0,5.430802,0,35.39887
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.890088,7.890088,3,0,1.095,7.890088,101.4394,2.856197,0,0,8.003657,5.14746,4.890088,0,0,0,29.59898,0,0,0,39.00008,100,0.1996824,8.679096,6.402926,12,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996824,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996824,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996824,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,9.318317,8.36,0,-1,0,8.36,50.293,0,0.9583178,1.890149,4.204495,8.8,8.36,0,0,0,29.59898,0,4.595505,-4.595505,34.15599,87.57928,0.1996824,10.25015,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.778333,7.778333,0,-1,0,7.778333,42.95433,0,8.881784E-16,0.1961664,3.341131,8.187719,7.778333,0,0,5.106117,25.00347,0,4.846588,-4.846588,29.04724,74.47995,0.1996824,8.556167,2.672905,0,28.3446
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,15.45141,8.36,0,-1,0,8.36,30.17554,0,7.091411,8.636552,2.522675,8.8,8.36,0,0,10.49121,20.15689,0,6.277325,-6.277325,22.43036,57.51362,0.1996824,16.99655,2.01814,0,22.67956
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,17.46602,13.87956,0.1431974,0,0.1431974,22.56621,57.86195,0.1996794,0,0.1145579,0,14.02276
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.217999,2.217999,0,-1,0,2.217999,0,0,4.440892E-16,0,0,2.334736,2.217999,0,0,17.32282,14.00844,0,2.334736,-2.334736,20.10518,51.55164,0.1996794,2.439799,0,0,14.00844
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.96937,8.36,0,-1,0,8.36,0,0,3.609373,4.80631,0,8.8,8.36,0,0,19.91697,11.6737,0,8.8,-8.8,10.82916,27.76703,0.1996794,13.16631,0,0,11.6737
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,21.87946,2.730017,0,-1,0,2.730017,0,0,19.14944,21.33739,0,2.873702,2.730017,0,0,29.69475,2.873702,0,2.873702,-2.873702,7.800015,20,0.1996794,24.0674,0,0,2.873702
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.251691,0,0,-1,0,0,0,0,3.251691,3.57686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,3.57686,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.564696,0,0,-1,0,0,0,0,3.564696,3.921166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,3.921166,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.536909,0,0,-1,0,0,0,0,3.536909,3.890599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,3.890599,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.780229,0,0,-1,0,0,0,0,3.780229,4.158251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,4.158251,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.115987,0,0,-1,0,0,0,0,1.115987,1.227586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996794,1.227586,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.292038,4.292038,12,0,3.372,4.292038,0,0,0,0,0,0,0,7.707962,7.322564,32.88775,0,7.322564,0,7.322564,14.74681,37.81226,0.1997536,4.721242,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.394231,1.394231,10.19423,0,2.91514,1.394231,6.710373,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,25.56519,6.590307,8.453558,0,8.453558,22.76656,58.37568,0.1997887,1.533654,0.07484649,12,6.683866
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.977614,5.977614,12,0,3.372,5.977614,33.60672,0,0,0,2.00888,0,0,6.022386,5.721266,17.11163,14.19851,7.730146,0,7.730146,30.10002,77.17938,0.1998608,6.575376,1.607104,12,16.20739
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.92806,10.92806,12,0,3.372,10.92806,30.69556,0,0,0,3.354428,0,0,1.071944,1.018347,9.381485,21.15564,4.372775,0,4.372775,34.2484,87.81623,0.1998948,12.02086,2.683542,12,24.51007
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,5.00871,25.09114,2.651027,0,2.651027,36.76338,94.2649,0.1998391,0,2.120822,0,27.74217
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.456322,8.456322,5.599257,0,1.752612,8.456322,63.44507,8.881784E-16,0,0,5.36512,3.007437,2.857065,0,0,2.357683,27.47706,2.357683,0,2.357683,39.00008,100,0.1998557,9.301954,4.292096,12,32.84218
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1998557,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,4.184352,4.184352,0,0,0,4.184352,153.6099,2.022997,0,0,6.427578,4.404581,4.184352,0,0,0,29.59898,0,0,0,39.00008,100,0.1998557,4.602787,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.386228,6.386228,0,0,0,6.386228,82.87797,0,0,0,5.292776,6.722345,6.386228,0,0,0,29.59898,0,1.429569,-1.429569,37.49318,96.13616,0.1998557,7.024851,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.978822,8.36,0,-1,0,8.36,26.34536,0,1.618821,2.616704,2.202472,8.8,8.36,0,0,1.58841,28.16941,0,6.597528,-6.597528,30.53877,78.30439,0.1998557,10.9767,1.761978,0,30.37188
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.243747,4.243747,0,-1,0,4.243747,47.86945,0,8.881784E-16,0,2.031459,4.467103,4.243747,0,0,8.918997,21.57188,0,2.435644,-2.435644,27.97138,71.72134,0.1998557,4.668122,1.625167,0,23.60334
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.84796,8.36,0,-1,0,8.36,30.12279,0,5.487956,6.872752,2.518265,8.8,8.36,0,0,11.62527,19.13624,0,6.281735,-6.281735,21.34985,54.7431,0.1998557,15.23275,2.014612,0,21.6545
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.86774,8.36,0,-1,0,8.36,6.688117,0,5.507744,6.894518,0.5591266,8.8,8.36,0,0,18.60497,12.8545,0,8.240873,-8.240873,12.66321,32.4697,0.1998557,15.25452,0.4473013,0,13.41363
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.489156,2.489156,0,-1,0,2.489156,0,0,0,0,0,2.620165,2.489156,0,0,27.7615,4.613628,0,2.620165,-2.620165,9.901311,25.38793,0.1998557,2.738072,0,0,4.613628
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.946269,1.89379,0,-1,0,1.89379,0,0,5.052479,5.747106,0,1.993464,1.89379,0,0,30.67279,1.993464,0,1.993464,-1.993464,7.800015,20,0.1998557,7.640896,0,0,1.993464
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.342485,0,0,-1,0,0,0,0,5.342485,5.876734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,5.876734,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.537567,0,0,-1,0,0,0,0,9.537567,10.49132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,10.49132,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,3.074723,0,0,-1,0,0,0,0,3.074723,3.382195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,3.382195,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.842456,0,0,-1,0,0,0,0,3.842456,4.226702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,4.226702,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.964312,0,0,-1,0,0,0,0,2.964312,3.260743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,3.260743,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,1.018475,0,0,-1,0,0,0,0,1.018475,1.120323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,1.120323,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,3.048811,0,0,-1,0,0,0,0,3.048811,3.353693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,3.353693,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998557,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.783652,2.783652,11.58365,0,3.266664,2.783652,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999336,3.062017,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.459374,1.459374,10.25937,0,2.931622,1.459374,18.52237,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1999667,1.605312,0.2162486,12,7.794311
