Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.62372,8.36,0,-1,0,8.36,0,0,3.263716,4.426088,0,8.8,8.36,0,0,18.48229,12.96492,0,8.8,-8.8,12.19022,31.25692,0.2001666,12.78609,0,0,12.96492
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,18.64373,3.956669,0,-1,0,3.956669,0,0,14.68706,16.55144,0,4.164915,3.956669,0,0,28.26007,4.164915,0,4.164915,-4.164915,7.800015,20,0.2001666,20.50811,0,0,4.164915
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,12.51971,0,0,-1,0,0,0,0,12.51971,13.77168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,13.77168,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,9.022988,0,0,-1,0,0,0,0,9.022988,9.925287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,9.925287,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.413157,0,0,-1,0,0,0,0,6.413157,7.054472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,7.054472,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.562643,0,0,-1,0,0,0,0,2.562643,2.818908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,2.818908,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.673653,0,0,-1,0,0,0,0,2.673653,2.941018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,2.941018,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4265689,0,0,-1,0,0,0,0,0.4265689,0.4692258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,0.4692258,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.482034,0,0,-1,0,0,0,0,1.482034,1.630237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,1.630237,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.364052,0,0,-1,0,0,0,0,1.364052,1.500457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,1.500457,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.935062,0,0,-1,0,0,0,0,2.935062,3.228568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001666,3.228568,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.869007,3.869007,12,0,3.372,3.869007,0,0,0,0,0,0,0,8.130993,7.724443,32.88775,0,7.724443,0,7.724443,15.12807,38.78984,0.2002413,4.255908,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.282063,1.282063,10.08206,0,2.886762,1.282063,1.788942,0,0,0,0.02293538,0,0,8.8,8.36,25.16331,6.951999,8.382936,0,8.382936,23.08082,59.18147,0.2002728,1.41027,0.0183483,12,6.974935
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6710348,0.6710348,9.471035,0,2.732172,0.6710348,35.42348,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.78037,14.49664,8.597704,0,8.597704,31.23731,80.09552,0.2002826,0.7381382,0.1901631,12,14.73434
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,8.182671,22.23458,0.4998787,0,0.4998787,31.71154,81.31149,0.2002725,0,0.399903,0,22.73445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,14.50039,8.36,0,-1,0,8.36,12.84059,0,6.140389,7.590428,1.073473,8.8,8.36,0,0,7.682792,22.68447,0,7.726526,-7.726526,23.56707,60.42826,0.2002725,15.95043,0.8587788,0,23.75794
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,7.323014,7.323014,0,0,0,7.323014,11.5341,0,0,0,0.8446435,7.708436,7.323014,0,0,16.26782,14.95794,0,6.863792,-6.863792,16.332,41.87683,0.2002725,8.055315,0.6757148,0,15.80258
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,23.89426,8.094147,1.372823,0,1.372823,17.63437,45.21624,0.2002448,0,1.098258,0,9.466969
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,12.43619,12.43619,12,0,3.372,12.43619,5.433583,0,0,0,0.6757306,0.459146,0.4361887,0,0,22.52143,9.329687,0.2165847,0,0.2165847,17.83984,45.74309,0.2002463,13.67981,0.5405845,12,10.00542
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,11.24465,11.24465,12,0,3.372,11.24465,11.57515,0,0,0,1.301585,0,0,0.7553493,0.7175819,22.30485,9.524613,2.019167,0,2.019167,19.75539,50.65474,0.200262,12.36912,1.041268,12,10.8262
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.920521,3.920521,0,-1,0,3.920521,63.96777,0,0,0,2.50787,4.126864,3.920521,0,0,20.28568,11.34186,0,1.618995,-1.618995,18.04882,46.27893,0.200262,4.312573,2.006296,0,13.84973
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,22.08457,9.722869,1.412592,0,1.412592,19.38892,49.71508,0.2002334,0,1.130073,0,11.13546
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,20.67197,10.9942,0.8941747,0,0.8941747,20.23721,51.89018,0.2002154,0,0.7153398,0,11.88838
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.83094,8.36,0,-1,0,8.36,4.690228,0,4.470935,5.754029,0.392103,8.8,8.36,0,0,19.7778,11.79896,0,8.407897,-8.407897,11.37451,29.16535,0.2002154,14.11403,0.3136824,0,12.19106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,21.38872,3.221509,0,-1,0,3.221509,0,0,18.16722,20.30609,0,3.391062,3.221509,0,0,29.11991,3.391062,0,3.391062,-3.391062,7.800015,20,0.2002154,23.5276,0,0,3.391062
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,3.002128,0,0,-1,0,0,0,0,3.002128,3.302341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,3.302341,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1817307,0,0,-1,0,0,0,0,0.1817307,0.1999038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,0.1999038,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.424448,0,0,-1,0,0,0,0,3.424448,3.766893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,3.766893,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.350306,0,0,-1,0,0,0,0,4.350306,4.785336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,4.785336,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.764278,0,0,-1,0,0,0,0,1.764278,1.940706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,1.940706,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.792301,0,0,-1,0,0,0,0,5.792301,6.371531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,6.371531,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8550354,0,0,-1,0,0,0,0,0.8550354,0.9405389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,0.9405389,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.715806,0,0,-1,0,0,0,0,3.715806,4.087387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002154,4.087387,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.590783,3.590783,12,0,3.372,3.590783,0,0,0,0,0,0,0,8.409217,7.988756,32.88775,0,7.988756,0,7.988756,15.37881,39.43278,0.2002924,3.949861,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.246646,4.246646,12,0,3.372,4.246646,11.40017,0,0,0,0.484125,0,0,7.753354,7.365686,24.899,7.18988,7.849811,0,7.849811,22.8258,58.52757,0.2003665,4.671311,0.3873,12,7.674006
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.96152,15.96152,12,0,3.372,15.96152,18.59409,0,0,0,2.9679,4.170022,3.961521,0,0,17.04919,14.25471,0,1.202123,-1.202123,21.55865,55.27848,0.2003665,17.55767,2.37432,12,17.22261
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,11.22222,11.22222,12,0,3.372,11.22222,49.86897,0,0,0,5.596404,0,0,0.7777842,0.7388951,18.38488,13.05259,6.335299,0,6.335299,27.56884,70.6892,0.2004111,12.34444,4.477123,12,18.64899
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,15.76898,8.36,0,-1,0,8.36,80.22215,0,7.408976,8.985874,6.706572,8.8,8.36,0,0,12.04958,18.75436,0,2.093428,-2.093428,25.36217,65.03109,0.2004111,17.34587,5.365257,0,25.46093
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.65839,12.65839,12,0,3.372,12.65839,60.08455,0,0,0,7.605737,0.6930429,0.6583908,0,0,14.37561,16.66093,6.912694,0,6.912694,31.92013,81.84633,0.2004574,13.92423,6.084589,12,24.26666
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,16.81954,16.81954,12,0,3.372,16.81954,56.38285,0,0,0,9.483335,5.073201,4.819541,0,0,7.462918,22.88235,4.410135,0,4.410135,36.10395,92.57406,0.2004686,18.5015,7.586668,12,32.36569
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,14.0593,14.0593,7.296515,0,2.182018,14.0593,72.34716,0,0,0,10.1715,7.118721,6.762785,0,0,3.052783,26.85147,3.052783,0,3.052783,39.00008,100,0.2004522,15.46523,8.137203,12,37.02298
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.37,4.37,0,0,0,4.37,247.4964,6.215593,0,0,10.81559,4.6,4.37,0,0,0,29.59898,0,0,0,39.00008,100,0.2004522,4.807,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.92057,8.36,0,-1,0,8.36,112.4497,0.600798,5.560567,6.952624,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004522,15.31262,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.746359,3.746359,0,-1,0,3.746359,190.6176,3.197682,0,0,7.141218,3.943536,3.746359,0,0,0,29.59898,0,0,0,39.00008,100,0.2004522,4.120995,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.84567,8.36,0,-1,0,8.36,50.32886,0,2.485675,3.570242,4.207493,8.8,8.36,0,0,0,29.59898,0,4.592507,-4.592507,34.15915,87.58739,0.2004522,11.93024,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,15.48777,8.36,0,-1,0,8.36,23.57421,0,7.127766,8.676542,1.970804,8.8,8.36,0,0,5.102786,25.00647,0,6.829196,-6.829196,26.96055,69.12946,0.2004522,17.03654,1.576643,0,26.97728
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,31.08475,8.36,0,-1,0,8.36,0,0,22.72475,25.83323,0,8.8,8.36,0,0,12.69078,18.17727,0,8.8,-8.8,17.68453,45.34486,0.2004522,34.19323,0,0,18.17727
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.548523,7.548523,0,-1,0,7.548523,0,0,8.881784E-16,0,0,7.945814,7.548523,0,0,22.46856,9.377275,0,7.945814,-7.945814,9.308908,23.86895,0.2004522,8.303375,0,0,9.377275
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.902812,1.359888,0,-1,0,1.359888,0,0,0.5429237,0.733205,0,1.431461,1.359888,0,0,31.29724,1.431461,0,1.431461,-1.431461,7.800015,20,0.2004522,2.093093,0,0,1.431461
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6832832,0,0,-1,0,0,0,0,0.6832832,0.7516115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,0.7516115,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.615626,0,0,-1,0,0,0,0,4.615626,5.077189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,5.077189,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1443875,0,0,-1,0,0,0,0,0.1443875,0.1588263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,0.1588263,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.225549,0,0,-1,0,0,0,0,2.225549,2.448104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,2.448104,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.113078,0,0,-1,0,0,0,0,2.113078,2.324386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,2.324386,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.431026,0,0,-1,0,0,0,0,1.431026,1.574128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,1.574128,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6600661,0,0,-1,0,0,0,0,0.6600661,0.7260727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004522,0.7260727,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8783791,0.8783791,9.678379,0,2.78463,0.8783791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004725,0.966217,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.8311804,0.8311804,9.631181,0,2.772689,0.8311804,34.6981,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.2004855,0.9142985,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,12.60164,12.60164,12,0,3.372,12.60164,22.47284,0,0,0,2.831947,0.6333084,0.6016429,0,0,15.87935,15.30756,2.198638,0,2.198638,26.02142,66.72144,0.2005002,13.86181,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,7.062553,7.062553,12,0,3.372,7.062553,78.50445,0,0,0,5.544418,0,0,4.937447,4.690575,13.68071,17.28634,10.23499,0,10.23499,35.73118,91.61823,0.2005481,7.768808,4.435534,12,22.83076
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,6.171858,6.171858,0,-1,0,6.171858,133.7904,0,0,0,8.257356,6.496693,6.171858,0,0,3.445719,26.49783,1.760663,0,1.760663,37.40149,95.90108,0.2005127,6.789044,6.605885,0,34.75519
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.490073,2.490073,0,0,0,2.490073,312.1793,3.467306,0,0,7.773491,2.62113,2.490073,0,0,1.685056,28.08243,1.685056,0,1.685056,39.00008,100,0.2004789,2.73908,6.218793,0,35.85592
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.470467,8.470467,3,0,1.095,8.470467,108.8114,3.458447,0,0,9.216833,5.758386,5.470467,0,0,0,29.59898,0,0,0,39.00008,100,0.2004789,9.317513,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.926468,2.926468,0,0,0,2.926468,412.0292,8.977411,0,0,12.0579,3.080493,2.926468,0,0,0,29.59898,0,0,0,39.00008,100,0.2004789,3.219115,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,13.22174,13.22174,5.322631,0,1.682626,13.22174,62.88771,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2004789,14.54391,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,20.31573,8.36,0,-1,0,8.36,113.0713,0.6527564,11.95573,13.9873,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004789,22.3473,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.951135,5.951135,0,-1,0,5.951135,118.2948,0.7755292,0,0,7.039882,6.264353,5.951135,0,0,0,29.59898,0,0,0,39.00008,100,0.2004789,6.546249,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.73682,6.73682,0,-1,0,6.73682,67.81973,0,0,0,4.568892,7.091389,6.73682,0,0,0,29.59898,0,2.522496,-2.522496,36.34113,93.18221,0.2004789,7.410501,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.618077,6.618077,0,-1,0,6.618077,25.33936,0,1.776357E-15,0,1.676978,6.966396,6.618077,0,0,2.802774,27.07648,0,5.289418,-5.289418,30.7656,78.88599,0.2004789,7.279884,1.341583,0,28.75346
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.679905,21.78706,0,0,0,30.7656,78.88599,0.2004789,0,0,0,21.78706
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.27939,4.27939,0,-1,0,4.27939,0,0,8.881784E-16,0,0,4.504622,4.27939,0,0,8.679905,21.78706,0,4.504622,-4.504622,26.01731,66.71091,0.2004789,4.70733,0,0,21.78706
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,23.23939,8.36,0,-1,0,8.36,0,0,14.87938,17.20332,0,8.8,8.36,0,0,13.68504,17.28244,0,8.8,-8.8,16.74129,42.92631,0.2004789,25.56332,0,0,17.28244
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,10.12425,8.05832,0,-1,0,8.05832,0,0,2.065928,3.078353,0,8.482442,8.05832,0,0,23.46282,8.482442,0,8.482442,-8.482442,7.800015,20,0.2004789,11.13667,0,0,8.482442
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004789,0,0,0,8.426001E-16
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2004789,0,0,0,8.426001E-16
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.592529,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.592529,5.051782,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004789,5.051782,0,0,8.426001E-16
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.32744,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.32744,1.460184,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004789,1.460184,0,0,8.426001E-16
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.649693,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.649693,1.814662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004789,1.814662,0,0,8.426001E-16
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.805581,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.805581,4.186139,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004789,4.186139,0,0,8.426001E-16
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.4105968,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4105968,0.4516564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2004789,0.4516564,0,0,8.426001E-16
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.933605,2.933605,11.73361,0,3.304602,2.933605,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2005568,3.226966,0,12,8.426001E-16
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,6.174341,6.174341,12,0,3.372,6.174341,9.422334,-8.881784E-16,0,0,0.581767,0,0,5.825659,5.534376,24.52775,7.524,6.116143,0,6.116143,21.53329,55.21346,0.2006134,6.791775,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,12.61405,12.61405,12,0,3.372,12.61405,22.91941,0,0,0,2.891066,0.646368,0.6140496,0,0,18.41161,13.02853,2.244698,0,2.244698,23.6628,60.67372,0.2006283,13.87545,2.312853,12,15.91959
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.760706,6.760706,12,0,3.372,6.760706,86.88707,0,0,0,5.874179,0,0,5.239294,4.977329,16.16691,15.04876,10.85151,0,10.85151,33.95744,87.07019,0.2006635,7.436777,4.699344,12,20.92294
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.92604,8.36,0,-1,0,8.36,84.91734,0,3.566044,4.758648,7.09909,8.8,8.36,0,0,5.315404,24.81511,0,1.700911,-1.700911,32.16453,82.47298,0.2006635,13.11865,5.679272,0,31.9142
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0.02034561,0,0,7.22565,0,0,0,0,7.205305,23.1142,7.205305,0,7.205305,39.00008,100,0.2005193,0,5.78052,0,30.33985
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005193,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.784928,3.784928,0,0,0,3.784928,213.3248,4.090055,0,0,8.074189,3.984134,3.784928,0,0,0,29.59898,0,0,0,39.00008,100,0.2005193,4.163421,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,21.93646,20.36,12,0,3.372,20.36,40.87117,0,1.57646,3.770106,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.2005193,24.13011,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.988459,6.988459,0,-1,0,6.988459,115.8603,0.2087662,0,0,8.096849,7.356272,6.988459,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.2005087,7.687304,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.40651,1.40651,0,-1,0,1.40651,439,4.694043,0,0,6.17458,1.480537,1.40651,0,0,0,29.59898,0,0,0,39.00008,100,0.2005087,1.547161,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.83732,8.36,0,-1,0,8.36,48.42262,0,3.477316,4.661048,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.2005087,13.02105,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,8.417427,8.36,0,-1,0,8.36,15.76807,0,0.0574274,0.8991702,1.31821,8.8,8.36,0,0,5.279854,24.84711,0,7.48179,-7.48179,26.10467,66.93491,0.2005087,9.259171,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.743845,5.743845,0,-1,0,5.743845,0,0,0,0,0,6.046153,5.743845,0,0,13.59295,17.36532,0,6.046153,-6.046153,19.73146,50.5934,0.2005087,6.31823,0,0,17.36532
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,11.25497,8.36,0,-1,0,8.36,0,0,2.894973,4.02047,0,8.8,8.36,0,0,20.3109,11.31917,0,8.8,-8.8,10.45545,26.80879,0.2005087,12.38047,0,0,11.31917
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.2005087,0,0,0,2.519167
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.2005087,0,0,0,2.519167
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.2005087,0,0,0,2.519167
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.426356,2.393209,0,-1,0,2.393209,0,0,1.033147,1.375783,0,2.519167,2.393209,0,0,30.08868,2.519167,0,2.519167,-2.519167,7.800015,20,0.2005087,3.768991,0,0,2.519167
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.597736,0,0,-1,0,0,0,0,2.597736,2.85751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,2.85751,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.211159,0,0,-1,0,0,0,0,2.211159,2.432275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,2.432275,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.41591,0,0,-1,0,0,0,0,3.41591,3.7575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,3.7575,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.977308,0,0,-1,0,0,0,0,5.977308,6.575039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,6.575039,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005087,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3911517,0.3911517,9.191152,0,2.661361,0.3911517,94.11781,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2005077,0.4302669,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.274944,4.274944,11.92461,0,3.352926,4.274944,57.55984,0,0,0,2.460651,0,0,7.649663,7.26718,24.15961,7.855329,9.727832,0,9.727832,25.30889,64.89446,0.2005633,4.702438,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.43178,16.61038,13.38085,0,13.38085,38.00308,97.4436,0.2004586,0,4.016681,12,21.63123
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.935007,8.36,0,-1,0,8.36,86.83665,0,1.575007,2.568508,7.259543,8.8,8.36,0,0,1.050928,28.65314,0,1.540456,-1.540456,36.3793,93.28006,0.2004586,10.92851,5.807635,0,35.91269
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.641377,0,0,8.403923,0,0,0,0,2.762546,27.11269,2.762546,0,2.762546,39.00008,100,0.2004035,0,6.723139,0,35.51661
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.117441,2.117441,0,0,0,2.117441,563.4557,9.701959,0,0,11.93084,2.228885,2.117441,0,0,0,29.59898,0,0,0,39.00008,100,0.2004035,2.329185,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004035,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,15.61322,15.61322,7.253224,0,2.171066,15.61322,78.78405,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004035,17.17455,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004035,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.649373,8.36,0,-1,0,8.36,100.5828,0,0.2893729,1.15431,8.408726,8.8,8.36,0,0,0,29.59898,0,0.3912739,-0.3912739,38.58764,98.94247,0.2004035,9.51431,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,9.239594,8.36,0,-1,0,8.36,60.71908,0,0.8795944,1.803554,5.076115,8.8,8.36,0,0,0.4347488,29.2077,0,3.723885,-3.723885,34.66232,88.87756,0.2004035,10.16355,4.060892,0,34.28382
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.32393,1.32393,0,-1,0,1.32393,145.2778,0,0,0,1.923376,1.393611,1.32393,0,0,4.572399,25.48382,0.5297654,0,0.5297654,35.1649,90.16623,0.200393,1.456323,1.538701,0,27.4072
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,14.08035,8.36,0,-1,0,8.36,0,0,5.720348,7.128383,0,8.8,8.36,0,0,4.042633,25.96061,0,8.8,-8.8,25.88889,66.38162,0.200393,15.48838,0,0,25.96061
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.365101,4.365101,0,-1,0,4.365101,0,0,0,0,0,4.594843,4.365101,0,0,13.82041,17.16061,0,4.594843,-4.594843,21.04549,53.9627,0.200393,4.801611,0,0,17.16061
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.953531,2.953531,0,-1,0,2.953531,0,0,4.440892E-16,0,0,3.108979,2.953531,0,0,18.92579,12.56577,0,3.108979,-3.108979,17.76834,45.55976,0.200393,3.248883,0,0,12.56577
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38021,9.456785,0,0,0,17.76834,45.55976,0.200393,0,0,0,9.456785
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.499222,3.499222,0,-1,0,3.499222,0,0,4.440892E-16,0,0,3.683392,3.499222,0,0,22.38021,9.456785,0,3.683392,-3.683392,13.88571,35.60431,0.200393,3.849144,0,0,9.456785
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.57401,1.57401,0,-1,0,1.57401,0,0,2.220446E-16,0,0,1.656852,1.57401,0,0,26.47287,5.773394,0,1.656852,-1.656852,12.13923,31.12617,0.200393,1.731411,0,0,5.773394
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.272109,1.272109,0,-1,0,1.272109,0,0,0,0,0,1.339062,1.272109,0,0,28.31382,4.116541,0,1.339062,-1.339062,10.72774,27.50696,0.200393,1.39932,0,0,4.116541
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80167,2.777479,0,0,0,10.72774,27.50696,0.200393,0,0,0,2.777479
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.419611,2.638605,0,-1,0,2.638605,0,0,3.781005,4.422966,0,2.777479,2.638605,0,0,29.80167,2.777479,0,2.777479,-2.777479,7.800015,20,0.200393,7.061572,0,0,2.777479
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.524,0,0,-1,0,0,0,0,2.524,2.7764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200393,2.7764,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.962585,0,0,-1,0,0,0,0,2.962585,3.258844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200393,3.258844,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.723481,2.723481,11.52348,0,3.251441,2.723481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004646,2.995829,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.909964,3.909964,12,0,3.372,3.909964,3.350508,0,0,0,0.1310037,0,0,8.090035,7.685534,24.52775,7.524,7.816538,0,7.816538,23.14643,59.34969,0.2005382,4.300961,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,11.30502,11.30502,12,0,3.372,11.30502,19.00792,0,0,0,2.14885,0,0,0.6949768,0.660228,16.71122,14.55888,2.809078,0,2.809078,25.81135,66.18282,0.2005586,12.43553,1.71908,12,16.70773
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,13.90214,17.08705,13.08855,0,13.08855,38.22824,98.02094,0.2004601,0,3.782841,12,21.81561
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,7.617516,0,0,8.431103,0,0,0,0,0.813587,28.86675,0.813587,0,0.813587,39.00008,100,0.200444,0,6.744883,0,37.29785
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.492332,7.492332,0,0,0,7.492332,109.9409,0.3504725,0,0,8.237139,7.886666,7.492332,0,0,0,29.59898,0,0,0,39.00008,100,0.200444,8.241566,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,10.40274,10.40274,3,0,1.095,10.40274,110.0151,3.652223,0,0,11.44458,7.792358,7.40274,0,0,0,29.59898,0,0,0,39.00008,100,0.200444,11.44301,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,12.14623,12.14623,3.786232,0,1.293917,12.14623,96.88621,2.968023,0,0,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200444,13.36086,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.966027,6.966027,0,0,0,6.966027,139.0481,2.353471,0,0,9.686131,7.33266,6.966027,0,0,0,29.59898,0,0,0,39.00008,100,0.200444,7.662629,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200444,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,15.24794,8.36,0,-1,0,8.36,63.75399,0,6.887935,8.412728,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.200444,16.77273,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.2004008,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.565199,7.565199,0,-1,0,7.565199,20.22114,0,0,0,1.529769,7.963367,7.565199,0,0,1.682503,28.08473,0,6.433598,-6.433598,30.62231,78.51859,0.2004008,8.321719,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,21.63054,8.36,0,-1,0,8.36,0,0,13.27053,15.43359,0,8.8,8.36,0,0,8.830945,21.65113,0,8.8,-8.8,21.34629,54.73398,0.2004008,23.79359,0,0,21.65113
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,17.90631,8.36,0,-1,0,8.36,0,0,9.546305,11.33694,0,8.8,8.36,0,0,18.60872,12.85113,0,8.8,-8.8,12.07028,30.94937,0.2004008,19.69694,0,0,12.85113
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,20.26197,3.848571,0,-1,0,3.848571,0,0,16.4134,18.4396,0,4.051128,3.848571,0,0,28.3865,4.051128,0,4.051128,-4.051128,7.800015,20,0.2004008,22.28817,0,0,4.051128
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.88092,0,0,-1,0,0,0,0,16.88092,18.56901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,18.56901,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.796408,0,0,-1,0,0,0,0,1.796408,1.976048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,1.976048,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,1.049185,0,0,-1,0,0,0,0,1.049185,1.154104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,1.154104,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.382844,0,0,-1,0,0,0,0,2.382844,2.621129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,2.621129,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.332862,0,0,-1,0,0,0,0,1.332862,1.466149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,1.466149,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.82543,0,0,-1,0,0,0,0,2.82543,3.107973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,3.107973,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.172058,0,0,-1,0,0,0,0,2.172058,2.389263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,2.389263,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.905865,0,0,-1,0,0,0,0,2.905865,3.196452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004008,3.196452,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.05521,1.05521,9.85521,0,2.829368,1.05521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004257,1.160731,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.911229,2.911229,11.71123,0,3.298941,2.911229,6.444582,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2004985,3.202352,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,9.257632,9.257632,12,0,3.372,9.257632,13.32734,0,0,0,1.233796,0,0,2.742368,2.605249,15.98014,15.21686,3.839045,0,3.839045,27.48203,70.4666,0.2005311,10.1834,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.621552,8.621552,12,0,3.372,8.621552,42.81123,0,0,0,3.690992,0,0,3.378449,3.209526,12.14109,18.672,6.900518,0,6.900518,34.02843,87.25222,0.2005856,9.483706,2.952793,12,22.36299
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.800397,6.800397,0,-1,0,6.800397,125.2693,0,0,0,8.518808,7.158313,6.800397,0,0,5.240573,24.88246,1.360496,0,1.360496,35.31911,90.56165,0.2005587,7.480437,6.815047,0,33.40127
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,9.466689,9.466689,5.696377,0,1.777183,9.466689,82.90995,4.440892E-16,0,0,7.848827,3.968749,3.770312,0,0,3.880078,26.10691,3.880078,0,3.880078,39.00008,100,0.2005567,10.41336,6.279062,12,33.95573
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,8.373616,8.373616,3,0,1.095,8.373616,107.0612,3.308455,0,0,8.964892,5.656438,5.373616,0,0,0,29.59898,0,0,0,39.00008,100,0.2005567,9.210978,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.459303,7.459303,0,0,0,7.459303,127.6837,1.672413,0,0,9.524311,7.851898,7.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.2005567,8.205234,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.541717,4.541717,0,0,0,4.541717,246.7811,6.427343,0,0,11.2081,4.780755,4.541717,0,0,0,29.59898,0,0,0,39.00008,100,0.2005567,4.995888,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.608725,8.36,0,-1,0,8.36,64.19448,0,0.2487245,1.109597,5.366659,8.8,8.36,0,0,0,29.59898,0,3.433341,-3.433341,35.38102,90.72038,0.2005567,9.469597,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.404818,3.404818,0,-1,0,3.404818,160.0075,0,0,0,5.447963,3.584019,3.404818,0,0,3.814824,26.16564,1.863944,0,1.863944,37.14931,95.25446,0.2005198,3.7453,4.35837,0,31.6136
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.707611,4.707611,0,-1,0,4.707611,48.0933,0,0,0,2.264046,4.95538,4.707611,0,0,1.95088,27.84319,0,2.691334,-2.691334,34.3124,87.98032,0.2005198,5.178372,1.811237,0,30.10723
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,4.941251,25.15185,1.084257,0,1.084257,35.34101,90.6178,0.2004983,0,0.8674052,0,26.23611
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.497942,2.497942,0,-1,0,2.497942,0,0,4.440892E-16,0,0,2.629413,2.497942,0,0,3.856995,26.12768,0,2.629413,-2.629413,32.56937,83.51103,0.2004983,2.747736,0,0,26.12768
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,9.418786,8.36,0,-1,0,8.36,0,0,1.058786,2.000664,0,8.8,8.36,0,0,6.778565,23.49827,0,8.8,-8.8,23.29335,59.72643,0.2004983,10.36066,0,0,23.49827
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55634,14.69827,0,0,0,23.29335,59.72643,0.2004983,0,0,0,14.69827
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,14.60857,8.36,0,-1,0,8.36,0,0,6.248574,7.709432,0,8.8,8.36,0,0,16.55634,14.69827,0,8.8,-8.8,14.01734,35.94182,0.2004983,16.06943,0,0,14.69827
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33412,5.89827,0,0,0,14.01734,35.94182,0.2004983,0,0,0,5.89827
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,2.054322,2.054322,0,-1,0,2.054322,0,0,0,0,0,2.162444,2.054322,0,0,26.33412,5.89827,0,2.162444,-2.162444,11.73792,30.09717,0.2004983,2.259754,0,0,5.89827
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.070773,1.070773,0,-1,0,1.070773,0,0,0,0,0,1.127129,1.070773,0,0,28.73684,3.735826,0,1.127129,-1.127129,10.54982,27.05077,0.2004983,1.17785,0,0,3.735826
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.290517,2.290517,0,-1,0,2.290517,0,0,0,0.04130732,0,2.411071,2.290517,0,0,29.9892,2.608696,0,2.411071,-2.411071,8.008331,20.53414,0.2004983,2.519569,0,0,2.608696
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.639528,0.1877444,0,-1,0,0.1877444,0,0,4.451783,4.915736,0,0.1976257,0.1877444,0,0,32.66817,0.1976257,0,0.1976257,-0.1976257,7.800015,20,0.2004983,5.10348,0,0,0.1976257
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.420431,0,0,-1,0,0,0,0,2.420431,2.662474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004983,2.662474,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.06156492,0,0,-1,0,0,0,0,0.06156492,0.06772141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004983,0.06772141,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.74091,5.74091,12,0,3.372,5.74091,0,0,0,0,0,0,0,6.25909,5.946136,32.88775,0,5.946136,0,5.946136,13.44102,34.46407,0.2005543,6.315001,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.94162,5.351522,8.642011,0,8.642011,21.63955,55.4859,0.2005442,0,0.2256086,12,5.633533
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.680737,9.680737,12,0,3.372,9.680737,18.60631,0,0,0,1.801228,0,0,2.319263,2.2033,18.29961,13.12933,4.004527,0,4.004527,25.43857,65.22698,0.2005767,10.64881,1.440982,12,14.93056
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,14.29508,16.73341,11.35279,0,11.35279,36.20878,92.84284,0.200513,0,2.394236,12,19.7262
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,18.15072,8.36,0,-1,0,8.36,82.07195,0,9.790723,11.60579,6.861215,8.8,8.36,0,0,2.942285,26.95092,0,1.938785,-1.938785,34.16512,87.6027,0.200513,19.9658,5.488972,0,33.81214
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.706173,4.706173,0,0,0,4.706173,170.1351,0,0,0,8.006852,4.953866,4.706173,0,0,5.09649,25.01214,3.052986,0,3.052986,37.06144,95.02914,0.2004528,5.17679,6.405482,0,33.01899
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,16.2845,16.2845,12,0,3.372,16.2845,21.74596,0,0,0,3.541221,4.509998,4.284498,0,0,2.043504,27.75982,0,0.9687776,-0.9687776,36.04026,92.41074,0.2004528,17.91295,2.832977,12,31.30104
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,23.75051,20.36,12,0,3.372,20.36,34.57569,0,3.390516,5.765567,7.03961,8.8,8.36,0,0,3.119924,26.79105,0,1.76039,-1.76039,34.18464,87.65276,0.2004528,26.12557,5.631688,12,33.83066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.64232,11.64232,9.029116,0,2.620366,11.64232,67.2259,8.881784E-16,0,0,7.826653,2.750741,2.613204,0,0,5.075912,25.03066,5.075912,0,5.075912,39.00008,100,0.200486,12.80655,6.261322,12,32.85731
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.91924,8.36,0,-1,0,8.36,58.00272,0,5.559239,6.951163,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.200486,15.31116,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,8.047483,8.047483,0,-1,0,8.047483,48.76973,0,0,0.4922321,3.924736,8.471036,8.047483,0,0,4.389969,25.64801,0,4.546299,-4.546299,30.04317,77.03361,0.200486,8.852232,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,12.10509,8.36,0,-1,0,8.36,46.80131,0,3.745094,4.955604,3.912589,8.8,8.36,0,0,9.441413,21.10171,0,4.887411,-4.887411,24.89138,63.82393,0.200486,13.3156,3.130071,0,25.0143
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,14.87187,16.2143,2.035979,0,2.035979,26.82288,68.77648,0.2004459,0,1.628783,0,18.25027
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,12.37719,8.36,0,-1,0,8.36,0,0,4.017193,5.254912,0,8.8,8.36,0,0,12.83589,18.04668,0,8.8,-8.8,17.54687,44.99188,0.2004459,13.61491,0,0,18.04668
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,11.28443,8.36,0,-1,0,8.36,0,0,2.924432,4.052876,0,8.8,8.36,0,0,22.61367,9.246676,0,8.8,-8.8,8.270854,21.20728,0.2004459,12.41288,0,0,9.246676
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.7747,0.4243424,0,-1,0,0.4243424,0,0,10.35035,11.42782,0,0.4466762,0.4243424,0,0,32.39145,0.4466762,0,0.4466762,-0.4466762,7.800015,20,0.2004459,11.85217,0,0,0.4466762
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,18.13297,0,0,-1,0,0,0,0,18.13297,19.94626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,19.94626,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.632687,0,0,-1,0,0,0,0,1.632687,1.795956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,1.795956,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.55137,0,0,-1,0,0,0,0,1.55137,1.706507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,1.706507,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,7.074119,0,0,-1,0,0,0,0,7.074119,7.781531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,7.781531,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4513592,0,0,-1,0,0,0,0,0.4513592,0.4964952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,0.4964952,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,4.104327,0,0,-1,0,0,0,0,4.104327,4.51476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,4.51476,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004459,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2004327,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2003744,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,10.10255,10.10255,12,0,3.372,10.10255,46.62378,0,0,0,4.710192,0,0,1.897447,1.802575,29.25705,3.267633,6.512766,0,6.512766,17.42296,44.67416,0.2004222,11.11281,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.75092,8.36,0,-1,0,8.36,95.46185,0,3.39092,4.566012,7.98061,8.8,8.36,0,0,22.74428,9.129123,0,0.8193899,-0.8193899,16.55924,42.45951,0.2004222,12.92601,6.384488,0,17.10973
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,16.38783,16.38783,12,0,3.372,16.38783,37.59555,0,0,0,6.161096,4.61877,4.387832,0,0,23.65472,8.309733,1.542325,0,1.542325,18.02242,46.21125,0.2004323,18.02662,4.928876,12,14.47083
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.99432,15.99432,12,0,3.372,15.99432,47.09213,0,0,0,7.532065,4.204547,3.994319,0,0,22.11239,9.697825,3.327518,0,3.327518,21.17918,54.30549,0.200454,17.59375,6.025652,12,17.22989
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.741302,9.741302,12,0,3.372,9.741302,103.0322,0,0,0,10.03668,0,0,2.258698,2.145764,18.78487,12.69259,12.18244,0,12.18244,32.73646,83.93948,0.2004626,10.71543,8.029343,12,22.72927
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.74259,10.74259,8.076133,0,2.379262,10.74259,87.58807,0,0,0,9.409226,2.806796,2.666456,0,0,6.60243,23.65679,6.60243,0,6.60243,39.00008,100,0.2004728,11.81685,7.527381,12,33.06602
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.735053,4.735053,0,-1,0,4.735053,218.1042,5.343085,0,0,10.32735,4.984267,4.735053,0,0,0,29.59898,0,0,0,39.00008,100,0.2004728,5.208559,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004728,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,13.7002,8.36,0,-1,0,8.36,63.02868,0,5.340204,6.710225,5.269198,8.8,8.36,0,0,0,29.59898,0,3.530802,-3.530802,35.27829,90.45696,0.2004728,15.07022,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.51358,7.51358,0,-1,0,7.51358,28.5523,8.881784E-16,0,0,2.1453,7.909031,7.51358,0,0,3.923113,26.06818,0,5.763731,-5.763731,29.20278,74.87877,0.2004728,8.264938,1.71624,0,28.21348
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32726,20.30445,0,0,0,29.20278,74.87877,0.2004728,0,0,0,20.30445
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,3.126001,3.126001,0,-1,0,3.126001,0,0,4.440892E-16,0,0,3.290527,3.126001,0,0,10.32726,20.30445,0,3.290527,-3.290527,25.73426,65.98515,0.2004728,3.438601,0,0,20.30445
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,4.115954,4.115954,0,-1,0,4.115954,0,0,8.881784E-16,0,0,4.332584,4.115954,0,0,13.9834,17.01392,0,4.332584,-4.332584,21.16731,54.27506,0.2004728,4.52755,0,0,17.01392
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,15.40526,8.36,0,-1,0,8.36,0,0,7.045255,8.585781,0,8.8,8.36,0,0,18.79738,12.68133,0,8.8,-8.8,11.8913,30.49045,0.2004728,16.94578,0,0,12.68133
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.627039,3.687267,0,-1,0,3.687267,0,0,0.9397716,1.402475,0,3.881334,3.687267,0,0,28.57516,3.881334,0,3.881334,-3.881334,7.800015,20,0.2004728,5.089743,0,0,3.881334
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.354087,0,0,-1,0,0,0,0,2.354087,2.589495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,2.589495,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,3.048343,0,0,-1,0,0,0,0,3.048343,3.353178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,3.353178,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.26762,0,0,-1,0,0,0,0,2.26762,2.494382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,2.494382,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5982116,0,0,-1,0,0,0,0,0.5982116,0.6580328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,0.6580328,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.611445,0,0,-1,0,0,0,0,1.611445,1.77259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,1.77259,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.714155,0,0,-1,0,0,0,0,1.714155,1.88557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004728,1.88557,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.636691,1.636691,10.43669,0,2.976483,1.636691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005134,1.80036,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.105603,1.105603,9.905602,0,2.842118,1.105603,17.36234,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2005355,1.216163,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.901543,1.901543,10.70154,0,3.04349,1.901543,90.05817,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2005497,2.091697,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,14.44878,14.44878,12,0,3.372,14.44878,31.95748,0,0,0,4.617465,2.577661,2.448778,0,0,5.9033,24.28601,2.039804,0,2.039804,35.33484,90.60198,0.2005629,15.89366,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,9.351674,8.36,0,-1,0,8.36,90.3847,0,0.9916738,1.926841,7.556161,8.8,8.36,0,0,3.863495,26.12183,0,1.243839,-1.243839,34.02372,87.24014,0.2005629,10.28684,6.044929,0,33.67799
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.88909,11.88909,8.196402,0,2.40969,11.88909,76.81478,0,0,0,9.13258,3.887041,3.692689,0,0,5.245538,24.87799,5.245538,0,5.245538,39.00008,100,0.2005883,13.078,7.306064,12,34.01057
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.34089,4.34089,0,0,0,4.34089,250.9508,6.324141,0,0,10.8935,4.569358,4.34089,0,0,0,29.59898,0,0,0,39.00008,100,0.2005883,4.774979,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.406638,4.406638,0,0,0,4.406638,237.749,5.838171,0,0,10.47674,4.638566,4.406638,0,0,0,29.59898,0,0,0,39.00008,100,0.2005883,4.847302,8.381391,0,40.07571
