Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005883,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.528084,1.528084,0,-1,0,1.528084,550.7362,6.807204,0,0,8.415713,1.60851,1.528084,0,0,0,29.59898,0,0,0,39.00008,100,0.2005883,1.680893,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.67812,8.36,0,-1,0,8.36,67.38903,0,2.318119,3.385931,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.2005883,11.74593,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.970611,4.970611,0,-1,0,4.970611,46.16879,0,0,0,2.294871,5.232222,4.970611,0,0,3.518086,26.4327,0,2.937351,-2.937351,32.56629,83.50314,0.2005883,5.467671,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.476998,5.476998,0,-1,0,5.476998,29.06139,0,0,0,1.591692,5.765261,5.476998,0,0,6.781809,23.49535,0,4.17357,-4.17357,28.16696,72.22283,0.2005883,6.024698,1.273353,0,25.08704
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.636918,3.636918,0,-1,0,3.636918,0,0,4.440892E-16,0,0,3.828335,3.636918,0,0,11.41911,19.32178,0,3.828335,-3.828335,24.13154,61.87562,0.2005883,4.00061,0,0,19.32178
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.981078,1.981078,0,-1,0,1.981078,0,0,2.220446E-16,0,0,2.085345,1.981078,0,0,15.67281,15.49345,0,2.085345,-2.085345,21.9334,56.23936,0.2005883,2.179185,0,0,15.49345
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98986,13.4081,0,0,0,21.9334,56.23936,0.2005883,0,0,0,13.4081
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,3.057923,3.057923,0,-1,0,3.057923,0,0,0,0,0,3.218867,3.057923,0,0,17.98986,13.4081,0,3.218867,-3.218867,18.54041,47.53942,0.2005883,3.363716,0,0,13.4081
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,2.014251,2.014251,0,-1,0,2.014251,0,0,4.440892E-16,0,0,2.120265,2.014251,0,0,21.56638,10.18923,0,2.120265,-2.120265,16.30546,41.80878,0.2005883,2.215677,0,0,10.18923
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.14738,1.14738,0,-1,0,1.14738,0,0,2.220446E-16,0,0,1.207768,1.14738,0,0,23.92223,8.06897,0,1.207768,-1.207768,15.03236,38.54443,0.2005883,1.262118,0,0,8.06897
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.405077,3.405077,0,-1,0,3.405077,0,0,4.440892E-16,0,0,3.584292,3.405077,0,0,25.2642,6.861202,0,3.584292,-3.584292,11.25418,28.85682,0.2005883,3.745585,0,0,6.861202
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.234498,1.234498,0,-1,0,1.234498,0,0,2.220446E-16,0,0,1.299472,1.234498,0,0,29.24674,3.27691,0,1.299472,-1.299472,9.884418,25.34461,0.2005883,1.357948,0,0,3.27691
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.968135,1.878566,0,-1,0,1.878566,0,0,0.08956849,0.286382,0,1.977438,1.878566,0,0,30.6906,1.977438,0,1.977438,-1.977438,7.800015,20,0.2005883,2.164948,0,0,1.977438
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.5030536,0,0,-1,0,0,0,0,0.5030536,0.553359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005883,0.553359,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.598794,0,0,-1,0,0,0,0,4.598794,5.058673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005883,5.058673,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.948738,1.948738,10.74874,0,3.055431,1.948738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006373,2.143611,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.481966,1.481966,10.28197,0,2.937337,1.481966,19.72614,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.2006676,1.630163,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.936653,5.936653,12,0,3.372,5.936653,39.58648,0,0,0,2.350112,0,0,6.063347,5.76018,15.87542,15.3111,8.110291,0,8.110291,31.63343,81.1112,0.2007362,6.530318,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,11.5617,11.5617,12,0,3.372,11.5617,46.91792,0,0,0,5.424509,0,0,0.4382995,0.4163845,7.765127,22.61036,5.840893,0,5.840893,37.17459,95.31927,0.2007751,12.71787,4.339607,12,28.03487
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,11.3058,8.36,0,-1,0,8.36,90.05621,0,2.945799,4.076379,7.528699,8.8,8.36,0,0,1.924234,27.86717,0,1.271301,-1.271301,35.83452,91.8832,0.2007751,12.43638,6.022959,0,35.39587
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.659713,9.659713,4.98753,0,1.597845,9.659713,85.45676,0,0,0,8.254878,4.918087,4.672183,0,0,3.336791,26.59587,3.336791,0,3.336791,39.00008,100,0.2007643,10.62568,6.603902,12,34.85075
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,21.82801,20.36,12,0,3.372,20.36,41.71563,0,1.468012,3.650813,8.493301,8.8,8.36,0,0,0,29.59898,0,0.3066987,-0.3066987,38.67679,99.17106,0.2007643,24.01081,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.519169,8.519169,3,0,1.095,8.519169,92.27756,1.710853,0,0,7.861281,5.809651,5.519169,0,0,0.3407763,29.29228,0.3407763,0,0.3407763,39.00008,100,0.2007576,9.371085,6.289025,12,37.15356
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007576,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007576,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007576,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,16.6222,8.36,0,-1,0,8.36,40.48887,0,8.2622,9.92442,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.2007576,18.28442,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,11.08748,8.36,0,-1,0,8.36,22.44098,0,2.727475,3.836223,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.2007576,12.19622,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.2007576,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.414869,3.414869,0,-1,0,3.414869,0,0,4.440892E-16,0,0,3.594599,3.414869,0,0,13.71007,17.25991,0,3.594599,-3.594599,22.20452,56.93456,0.2007576,3.756356,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,14.49084,8.36,0,-1,0,8.36,0,0,6.130841,7.579926,0,8.8,8.36,0,0,17.70407,13.66531,0,8.8,-8.8,12.92851,33.14995,0.2007576,15.93993,0,0,13.66531
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.510121,4.622049,0,-1,0,4.622049,0,0,4.888073,5.839085,0,4.865314,4.622049,0,0,27.48185,4.865314,0,4.865314,-4.865314,7.800015,20,0.2007576,10.46113,0,0,4.865314
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.8328633,0,0,-1,0,0,0,0,0.8328633,0.9161497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,0.9161497,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.13912,0,0,-1,0,0,0,0,0.13912,0.153032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,0.153032,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.243481,0,0,-1,0,0,0,0,1.243481,1.367829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,1.367829,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.563271,0,0,-1,0,0,0,0,2.563271,2.819598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,2.819598,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.974695,0,0,-1,0,0,0,0,2.974695,3.272165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,3.272165,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.936423,0,0,-1,0,0,0,0,4.936423,5.430066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,5.430066,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.859665,0,0,-1,0,0,0,0,1.859665,2.045631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007576,2.045631,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.858835,5.858835,12,0,3.372,5.858835,0,0,0,0,0,0,0,6.141165,5.834107,32.88775,0,5.834107,0,5.834107,13.33473,34.19156,0.2008116,6.444718,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.802907,1.802907,10.60291,0,3.018536,1.802907,15.71322,0,0,0,0.2832948,0,0,8.8,8.36,27.05365,5.250696,8.643295,0,8.643295,21.53448,55.21652,0.2008506,1.983198,0.2266358,12,5.533991
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.280495,3.280495,11.41486,0,3.22396,3.280495,86.13899,0,0,0,2.825786,0,0,8.134368,7.727649,18.41035,13.02966,10.55344,0,10.55344,31.54635,80.88792,0.2008745,3.608545,2.260628,12,15.85545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,9.299153,9.299153,12,0,3.372,9.299153,53.53387,0,0,0,4.978197,0,0,2.700847,2.565804,7.856917,22.52775,7.544001,0,7.544001,38.70322,99.23883,0.2009301,10.22907,3.982558,12,27.50595
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.677656,0,0,4.990571,0,0,0,0,0.3129155,29.31735,0.3129155,0,0.3129155,39.00008,100,0.200924,0,3.992457,0,34.30793
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,8.09125,8.09125,3,0,1.095,8.09125,93.76495,2.227546,0,0,7.586757,5.359211,5.09125,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,8.900375,6.069406,12,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.562293,7.562293,0,0,0,7.562293,158.9059,4.056623,0,0,12.01693,7.960309,7.562293,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,8.318522,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.722138,8.722138,3,0,1.095,8.722138,122.3936,4.652033,0,0,10.67534,6.023304,5.722139,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,9.594353,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.739999,8.36,0,-1,0,8.36,125.9131,1.726333,0.3799984,1.253998,10.52633,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,9.613998,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200924,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,12.18614,8.36,0,-1,0,8.36,45.62921,0,3.826145,5.044759,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.200924,13.40476,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.9392058,0.9392058,0,-1,0,0.9392058,172.2269,0,0,0,1.617565,0.9886377,0.9392058,0,0,5.539331,24.61358,0.6289269,0,0.6289269,34.34166,88.05536,0.2009118,1.033126,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,26.01194,8.36,0,-1,0,8.36,0,0,17.65194,20.25313,0,8.8,8.36,0,0,4.910405,25.17961,0,8.8,-8.8,25.06565,64.27075,0.2009118,28.61313,0,0,25.17961
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,13.09551,8.36,0,-1,0,8.36,0,0,4.735508,6.045059,0,8.8,8.36,0,0,14.68818,16.37961,0,8.8,-8.8,15.78963,40.48615,0.2009118,14.40506,0,0,16.37961
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,24.48218,7.200633,0,-1,0,7.200633,0,0,17.28155,19.72976,0,7.579614,7.200633,0,0,24.46596,7.579614,0,7.579614,-7.579614,7.800015,20,0.2009118,26.9304,0,0,7.579614
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.859388,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.859388,4.245327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,4.245327,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009118,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.520953,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.520953,4.973048,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,4.973048,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.0841,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.0841,1.19251,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,1.19251,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.898496,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.898496,2.088345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,2.088345,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2150636,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2150636,0.23657,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,0.23657,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.575696,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.575696,2.833265,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,2.833265,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.225335,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225335,2.447868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009118,2.447868,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.547272,1.547272,10.34727,0,2.95386,1.547272,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2009491,1.702,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.440548,3.440548,11.73113,0,3.303976,3.440548,3.427696,0,0,0,0.1179315,0,0,8.290584,7.876055,24.52775,7.524,7.993986,0,7.993986,23.31477,59.78134,0.2010223,3.784602,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.08272399,0.08272399,8.882724,0,2.583329,0.08272399,1189.932,0,0,0,0.9843593,0,0,8.8,8.36,16.53377,14.71859,9.344359,0,9.344359,32.17961,82.51165,0.2010006,0.09099638,0.7874874,12,15.70295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,18.56994,18.56994,12,0,3.372,18.56994,3.979276,0,0,0.06692939,0.7389491,6.915722,6.569936,0,0,7.189408,23.12851,0,6.176773,-6.176773,25.66872,65.81709,0.2010006,20.42693,0.5911593,12,23.86746
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.643337,1.643337,0,-1,0,1.643337,159.2256,0,0,0,2.616614,1.729829,1.643337,0,0,14.05249,16.95174,0.8867853,0,0.8867853,26.50999,67.97421,0.2009833,1.807671,2.093291,0,19.56835
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,13.1657,17.74985,1.7389,0,1.7389,28.15966,72.20412,0.2009495,0,1.39112,0,19.48874
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.964119,9.964119,12,0,3.372,9.964119,30.10423,0,0,0,2.999621,0,0,2.035881,1.934087,11.4268,19.31486,4.933708,0,4.933708,32.84019,84.20544,0.2009865,10.96053,2.399697,12,22.31448
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,6.493096,23.75519,1.324074,0,1.324074,34.09631,87.42627,0.2009607,0,1.059259,0,25.07927
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.140355,2.140355,0,0,0,2.140355,117.3459,0,0,0,2.511619,2.253005,2.140355,0,0,5.169022,24.94686,0.2586136,0,0.2586136,34.34166,88.05535,0.2009557,2.35439,2.009295,0,27.45848
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,4.910408,25.17961,2.43602,0,2.43602,36.65267,93.98101,0.2009084,0,1.948816,0,27.61563
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.178782,1.178782,0,-1,0,1.178782,139.2201,0,0,0,1.641103,1.240824,1.178782,0,0,2.474388,27.37203,0.4002789,0,0.4002789,37.03241,94.9547,0.2009006,1.296661,1.312882,0,29.01313
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,13.26378,8.36,0,-1,0,8.36,23.36434,0,4.90378,6.230159,1.953259,8.8,8.36,0,0,2.074109,27.73228,0,6.846741,-6.846741,29.81531,76.44935,0.2009006,14.59016,1.562607,0,29.68554
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.648669,8.36,0,-1,0,8.36,13.87805,0,1.28867,2.253537,1.160205,8.8,8.36,0,0,9.681599,20.88554,0,7.639795,-7.639795,21.76226,55.80054,0.2009006,10.61354,0.928164,0,22.04574
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17026,13.24574,0,0,0,21.76226,55.80054,0.2009006,0,0,0,13.24574
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.841999,4.841999,0,-1,0,4.841999,0,0,8.881784E-16,0,0,5.096841,4.841999,0,0,18.17026,13.24574,0,5.096841,-5.096841,16.38971,42.02482,0.2009006,5.326199,0,0,13.24574
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,24.26797,7.741458,0,-1,0,7.741458,0,0,16.52651,18.95331,0,8.148903,7.741458,0,0,23.83342,8.148903,0,8.148903,-8.148903,7.800015,20,0.2009006,26.69477,0,0,8.148903
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,15.25204,0,0,-1,0,0,0,0,15.25204,16.77724,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009006,16.77724,0,0,8.426001E-16
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.169708,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.169708,2.386678,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,2.386678,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.76821,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.76821,3.045031,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,3.045031,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.786962,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.786962,6.365658,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,6.365658,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.234009,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.234009,3.55741,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,3.55741,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.923935,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.923935,4.316329,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,4.316329,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.550749,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.550749,5.005824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,5.005824,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.622927,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.622927,3.985219,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009006,3.985219,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.365793,4.365793,12,0,3.372,4.365793,0,0,0,0,0,0,0,7.634207,7.252497,32.88775,8.426001E-16,7.252497,0,7.252497,14.68034,37.64182,0.2009672,4.802372,0,12,8.426001E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.708918,2.708918,11.50892,0,3.247756,2.708918,5.909638,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.63526,6.527247,8.520087,0,8.520087,22.7632,58.36707,0.2010328,2.979809,0.1280698,12,6.687334
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.579895,8.579895,12,0,3.372,8.579895,14.728,0,0,0,1.263647,0,0,3.420105,3.249099,17.11517,14.19533,4.512747,0,4.512747,27.04437,69.3444,0.2010705,9.437885,1.010918,12,15.45897
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06827845,0.06827845,8.868279,0,2.579674,0.06827845,3000.984,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,12.60242,18.2568,10.40903,0,10.40903,36.91924,94.66453,0.2010278,0.07510629,1.63922,12,20.30582
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.817035,8.36,0,-1,0,8.36,54.61677,0,1.457035,2.438738,4.565962,8.8,8.36,0,0,2.193398,27.62492,0,4.234038,-4.234038,32.45617,83.22078,0.2010278,10.79874,3.652769,0,32.19088
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.903,12.903,12,0,3.372,12.903,46.93037,0,0,0,6.055425,0.9505269,0.9030005,0,0,6.897885,23.39088,5.104898,0,5.104898,37.2991,95.63853,0.2010603,14.1933,4.84434,12,29.44631
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,4.812001,0,0,6.604987,0,0,0,0,1.792986,27.98529,1.792986,0,1.792986,39.00008,100,0.2010256,0,5.283989,0,34.59028
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010256,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,17.13482,17.13482,9.544555,0,2.750772,17.13482,46.62873,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2010256,18.8483,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.863936,5.863936,0,-1,0,5.863936,59.75602,0,0,0,3.504055,6.172564,5.863936,0,0,0,29.59898,0,2.668509,-2.668509,36.18722,92.78757,0.2010256,6.450329,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,1.199102,0,0,4.164112,0,0,0,0,2.96501,26.93047,2.96501,0,2.96501,39.00008,100,0.2009682,0,3.33129,0,31.09458
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,5.093022,5.093022,0,-1,0,5.093022,39.19719,0,0,0,1.996321,5.361076,5.093022,0,0,0,29.59898,0,3.364755,-3.364755,35.45332,90.90575,0.2009682,5.602325,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,7.003215,7.003215,0,-1,0,7.003215,0,0,0,0,0,7.371805,7.003215,0,0,3.738616,26.23422,0,7.371805,-7.371805,27.68275,70.98127,0.2009682,7.703536,0,0,26.23422
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,21.06189,8.36,0,-1,0,8.36,0,0,12.70189,14.80808,0,8.8,8.36,0,0,11.92951,18.86242,0,8.8,-8.8,18.40674,47.19666,0.2009682,23.16808,0,0,18.86242
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,4.051731,4.051731,0,-1,0,4.051731,0,0,0,0,0,4.26498,4.051731,0,0,21.70729,10.06242,0,4.26498,-4.26498,13.91105,35.66929,0.2009682,4.456904,0,0,10.06242
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44616,5.797438,0,0,0,13.91105,35.66929,0.2009682,0,0,0,5.797438
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.834375,3.834375,0,-1,0,3.834375,0,0,4.440892E-16,0,0,4.036184,3.834375,0,0,26.44616,5.797438,0,4.036184,-4.036184,9.65654,24.76031,0.2009682,4.217813,0,0,5.797438
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.981324,1.673191,0,-1,0,1.673191,0,0,0.3081334,0.5062659,0,1.761254,1.673191,0,0,30.93081,1.761254,0,1.761254,-1.761254,7.800015,20,0.2009682,2.179457,0,0,1.761254
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.750861,0,0,-1,0,0,0,0,1.750861,1.925947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009682,1.925947,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.851905,0,0,-1,0,0,0,0,2.851905,3.137095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009682,3.137095,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.321409,0,0,-1,0,0,0,0,2.321409,2.55355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009682,2.55355,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.285592,0,0,-1,0,0,0,0,1.285592,1.414152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009682,1.414152,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009682,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.840652,2.840652,11.64065,0,3.281085,2.840652,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010402,3.124718,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.6139703,0.6139703,9.41397,0,2.717735,0.6139703,123.62,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2010373,0.6753673,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.73953,6.73953,12,0,3.372,6.73953,49.69361,0,0,0,3.349116,0,0,5.26047,4.997447,15.40876,15.73109,8.346562,0,8.346562,32.30029,82.82108,0.2011041,7.413483,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.491348,8.491348,9.365988,0,2.705595,8.491348,72.32689,0,0,0,6.141528,0,0,0.8746393,0.8309073,7.062201,23.243,6.972435,0,6.972435,38.91492,99.78165,0.2011413,9.340484,4.913222,12,29.38453
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,11.57803,8.36,0,-1,0,8.36,111.9949,0.4730105,3.218028,4.375831,9.362776,8.8,8.36,0,0,0.08976562,29.51819,0.08976562,0,0.08976562,39.00008,100,0.2011395,12.73583,7.490221,0,38.88097
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011395,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,18.88165,18.88165,10.52164,0,2.997976,18.88165,62.25825,2.955381,0,0.409809,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011395,20.76981,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.414067,3.414067,0,0,0,3.414067,357.2315,8.602368,0,0,12.19612,3.593754,3.414067,0,0,0,29.59898,0,0,0,39.00008,100,0.2011395,3.755473,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.91594,11.91594,3.555942,0,1.235653,11.91594,95.43549,2.572037,0,0,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011395,13.10754,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,15.47687,8.36,0,-1,0,8.36,102.7705,0,7.116867,8.664554,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2011395,17.02455,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.588106,7.588106,0,-1,0,7.588106,96.18314,0,8.881784E-16,0,7.298478,7.98748,7.588106,0,0,0.2315379,29.39059,0,0.6890012,-0.6890012,38.05415,97.57455,0.2011395,8.346916,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,7.18763,7.18763,0,-1,0,7.18763,70.60933,0,0,0,5.075138,7.565927,7.18763,0,0,0.9970948,28.70159,0,2.490789,-2.490789,35.42863,90.84245,0.2011395,7.906394,4.06011,0,33.77673
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,24.9102,8.36,0,-1,0,8.36,22.18648,0,16.5502,19.04122,1.85479,8.8,8.36,0,0,3.764638,26.2108,0,6.94521,-6.94521,28.10773,72.07097,0.2011395,27.40122,1.483832,0,28.06559
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,11.47424,8.36,0,-1,0,8.36,0,0,3.114236,4.261659,0,8.8,8.36,0,0,11.48154,19.26559,0,8.8,-8.8,18.83172,48.28637,0.2011395,12.62166,0,0,19.26559
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.7425,5.7425,0,-1,0,5.7425,0,0,0,0,0,6.044737,5.7425,0,0,21.25932,10.46559,0,6.044737,-6.044737,12.46001,31.94868,0.2011395,6.31675,0,0,10.46559
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,25.53347,4.199814,0,-1,0,4.199814,0,0,21.33366,23.887,0,4.420857,4.199814,0,0,27.97569,4.420857,0,4.420857,-4.420857,7.800015,20,0.2011395,28.08682,0,0,4.420857
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.416192,0,0,-1,0,0,0,0,1.416192,1.557811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,1.557811,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.616328,0,0,-1,0,0,0,0,3.616328,3.977961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,3.977961,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.274493,0,0,-1,0,0,0,0,2.274493,2.501942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,2.501942,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.173687,0,0,-1,0,0,0,0,1.173687,1.291056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,1.291056,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.868504,0,0,-1,0,0,0,0,2.868504,3.155354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,3.155354,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.757925,0,0,-1,0,0,0,0,3.757925,4.133718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,4.133718,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.455631,0,0,-1,0,0,0,0,2.455631,2.701194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011395,2.701194,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,3.138505,3.138505,11.9385,0,3.356442,3.138505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012155,3.452355,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,3.019907,3.019907,11.36112,0,3.210363,3.019907,19.27805,0,0,0,0.5821791,0,0,8.341209,7.924149,24.52775,7.524,8.506329,0,8.506329,23.80082,61.02762,0.2012767,3.321898,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,16.02143,15.1797,10.79035,0,10.79035,34.03744,87.27531,0.2012249,0,1.944276,12,17.61004
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,2.07625,2.07625,0,0,0,2.07625,147.9376,0,0,0,3.071555,2.185526,2.07625,0,0,5.231081,24.89101,0.8860289,0,0.8860289,34.878,89.43059,0.2012078,2.283875,2.457244,0,27.96256
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,4.345051,25.68843,3.794832,0,3.794832,38.47809,98.66158,0.2011348,0,3.035866,0,29.48326
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.525504,9.525504,4.766664,0,1.541966,9.525504,58.36462,0,0,0,5.559525,5.009305,4.758841,0,0,0.5502194,29.10378,0.5502194,0,0.5502194,39.00008,100,0.2011382,10.47806,4.44762,12,34.66331
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.76541,12.76541,9.130251,0,2.645954,12.76541,29.97541,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2011382,14.04195,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011382,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.857116,5.857116,0,0,0,5.857116,68.79904,0,0,0,4.02964,6.165385,5.857116,0,0,0,29.59898,0,2.135746,-2.135746,36.74881,94.22752,0.2011382,6.442827,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.751597,8.36,0,-1,0,8.36,62.42499,0,1.391597,2.366757,5.218729,8.8,8.36,0,0,2.373051,27.46323,0,3.581271,-3.581271,32.97381,84.54807,0.2011382,10.72676,4.174984,0,32.68196
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.570083,3.570083,0,-1,0,3.570083,134.8447,0,0,0,4.814066,3.757982,3.570083,0,0,6.352241,23.88196,1.056084,0,1.056084,33.9757,87.11701,0.2011179,3.927091,3.851253,0,28.69603
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,5.296157,24.83244,1.90557,0,1.90557,35.78349,91.75234,0.2010813,0,1.524456,0,26.73801
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,3.390587,26.54745,0.5610988,0,0.5610988,36.31579,93.11723,0.2010705,0,0.448879,0,27.10855
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,16.10277,8.36,0,-1,0,8.36,0,0,7.742769,9.353045,0,8.8,8.36,0,0,2.829488,27.05244,0,8.8,-8.8,27.03978,69.33262,0.2010705,17.71305,0,0,27.05244
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,17.20117,8.36,0,-1,0,8.36,0,0,8.841166,10.56128,0,8.8,8.36,0,0,12.60727,18.25244,0,8.8,-8.8,17.76376,45.54801,0.2010705,18.92128,0,0,18.25244
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38504,9.452438,0,0,0,17.76376,45.54801,0.2010705,0,0,0,9.452438
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38504,9.452438,0,0,0,17.76376,45.54801,0.2010705,0,0,0,9.452438
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.369067,4.369067,0,-1,0,4.369067,0,0,0,0,0,4.599018,4.369067,0,0,22.38504,9.452438,0,4.599018,-4.599018,12.91597,33.11781,0.2010705,4.805973,0,0,9.452438
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,4.116437,4.116437,0,-1,0,4.116437,0,0,8.881784E-16,0,0,4.333092,4.116437,0,0,27.49506,4.853421,0,4.333092,-4.333092,8.348491,21.40634,0.2010705,4.528081,0,0,4.853421
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.24436,0.4943126,0,-1,0,0.4943126,0,0,0.7500477,0.8744838,0,0.5203291,0.4943126,0,0,32.30961,0.5203291,0,0.5203291,-0.5203291,7.800015,20,0.2010705,1.368796,0,0,0.5203291
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7562882,0,0,-1,0,0,0,0,0.7562882,0.831917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010705,0.831917,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.983074,0,0,-1,0,0,0,0,4.983074,5.481381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010705,5.481381,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02859405,0,0,-1,0,0,0,0,0.02859405,0.03145345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010705,0.03145345,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5934224,0,0,-1,0,0,0,0,0.5934224,0.6527646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010705,0.6527646,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.908872,1.908872,10.70887,0,3.045345,1.908872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011169,2.099759,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,3.009247,3.009247,11.36857,0,3.212249,3.009247,8.958972,0,0,0,0.2695976,0,0,8.359324,7.941358,24.52775,7.524,8.210956,0,8.210956,23.52061,60.30912,0.2011839,3.310172,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,3.126727,3.126727,11.36398,0,3.211087,3.126727,44.19776,0,0,0,1.381943,0,0,8.237251,7.825389,16.3168,14.91386,9.207332,0,9.207332,32.25545,82.70611,0.2012315,3.4394,1.105555,12,16.2958
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,10.36307,10.36307,12,0,3.372,10.36307,26.01619,0,0,0,2.696076,0,0,1.63693,1.555083,7.109466,23.20046,4.251159,0,4.251159,36.28845,93.04712,0.2012624,11.39938,2.156861,12,25.89653
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,3.158835,3.158835,0,-1,0,3.158835,152.1631,0,0,0,4.806582,3.325089,3.158835,0,0,2.858307,27.0265,1.481493,0,1.481493,37.69392,96.65088,0.201234,3.474718,3.845266,0,31.83308
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,12.45528,12.45528,8.48093,0,2.481675,12.45528,44.64245,0,0,0,5.560344,4.18353,3.974354,0,0,1.376814,28.35985,1.376814,0,1.376814,39.00008,100,0.2012426,13.70081,4.448275,12,33.92019
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.68537,11.68537,4.946381,0,1.587434,11.68537,60.70561,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2012426,12.85391,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012426,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.95895,13.95895,7.371391,0,2.200962,13.95895,49.67619,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2012426,15.35485,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,11.4878,8.36,0,-1,0,8.36,71.36146,0,3.127798,4.276578,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2012426,12.63658,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,10.47167,8.36,0,-1,0,8.36,82.49863,0,2.111675,3.158842,6.896885,8.8,8.36,0,0,3.149091,26.7648,0,1.903115,-1.903115,34.00653,87.19605,0.2012426,11.51884,5.517509,0,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,5.263663,24.86168,5.198322,0,5.198322,38.93809,99.84106,0.201143,0,4.158658,0,30.06
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.090651,0,0,1.155993,0,0,0,0,0.06534149,29.54017,0.06534149,0,0.06534149,39.00008,100,0.2011417,0,0.9247941,0,30.69616
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011417,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,8.263423,8.263423,0,-1,0,8.263423,0,0,1.776357E-15,0.7297648,0,8.698339,8.263423,0,0,0,29.59898,0,8.698339,-8.698339,29.83122,76.49017,0.2011417,9.089765,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.973901,5.973901,0,-1,0,5.973901,0,0,8.881784E-16,0,0,6.288316,5.973901,0,0,9.664822,20.90064,0,6.288316,-6.288316,23.20275,59.49413,0.2011417,6.57129,0,0,20.90064
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,8.32073,8.32073,0,-1,0,8.32073,0,0,0,0.7928032,0,8.758663,8.32073,0,0,16.65184,14.61232,0,8.758663,-8.758663,13.97031,35.82125,0.2011417,9.152803,0,0,14.61232
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,3.122159,3.122159,0,-1,0,3.122159,0,0,4.440892E-16,0,0,3.286483,3.122159,0,0,26.38369,5.853659,0,3.286483,-3.286483,10.50606,26.93855,0.2011417,3.434375,0,0,5.853659
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.850369,2.438817,0,-1,0,2.438817,0,0,0.4115513,0.6965882,0,2.567176,2.438817,0,0,30.03534,2.567176,0,2.567176,-2.567176,7.800015,20,0.2011417,3.135406,0,0,2.567176
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,5.044133,0,0,-1,0,0,0,0,5.044133,5.548546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,5.548546,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3862938,0,0,-1,0,0,0,0,0.3862938,0.4249232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,0.4249232,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.566578,0,0,-1,0,0,0,0,2.566578,2.823236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,2.823236,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.723717,0,0,-1,0,0,0,0,5.723717,6.296088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,6.296088,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.221688,0,0,-1,0,0,0,0,2.221688,2.443857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,2.443857,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.814043,1.814043,10.61404,0,3.021353,1.814043,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011854,1.995448,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.400153,2.400153,11.20015,0,3.169639,2.400153,29.4473,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2012312,2.640168,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.643248,6.643248,12,0,3.372,6.643248,46.354,0,0,0,3.079411,0,0,5.356752,5.088915,15.46097,15.6841,8.168326,0,8.168326,32.08167,82.26051,0.2012962,7.307572,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.71297,10.71297,12,0,3.372,10.71297,55.17534,0,0,0,5.910916,0,0,1.287032,1.222681,7.292647,23.03559,7.133597,0,7.133597,38.84919,99.61311,0.2013441,11.78426,4.728733,12,28.94651
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,11.58667,8.36,0,-1,0,8.36,104.0264,0,3.226671,4.385338,8.69661,8.8,8.36,0,0,0.1590506,29.45583,0,0.1033894,-0.1033894,38.74021,99.33366,0.2013441,12.74534,6.957288,0,38.15244
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,12.14199,12.14199,3.781993,0,1.292844,12.14199,81.36676,0.8056192,0,0,9.879547,8.8,8.36,0,0,0.2739277,29.35244,0.2739277,0,0.2739277,39.00008,100,0.2013389,13.35619,7.903637,12,39.23199
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.715611,4.715611,0,0,0,4.715611,251.4883,6.895407,0,0,11.85921,4.963801,4.715611,0,0,0,29.59898,0,0,0,39.00008,100,0.2013389,5.187172,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,8.112518,8.112518,3,0,1.095,8.112518,145.2811,6.404356,0,0,11.78595,5.381598,5.112518,0,0,0,29.59898,0,0,0,39.00008,100,0.2013389,8.92377,9.428763,12,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013389,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,14.7377,8.36,0,-1,0,8.36,88.63846,0,6.377698,7.851468,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2013389,16.21147,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.375868,2.375868,0,-1,0,2.375868,300.3397,3.090511,0,0,7.135675,2.500914,2.375868,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2013094,2.613455,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.689636,7.689636,0,-1,0,7.689636,62.7688,0,8.881784E-16,0.09859926,4.826692,8.094354,7.689636,0,0,0,29.59898,0,3.267662,-3.267662,35.55566,91.16817,0.2013094,8.458599,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,15.46031,8.36,0,-1,0,8.36,24.23774,0,7.100309,8.64634,2.026275,8.8,8.36,0,0,3.630735,26.33132,0,6.773725,-6.773725,28.41553,72.86018,0.2013094,17.00634,1.62102,0,28.35759
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,16.54108,8.36,0,-1,0,8.36,0,0,8.181078,9.835185,0,8.8,8.36,0,0,11.1571,19.55759,0,8.8,-8.8,19.13951,49.07558,0.2013094,18.19518,0,0,19.55759
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,20.19465,8.36,0,-1,0,8.36,0,0,11.83465,13.85412,0,8.8,8.36,0,0,20.93487,10.75759,0,8.8,-8.8,9.863498,25.29097,0.2013094,22.21412,0,0,10.75759
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.674494,1.859712,0,-1,0,1.859712,0,0,4.814782,5.482232,0,1.957591,1.859712,0,0,30.71265,1.957591,0,1.957591,-1.957591,7.800015,20,0.2013094,7.341943,0,0,1.957591
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.312503,0,0,-1,0,0,0,0,2.312503,2.543754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,2.543754,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.827805,0,0,-1,0,0,0,0,1.827805,2.010585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,2.010585,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.134791,0,0,-1,0,0,0,0,2.134791,2.34827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,2.34827,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.637263,0,0,-1,0,0,0,0,1.637263,1.80099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,1.80099,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.868506,0,0,-1,0,0,0,0,1.868506,2.055357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,2.055357,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.558248,0,0,-1,0,0,0,0,4.558248,5.014072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013094,5.014072,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.931728,1.931728,10.73173,0,3.051127,1.931728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013559,2.124901,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.957822,2.957822,11.75782,0,3.310729,2.957822,7.44523,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2014255,3.253604,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.61526,10.61526,12,0,3.372,10.61526,9.126039,0,0,0,0.9687524,0,0,1.384743,1.315506,15.94754,15.24619,2.284259,0,2.284259,26.03795,66.76385,0.2014434,11.67678,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.825861,8.825861,12,0,3.372,8.825861,8.344888,0,0,0,0.7365081,0,0,3.174139,3.015432,13.66328,17.30203,3.75194,0,3.75194,29.59736,75.89051,0.2014749,9.708447,0.5892065,12,18.03854
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.81962,8.36,0,-1,0,8.36,37.31235,0,5.459624,6.841587,3.119313,8.8,8.36,0,0,9.911338,20.67877,0,5.680687,-5.680687,23.60939,60.53677,0.2014749,15.20159,2.49545,0,23.79809
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.963803,3.963803,0,0,0,3.963803,55.35516,0,0,0,2.19417,4.172424,3.963803,0,0,16.22321,14.99809,0,1.978255,-1.978255,21.52412,55.18995,0.2014749,4.360184,1.755336,0,17.19226
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,18.42127,13.01983,1.664832,0,1.664832,23.10352,59.23968,0.2014432,0,1.331866,0,14.68466
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,14.26539,14.26539,12,0,3.372,14.26539,43.21792,0,0,0,6.165205,2.384622,2.26539,0,0,16.75644,14.51818,3.780584,0,3.780584,26.6901,68.43601,0.2014666,15.69193,4.932164,12,20.68339
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,3.079083,3.079083,7.459766,0,2.223321,3.079083,271.6592,0,0,0,8.364612,0,0,4.380683,4.161649,12.97586,17.92071,12.52626,0,12.52626,38.57355,98.90635,0.2013465,3.386991,6.691689,12,26.28532
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,13.66665,8.36,0,-1,0,8.36,62.67955,0,5.30665,6.673315,5.24001,8.8,8.36,0,0,0.4495964,29.19434,0,3.55999,-3.55999,34.821,89.28442,0.2013465,15.03331,4.192008,0,34.43435
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,26.83156,8.36,0,-1,0,8.36,63.94695,0,18.47156,21.15471,5.345965,8.8,8.36,0,0,4.40514,25.63435,0,3.454035,-3.454035,31.18012,79.94888,0.2013465,29.51471,4.276772,0,30.98032
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.6821,8.36,0,-1,0,8.36,45.3985,0,3.322099,4.49031,3.795315,8.8,8.36,0,0,8.242957,22.18032,0,5.004685,-5.004685,25.90472,66.42223,0.2013465,12.85031,3.036252,0,25.97563
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,15.33018,8.36,0,-1,0,8.36,20.83763,0,6.970176,8.503194,1.742026,8.8,8.36,0,0,13.80372,17.17563,0,7.057974,-7.057974,18.46496,47.34596,0.2013465,16.86319,1.39362,0,18.91766
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64591,10.11766,0,0,0,18.46496,47.34596,0.2013465,0,0,0,10.11766
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,7.237926,7.237926,0,-1,0,7.237926,0,0,0,0,0,7.618869,7.237926,0,0,21.64591,10.11766,0,7.618869,-7.618869,10.43397,26.75372,0.2013465,7.961718,0,0,10.11766
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,16.64741,2.373849,0,-1,0,2.373849,0,0,14.27356,15.9383,0,2.498789,2.373849,0,0,30.11132,2.498789,0,2.498789,-2.498789,7.800015,20,0.2013465,18.31215,0,0,2.498789
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.9101936,0,0,-1,0,0,0,0,0.9101936,1.001213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013465,1.001213,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.217582,0,0,-1,0,0,0,0,3.217582,3.53934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013465,3.53934,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.9146199,0,0,-1,0,0,0,0,0.9146199,1.006082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013465,1.006082,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013465,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.615493,0,0,-1,0,0,0,0,3.615493,3.977042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013465,3.977042,0,0,0
