Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,15.15251,15.15251,7.284929,0,2.179087,15.15251,54.65539,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2007031,16.66776,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,2.064064,2.064064,0,0,0,2.064064,567.3715,9.538212,0,0,11.71091,2.172699,2.064064,0,0,0,29.59898,0,0,0,39.00008,100,0.2007031,2.27047,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,2.087198,2.087198,0,-1,0,2.087198,395.2205,6.051983,0,0,8.249034,2.197051,2.087198,0,0,0,29.59898,0,0,0,39.00008,100,0.2007031,2.295918,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,11.49276,8.36,0,-1,0,8.36,46.42021,0,3.132763,4.282039,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.2007031,12.64204,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,12.58697,8.36,0,-1,0,8.36,15.56724,0,4.226967,5.485664,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.2007031,13.84566,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.2006873,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,8.237892,8.237892,0,-1,0,8.237892,0,0,1.776357E-15,0.7016814,0,8.671466,8.237892,0,0,12.94216,17.95103,0,8.671466,-8.671466,17.58154,45.08078,0.2006873,9.061682,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4339549,0.4339549,0,-1,0,0.4339549,0,0,0,0,0,0.4567946,0.4339549,0,0,22.57712,9.279568,0,0.4567946,-0.4567946,17.10003,43.84616,0.2006873,0.4773504,0,0,9.279568
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.953042,6.953042,0,-1,0,6.953042,0,0,8.881784E-16,0,0,7.318991,6.953042,0,0,23.08467,8.822773,0,7.318991,-7.318991,9.38514,24.06441,0.2006873,7.648346,0,0,8.822773
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.845675,1.428593,0,-1,0,1.428593,0,0,6.417082,7.201649,0,1.503782,1.428593,0,0,31.21688,1.503782,0,1.503782,-1.503782,7.800015,20,0.2006873,8.630242,0,0,1.503782
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.681109,0,0,-1,0,0,0,0,3.681109,4.04922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,4.04922,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.785416,0,0,-1,0,0,0,0,3.785416,4.163957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,4.163957,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.399376,0,0,-1,0,0,0,0,2.399376,2.639314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,2.639314,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0543571,0,0,-1,0,0,0,0,0.0543571,0.05979281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,0.05979281,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.85774,0,0,-1,0,0,0,0,1.85774,2.043514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,2.043514,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006873,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6396107,0.6396107,9.43961,0,2.724221,0.6396107,174.6763,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.200679,0.7035718,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.2006287,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,6.272258,6.272258,12,0,3.372,6.272258,69.32547,0,0,0,4.348272,0,0,5.727742,5.441355,12.54308,18.31021,9.789627,0,9.789627,36.38793,93.30219,0.2006803,6.899484,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,2.060534,2.060534,0,-1,0,2.060534,317.475,1.619248,0,0,6.541681,2.168983,2.060534,0,0,2.753449,27.12087,2.753449,0,2.753449,39.00008,100,0.2006299,2.266588,5.233345,0,33.66256
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,2.103058,2.103058,0,0,0,2.103058,381.8412,5.816597,0,0,8.030342,2.213745,2.103058,0,0,0,29.59898,0,0,0,39.00008,100,0.2006299,2.313364,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.207139,2.207139,0,0,0,2.207139,424.8474,7.05367,0,0,9.376975,2.323305,2.207139,0,0,0,29.59898,0,0,0,39.00008,100,0.2006299,2.427854,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,7.240418,7.240418,0,0,0,7.240418,117.3925,0.8782158,0,0,8.499709,7.621493,7.240418,0,0,0,29.59898,0,0,0,39.00008,100,0.2006299,7.96446,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006299,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,12.61408,8.36,0,-1,0,8.36,74.15609,0,4.254084,5.515492,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2006299,13.87549,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2005771,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.846756,7.846756,0,-1,0,7.846756,34.64624,0,0,0.2714316,2.718606,8.259743,7.846756,0,0,0,29.59898,0,5.541137,-5.541137,33.15921,85.02344,0.2005771,8.631432,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,7.09495,7.09495,0,-1,0,7.09495,21.10623,0,8.881784E-16,0,1.497477,7.468369,7.09495,0,0,6.156819,24.05784,0,5.970892,-5.970892,26.86533,68.88533,0.2005771,7.804445,1.197981,0,25.55532
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,5.178986,5.178986,0,-1,0,5.178986,0,0,8.881784E-16,0,0,5.451564,5.178986,0,0,12.79114,18.08695,0,5.451564,-5.451564,21.11888,54.15087,0.2005771,5.696885,0,0,18.08695
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.2005771,0,0,0,12.63538
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.2005771,0,0,0,12.63538
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.2005771,0,0,0,12.63538
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8642564,0.8642564,0,-1,0,0.8642564,0,0,1.110223E-16,0,0,0.9097435,0.8642564,0,0,18.84844,12.63538,0,0.9097435,-0.9097435,20.15993,51.69202,0.2005771,0.950682,0,0,12.63538
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.854702,2.854702,0,-1,0,2.854702,0,0,0,0,0,3.004949,2.854702,0,0,19.85926,11.72564,0,3.004949,-3.004949,16.99243,43.57025,0.2005771,3.140172,0,0,11.72564
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.780949,4.780949,0,-1,0,4.780949,0,0,8.881784E-16,0,0,5.032578,4.780949,0,0,23.1981,8.720693,0,5.032578,-5.032578,11.68763,29.96822,0.2005771,5.259044,0,0,8.720693
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.760682,0.760682,0,-1,0,0.760682,0,0,0,0,0,0.8007179,0.760682,0,0,28.78985,3.688114,0,0.8007179,-0.8007179,10.8436,27.80404,0.2005771,0.8367503,0,0,3.688114
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.998729,2.743026,0,-1,0,2.743026,0,0,4.255703,4.955575,0,2.887396,2.743026,0,0,29.67953,2.887396,0,2.887396,-2.887396,7.800015,20,0.2005771,7.698602,0,0,2.887396
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.752806,0,0,-1,0,0,0,0,2.752806,3.028087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005771,3.028087,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.24498,0,0,-1,0,0,0,0,3.24498,3.569478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005771,3.569478,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.421595,3.421595,12,0,3.372,3.421595,0,0,0,0,0,0,0,8.578404,8.149485,32.88775,0,8.149485,0,8.149485,15.5313,39.82375,0.2006479,3.763755,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.872298,4.872298,12,0,3.372,4.872298,0.02557957,0,0,0,0.001246313,0,0,7.127702,6.771317,24.73827,7.334536,6.772563,0,6.772563,21.95631,56.29813,0.2007066,5.359529,0.0009970502,12,7.335782
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.730675,8.730675,12,0,3.372,8.730675,4.574186,0,0,0,0.3993573,0,0,3.269325,3.105859,17.96571,13.42984,3.505216,0,3.505216,25.28165,64.82462,0.2007359,9.603743,0.3194858,12,13.8292
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.603329,3.603329,11.44661,0,3.231992,3.603329,22.36913,0,0,0,0.8060336,0,0,7.843281,7.451117,14.46049,16.58454,8.257151,0,8.257151,33.11507,84.91027,0.2008011,3.963662,0.6448268,12,17.39057
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.801459,4.801459,0,-1,0,4.801459,66.43407,0,8.881784E-16,0,3.189805,5.054168,4.801459,0,0,6.20334,24.01597,0,1.864363,-1.864363,31.14986,79.87128,0.2008011,5.281606,2.551844,0,27.20578
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,8.200411,8.200411,10.4848,0,2.988654,8.200411,71.58466,0,0,0,5.870236,0,0,2.284387,2.170167,8.274854,22.15161,8.040403,0,8.040403,38.77766,99.4297,0.2008456,9.020452,4.696189,12,28.02185
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.476123,0,0,4.710573,0,0,0,0,0.2344502,29.38797,0.2344502,0,0.2344502,39.00008,100,0.2008413,0,3.768458,0,34.09855
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.403725,3.403725,0,0,0,3.403725,131.2639,0.884993,0,0,4.467861,3.582868,3.403725,0,0,0,29.59898,0,0,0,39.00008,100,0.2008413,3.744097,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,9.444126,9.444126,6.626578,0,2.012524,9.444126,31.40407,0,0,0,2.96584,2.96584,2.817548,0,0,0,29.59898,0,0,0,39.00008,100,0.2008413,10.38854,2.372672,12,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.453677,4.453677,0,-1,0,4.453677,102.1492,0,0,0,4.549394,4.688081,4.453677,0,0,0,29.59898,0,0.138687,-0.138687,38.85389,99.62516,0.2008413,4.899045,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,11.47001,8.36,0,-1,0,8.36,28.85191,0,3.110009,4.25701,2.412019,8.8,8.36,0,0,0.1540967,29.46029,0,6.38798,-6.38798,32.12037,82.35975,0.2008413,12.61701,1.929616,0,31.87231
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.7272041,0.7272041,0,-1,0,0.7272041,57.7463,0,0,0,0.4199334,0.765478,0.7272041,0,0,7.251853,23.07231,0,0.3455446,-0.3455446,31.75613,81.42581,0.2008413,0.7999246,0.3359467,0,23.49224
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.459824,6.459824,0,-1,0,6.459824,6.39141,0,8.881784E-16,0,0.4128738,6.799814,6.459824,0,0,7.635791,22.72677,0,6.38694,-6.38694,25.0237,64.16322,0.2008413,7.105806,0.3302991,0,23.13964
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,8.143913,8.143913,0,-1,0,8.143913,0,0,1.776357E-15,0.5983046,0,8.57254,8.143913,0,0,14.73239,16.33982,0,8.57254,-8.57254,15.98745,40.99339,0.2008413,8.958304,0,0,16.33982
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.763973,4.763973,0,-1,0,4.763973,0,0,8.881784E-16,0,0,5.014709,4.763973,0,0,24.25744,7.767285,0,5.014709,-5.014709,10.70149,27.43965,0.2008413,5.240371,0,0,7.767285
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.8847,2.614948,0,-1,0,2.614948,0,0,10.26976,11.55823,0,2.752576,2.614948,0,0,29.82933,2.752576,0,2.752576,-2.752576,7.800015,20,0.2008413,14.17317,0,0,2.752576
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,22.69841,0,0,-1,0,0,0,0,22.69841,24.96825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,24.96825,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,6.172288,0,0,-1,0,0,0,0,6.172288,6.789517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,6.789517,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.3055705,0,0,-1,0,0,0,0,0.3055705,0.3361275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,0.3361275,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.874947,0,0,-1,0,0,0,0,6.874947,7.562441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,7.562441,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.9428564,0,0,-1,0,0,0,0,0.9428564,1.037142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,1.037142,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.93637,0,0,-1,0,0,0,0,6.93637,7.630007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,7.630007,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.762189,0,0,-1,0,0,0,0,0.762189,0.8384079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,0.8384079,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.30474,0,0,-1,0,0,0,0,1.30474,1.435214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,1.435214,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008413,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.417594,4.417594,12,0,3.372,4.417594,2.958593,0,0,0,0.1306986,0,0,7.582406,7.203286,32.88775,0,7.333984,0,7.333984,14.75764,37.84004,0.2009043,4.859353,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.95066,14.95066,12,0,3.372,14.95066,7.995175,0,1.776357E-15,0,1.195331,3.105954,2.950657,0,0,25.55377,6.600586,0,1.910623,-1.910623,12.74367,32.67601,0.2009043,16.44572,0.9562649,12,7.795917
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,6.251033,6.251033,12,0,3.372,6.251033,56.09346,0,0,0,3.506421,0,0,5.748967,5.461518,27.67668,4.689963,8.967939,0,8.967939,21.2514,54.49067,0.2009704,6.876137,2.805137,12,8.196383
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7400395,0.7400395,0,-1,0,0.7400395,925.8193,0,0,0,6.851429,0.778989,0.7400395,0,0,18.70874,12.76111,6.07244,0,6.07244,27.01223,69.26198,0.2008597,0.8140435,5.481143,0,19.61254
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.65563,12.65563,12,0,3.372,12.65563,51.79321,0,0,0,6.554758,0.6901401,0.655633,0,0,12.6363,18.2263,5.864618,0,5.864618,32.57589,83.52776,0.2008949,13.9212,5.243806,12,24.78106
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.839273,5.839273,0,0,0,5.839273,135.0206,0,0,0,7.884224,6.146604,5.839273,0,0,6.771687,23.50446,1.73762,0,1.73762,34.22434,87.75455,0.2008633,6.423201,6.307379,0,31.38868
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.791597,5.791597,0,0,0,5.791597,137.6756,0,0,0,7.973614,6.096418,5.791597,0,0,5.034066,25.06832,1.877197,0,1.877197,36.00521,92.32086,0.2008291,6.370757,6.378891,0,33.04193
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.67917,12.67917,10.52303,0,2.998327,12.67917,42.79845,1.332268E-15,0,0,5.42649,2.26962,2.156139,0,0,3.15687,26.7578,3.15687,0,3.15687,39.00008,100,0.200848,13.94709,4.341192,12,32.18428
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.544105,8.36,0,-1,0,8.36,41.9233,0,1.184105,2.138515,3.504788,8.8,8.36,0,0,0,29.59898,0,5.295212,-5.295212,33.41843,85.68812,0.200848,10.49852,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.679545,8.36,0,-1,0,8.36,52.74731,0,0.319545,1.1875,4.409675,8.8,8.36,0,0,5.883569,24.30377,0,4.390325,-4.390325,28.79062,73.82197,0.200848,9.5475,3.52774,0,28.71344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.666367,3.666367,0,-1,0,3.666367,41.01851,0,0,0,1.503889,3.859334,3.666367,0,0,10.76171,19.91344,0,2.355445,-2.355445,26.30777,67.45568,0.200848,4.033004,1.203111,0,21.41733
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.831749,1.831749,0,-1,0,1.831749,22.4923,0,2.220446E-16,0,0.4120025,1.928157,1.831749,0,0,13.37887,17.558,0,1.516154,-1.516154,24.7096,63.35783,0.200848,2.014924,0.329602,0,17.97
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06349,16.04184,0,0,0,24.7096,63.35783,0.200848,0,0,0,16.04184
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06349,16.04184,0,0,0,24.7096,63.35783,0.200848,0,0,0,16.04184
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.912194,4.912194,0,-1,0,4.912194,0,0,0,0,0,5.170731,4.912194,0,0,15.06349,16.04184,0,5.170731,-5.170731,19.25917,49.3824,0.200848,5.403414,0,0,16.04184
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,15.34565,8.36,0,-1,0,8.36,0,0,6.985653,8.520219,0,8.8,8.36,0,0,20.80874,10.87111,0,8.8,-8.8,9.983158,25.59779,0.200848,16.88022,0,0,10.87111
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,4.104467,1.967555,0,-1,0,1.967555,0,0,2.136912,2.547358,0,2.071111,1.967555,0,0,30.58652,2.071111,0,2.071111,-2.071111,7.800015,20,0.200848,4.514914,0,0,2.071111
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.797932,0,0,-1,0,0,0,0,3.797932,4.177725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,4.177725,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.704821,0,0,-1,0,0,0,0,2.704821,2.975304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,2.975304,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.640816,0,0,-1,0,0,0,0,1.640816,1.804898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,1.804898,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5484595,0,0,-1,0,0,0,0,0.5484595,0.6033055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,0.6033055,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.726124,0,0,-1,0,0,0,0,1.726124,1.898736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200848,1.898736,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.529572,1.529572,10.32957,0,2.949382,1.529572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008825,1.682529,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,2.083683,2.083683,10.88368,0,3.089572,2.083683,4.986748,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2009292,2.292051,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.92229,10.92229,12,0,3.372,10.92229,3.663889,0,0,0,0.4001805,0,0,1.077713,1.023827,16.06384,15.14152,1.424008,0,1.424008,25.11151,64.38835,0.2009404,12.01452,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,14.63984,16.42312,11.62797,0,11.62797,36.14277,92.67359,0.2008766,0,2.614378,12,19.6911
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,6.239956,6.239956,0,-1,0,6.239956,45.04873,0,0,0,2.811021,6.568376,6.239956,0,0,3.011864,26.8883,0,3.757354,-3.757354,32.18217,82.51823,0.2008766,6.863952,2.248817,0,29.69932
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.72057,10.72057,12,0,3.372,10.72057,29.29101,0,0,0,3.140164,0,0,1.279426,1.215455,7.186702,23.13095,4.355619,0,4.355619,36.31428,93.11334,0.2009058,11.79263,2.512131,12,26.27111
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,2.831083,27.051,1.317082,0,1.317082,37.56377,96.31717,0.2008819,0,1.053666,0,28.36809
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.574202,6.574202,0,0,0,6.574202,53.46575,0,0,0,3.514946,6.920212,6.574202,0,0,1.514001,28.23638,0,3.405266,-3.405266,33.9743,87.11343,0.2008819,7.231622,2.811957,0,31.75132
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,22.62788,20.36,12,0,3.372,20.36,19.78285,0,2.267879,4.530667,4.027788,8.8,8.36,0,0,5.297629,24.83111,0,4.772213,-4.772213,28.94395,74.21511,0.2008819,24.89067,3.22223,12,28.8589
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.6854,8.36,0,-1,0,8.36,22.33924,0,4.325402,5.593943,1.867561,8.8,8.36,0,0,10.60009,20.0589,0,6.932439,-6.932439,21.63652,55.47814,0.2008819,13.95394,1.494048,0,21.92646
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,12.32425,8.36,0,-1,0,8.36,14.3571,0,3.964247,5.196672,1.200253,8.8,8.36,0,0,18.3028,13.12646,0,7.599746,-7.599746,13.62568,34.93758,0.2008819,13.55667,0.9602028,0,14.32671
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,14.29027,6.80196,0,-1,0,6.80196,24.01137,0,7.488314,10.15861,1.633244,7.159957,6.80196,0,0,26.74696,5.526713,0,5.526713,-5.526713,7.800015,20,0.2008819,15.7193,1.306595,0,7.159957
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.866238,0.4249166,0,-1,0,0.4249166,105.2632,0,9.441321,10.76788,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,10.85286,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.9339592,0,0,-1,0,0,0,0,0.9339592,1.027355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,1.027355,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.691647,0,0,-1,0,0,0,0,9.691647,10.66081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,10.66081,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.969944,0,0,-1,0,0,0,0,7.969944,8.766938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,8.766938,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.980622,0,0,-1,0,0,0,0,1.980622,2.178684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,2.178684,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.303589,0,0,-1,0,0,0,0,2.303589,2.533948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,2.533948,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.735964,0,0,-1,0,0,0,0,2.735964,3.009561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,3.009561,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.503033,0,0,-1,0,0,0,0,3.503033,3.853337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,3.853337,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.081205,0,0,-1,0,0,0,0,1.081205,1.189326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,1.189326,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.62485,0,0,-1,0,0,0,0,3.62485,3.987335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,3.987335,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,5.055694,0,0,-1,0,0,0,0,5.055694,5.561263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,5.561263,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008819,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6612626,0.6612626,9.461263,0,2.729699,0.6612626,256.8943,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2008635,0.7273889,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,20.36487,20.36,12,0,3.372,20.36,17.3584,0,0.004869485,2.041356,3.534169,8.8,8.36,0,0,22.82901,9.052871,0,5.265831,-5.265831,11.79191,30.2356,0.2008635,22.40136,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.72231,10.72231,12,0,3.372,10.72231,57.32196,0,0,0,6.146235,0,0,1.277695,1.21381,28.67993,3.78704,7.360045,0,7.360045,18.77426,48.13903,0.2009106,11.79454,4.916988,12,9.933276
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,12.11421,8.36,0,-1,0,8.36,118.2938,0,3.754213,4.965634,9.88936,8.8,8.36,0,0,21.31989,10.41108,1.08936,0,1.08936,19.80772,50.78892,0.2008908,13.32563,7.911488,0,20.30044
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,16.76645,16.76645,12,0,3.372,16.76645,66.86514,0,0,0,11.21091,5.017315,4.766449,0,0,20.23053,11.39151,6.193596,0,6.193596,25.68348,65.85494,0.2008698,18.44309,8.968728,12,22.60242
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,5.232202,0,1.659747,0,0,0,0,0,9.066338,0,0,5.232202,4.970592,14.03693,16.96574,14.03693,0,14.03693,39.00008,100,0.2006725,0,7.25307,12,26.03208
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.833214,7.833214,3,0,1.095,7.833214,129.1443,5.028554,0,0,10.11615,5.087594,4.833214,0,0,0,29.59898,0,0,0,39.00008,100,0.2006725,8.616535,8.092918,12,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.533256,0.533256,0,0,0,0.533256,1762.689,8.838324,0,0,9.399646,0.5613221,0.533256,0,0,0,29.59898,0,0,0,39.00008,100,0.2006725,0.5865816,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,5.177669,5.177669,0,-1,0,5.177669,172.9153,3.502801,0,0,8.952979,5.450177,5.177669,0,0,0,29.59898,0,0,0,39.00008,100,0.2006725,5.695436,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006725,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.8389,1.8389,0,-1,0,1.8389,232.7279,2.343949,0,0,4.279633,1.935684,1.8389,0,0,0,29.59898,0,0,0,39.00008,100,0.2006725,2.02279,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.753207,7.753207,0,-1,0,7.753207,27.02838,0,0,0.1685278,2.095566,8.161271,7.753207,0,0,0,29.59898,0,6.065705,-6.065705,32.60626,83.60564,0.2006725,8.528528,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,21.57658,8.36,0,-1,0,8.36,0,0,13.21658,15.37424,0,8.8,8.36,0,0,6.739672,23.53327,0,8.8,-8.8,23.33025,59.82103,0.2006725,23.73424,0,0,23.53327
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,22.93719,8.36,0,-1,0,8.36,0,0,14.57719,16.8709,0,8.8,8.36,0,0,16.51745,14.73327,0,8.8,-8.8,14.05423,36.03643,0.2006725,25.2309,0,0,14.73327
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.91878,5.63661,0,-1,0,5.63661,0,0,5.282167,6.374045,0,5.933273,5.63661,0,0,26.29523,5.933273,0,5.933273,-5.933273,7.800015,20,0.2006725,12.01066,0,0,5.933273
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,16.60422,0,0,-1,0,0,0,0,16.60422,18.26464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,18.26464,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.695576,0,0,-1,0,0,0,0,1.695576,1.865134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,1.865134,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.806273,0,0,-1,0,0,0,0,4.806273,5.2869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,5.2869,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.9002458,0,0,-1,0,0,0,0,0.9002458,0.9902704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,0.9902704,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.457531,0,0,-1,0,0,0,0,3.457531,3.803284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,3.803284,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.268758,0,0,-1,0,0,0,0,1.268758,1.395634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,1.395634,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.960773,0,0,-1,0,0,0,0,5.960773,6.556849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,6.556849,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.27865,0,0,-1,0,0,0,0,3.27865,3.606515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006725,3.606515,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.923552,2.923552,11.72355,0,3.302059,2.923552,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007422,3.215907,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.663481,1.663481,10.46348,0,2.983261,1.663481,28.74574,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.2007713,1.829829,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.945247,7.945247,12,0,3.372,7.945247,34.31484,0,0,0,2.726399,0,0,4.054753,3.852015,15.68957,15.47836,6.578414,0,6.578414,30.35647,77.83696,0.2008204,8.739772,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3.470551,0,1.214049,0,0,-4.440892E-16,0,0,5.814136,0,0,3.470551,3.297023,9.111159,21.39894,9.111159,0,9.111159,39.00008,100,0.2006681,0,4.651309,12,27.21307
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.254989,2.254989,0,-1,0,2.254989,371.0821,5.994188,0,0,8.367861,2.373673,2.254989,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,2.480488,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,8.111236,8.111236,3,0,1.095,8.111236,137.242,5.751773,0,0,11.13202,5.380248,5.111236,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,8.922359,8.905617,12,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,1.021384,1.021384,0,0,0,1.021384,955.1646,8.680753,0,0,9.755894,1.075141,1.021384,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,1.123522,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.9016925,0.9016925,0,0,0,0.9016925,947.8053,7.597139,0,0,8.546289,0.94915,0.9016925,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,0.9918617,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.692476,8.692476,3,0,1.095,8.692476,112.4385,3.781609,0,0,9.773689,5.992081,5.692477,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,9.561725,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,16.75735,8.36,0,-1,0,8.36,133.3079,2.344542,8.397346,10.07308,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,18.43308,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.83861,8.36,0,-1,0,8.36,105.5135,0.0209277,4.478614,5.762475,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006681,14.12248,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,10.35858,8.36,0,-1,0,8.36,59.68744,0,1.998582,3.03444,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.2006681,11.39444,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,10.51672,8.36,0,-1,0,8.36,25.83705,0,2.156724,3.208396,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.2006681,11.5684,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.515261,4.515261,0,-1,0,4.515261,0,0,0,0,0,4.752906,4.515261,0,0,11.61128,19.14882,0,4.752906,-4.752906,22.97465,58.90923,0.2006681,4.966787,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.96829,8.36,0,-1,0,8.36,0,0,4.608286,5.905114,0,8.8,8.36,0,0,16.89229,14.39592,0,8.8,-8.8,13.69863,35.12463,0.2006681,14.26511,0,0,14.39592
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,12.49492,5.316123,0,-1,0,5.316123,0,0,7.178796,8.428288,0,5.595919,5.316123,0,0,26.67006,5.595919,0,5.595919,-5.595919,7.800015,20,0.2006681,13.74441,0,0,5.595919
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,22.57509,0,0,-1,0,0,0,0,22.57509,24.8326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,24.8326,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9858568,0,0,-1,0,0,0,0,0.9858568,1.084442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,1.084442,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.170134,0,0,-1,0,0,0,0,1.170134,1.287147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,1.287147,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.075776,0,0,-1,0,0,0,0,1.075776,1.183353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,1.183353,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.992515,0,0,-1,0,0,0,0,5.992515,6.591766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,6.591766,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.363162,0,0,-1,0,0,0,0,1.363162,1.499478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,1.499478,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4808514,0,0,-1,0,0,0,0,0.4808514,0.5289366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,0.5289366,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006681,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.9265034,0.9265034,9.726503,0,2.796805,0.9265034,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006872,1.019154,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.439703,1.439703,10.2397,0,2.926645,1.439703,122.263,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2006876,1.583673,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.200625,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2005748,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.362002,2.362002,0,-1,0,2.362002,400.5229,6.974041,0,0,9.46036,2.486318,2.362002,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,2.598202,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.327759,3.327759,0,0,0,3.327759,362.4954,8.560069,0,0,12.06297,3.502904,3.327759,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,3.660535,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,19.5971,19.5971,11.2371,0,3.178985,19.5971,63.40536,3.625609,0,1.196805,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,21.5568,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8777143,0.8777143,0,0,0,0.8777143,1478.251,12.05091,0,0,12.97482,0.9239098,0.8777143,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,0.9654858,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,18.33833,8.36,0,-1,0,8.36,125.4648,1.688855,9.978328,11.81216,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,20.17216,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9930084,0.9930084,0,-1,0,0.9930084,869.5479,7.589412,0,0,8.634684,1.045272,0.9930084,0,0,0,29.59898,0,0,0,39.00008,100,0.2005748,1.092309,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,10.40894,8.36,0,-1,0,8.36,69.21517,0,2.048943,3.089838,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.2005748,11.44984,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.821083,2.821083,0,-1,0,2.821083,81.4723,0,0,0,2.298401,2.969561,2.821083,0,0,3.348457,26.58537,0,0.6711599,-0.6711599,35.11599,90.04082,0.2005748,3.103191,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.09419,25.91421,0,0,0,35.11599,90.04082,0.2005748,0,0,0,25.91421
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.09419,25.91421,0,0,0,35.11599,90.04082,0.2005748,0,0,0,25.91421
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.474273,8.36,0,-1,0,8.36,0,0,0.1142731,0.9617004,0,8.8,8.36,0,0,4.09419,25.91421,0,8.8,-8.8,25.83997,66.25621,0.2005748,9.3217,0,0,25.91421
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,15.0928,8.36,0,-1,0,8.36,0,0,6.732799,8.242079,0,8.8,8.36,0,0,13.87197,17.11421,0,8.8,-8.8,16.56396,42.4716,0.2005748,16.60208,0,0,17.11421
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.9343697,0.9343697,0,-1,0,0.9343697,0,0,1.110223E-16,0,0,0.9835471,0.9343697,0,0,23.64975,8.314207,0,0.9835471,-0.9835471,15.52721,39.81328,0.2005748,1.027807,0,0,8.314207
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.649429,2.649429,0,-1,0,2.649429,0,0,4.440892E-16,0,0,2.788872,2.649429,0,0,24.74258,7.33066,0,2.788872,-2.788872,12.58748,32.27552,0.2005748,2.914371,0,0,7.33066
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84132,4.541788,0,0,0,12.58748,32.27552,0.2005748,0,0,0,4.541788
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.705541,2.705541,0,-1,0,2.705541,0,0,4.440892E-16,0,0,2.847938,2.705541,0,0,27.84132,4.541788,0,2.847938,-2.847938,9.58549,24.57813,0.2005748,2.976095,0,0,4.541788
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.771453,1.609157,0,-1,0,1.609157,0,0,0.1622961,0.3394414,0,1.69385,1.609157,0,0,31.0057,1.69385,0,1.69385,-1.69385,7.800015,20,0.2005748,1.948599,0,0,1.69385
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.913538,0,0,-1,0,0,0,0,7.913538,8.704891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005748,8.704891,0,0,0
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,8.373919,0,0,-1,0,0,0,0,8.373919,9.211311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005748,9.211311,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.279448,1.279448,10.07945,0,2.886101,1.279448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006028,1.407393,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.170997,3.170997,11.37884,0,3.214846,3.170997,48.15795,0,0,0,1.527087,0,0,8.207843,7.797451,24.52775,7.524,9.324537,0,9.324537,24.57704,63.01793,0.2006461,3.488096,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,10.4289,10.4289,12,0,3.372,10.4289,26.3809,0,0,0,2.751238,0,0,1.5711,1.492545,15.20322,15.91608,4.243783,0,4.243783,28.60305,73.341,0.2006751,11.47179,2.20099,12,18.66732
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,6.558393,0,1.995274,0,0,0,0,0,4.72896,0,0,6.558393,6.230474,10.95943,19.73549,10.95943,0,10.95943,39.00008,100,0.2005682,0,3.783168,12,24.46445
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,8.323471,8.323471,0,-1,0,8.323471,98.53971,0,0,0.7958182,8.201924,8.761548,8.323471,0,0,0,29.59898,0,0.5596243,-0.5596243,38.41018,98.48745,0.2005682,9.155818,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8533336,0.8533336,0,0,0,0.8533336,1217.334,8.867866,0,0,10.38792,0.8982459,0.8533336,0,0,0.6218048,29.03935,0.6218048,0,0.6218048,39.00008,100,0.2005571,0.9386669,8.310333,0,39.42727
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.4237135,0.4237135,0,0,0,0.4237135,1954.958,7.837404,0,0,8.283419,0.4460142,0.4237135,0,0,0,29.59898,0,0,0,39.00008,100,0.2005571,0.4660848,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4624342,0.4624342,0,0,0,0.4624342,2732.529,12.14938,0,0,12.63615,0.4867729,0.4624342,0,0,0,29.59898,0,0,0,39.00008,100,0.2005571,0.5086777,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005571,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.78952,8.36,0,-1,0,8.36,126.1048,1.742365,5.429524,6.808476,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005571,15.16848,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.88646,8.36,0,-1,0,8.36,95.86175,0,6.52646,8.015106,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.2005571,16.37511,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.593749,3.593749,0,-1,0,3.593749,142.0088,0.4472612,0,0,5.103441,3.782894,3.593749,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.2005415,3.953124,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,14.11216,8.36,0,-1,0,8.36,13.74899,0,5.752162,7.163378,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.2005415,15.52338,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,11.33785,8.36,0,-1,0,8.36,0,0,2.977848,4.111632,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.2005415,12.47163,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,14.67739,8.36,0,-1,0,8.36,0,0,6.317392,7.785131,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.2005415,16.14513,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,10.46928,4.130974,0,-1,0,4.130974,0,0,6.338307,7.385235,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.2005415,11.51621,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,22.74072,0,0,-1,0,0,0,0,22.74072,25.0148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,25.0148,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.56588,0,0,-1,0,0,0,0,1.56588,1.722468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,1.722468,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1621431,0,0,-1,0,0,0,0,0.1621431,0.1783573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,0.1783573,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.778491,0,0,-1,0,0,0,0,3.778491,4.15634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,4.15634,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.39777,0,0,-1,0,0,0,0,2.39777,2.637547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,2.637547,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.608252,0,0,-1,0,0,0,0,2.608252,2.869077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,2.869077,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,3.05361,0,0,-1,0,0,0,0,3.05361,3.358971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,3.358971,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.248033,0,0,-1,0,0,0,0,4.248033,4.672836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,4.672836,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005415,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5486273,0.5486273,9.348627,0,2.701203,0.5486273,306.4553,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2005211,0.60349,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.721912,6.721912,12,0,3.372,6.721912,38.40423,0,0,0,2.581499,0,0,5.278088,5.014183,22.84646,9.037168,7.595682,0,7.595682,24.53192,62.90224,0.2005789,7.394104,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,12.36277,12.36277,12,0,3.372,12.36277,20.70761,0,0,0,2.560033,0.3818587,0.3627658,0,0,15.25077,15.87328,2.178174,0,2.178174,26.59832,68.20068,0.2005918,13.59904,2.048026,12,18.43331
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.239922,2.239922,0,-1,0,2.239922,200.0307,0,0,0,4.480533,2.357813,2.239922,0,0,13.0726,17.83364,2.12272,0,2.12272,28.61211,73.36423,0.2005539,2.463914,3.584426,0,22.31417
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4720986,0.4720986,0,0,0,0.4720986,1588.454,0,0,0,7.499073,0.4969459,0.4720986,0,0,10.94988,19.74409,7.002126,0,7.002126,35.25491,90.39703,0.200429,0.5193085,5.999258,0,27.24316
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.892461,6.892461,0,0,0,6.892461,72.43061,0,0,0,4.992252,7.255222,6.892461,0,0,3.947754,26.046,0,2.26297,-2.26297,32.86953,84.28068,0.200429,7.581707,3.993802,0,31.03825
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,5.036734,5.036734,0,0,0,5.036734,161.7712,0,0,0,8.147985,5.301826,5.036734,0,0,6.462165,23.78303,2.84616,0,2.84616,35.56963,91.20401,0.2003783,5.540408,6.518389,0,31.93102
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.96648,12.96648,8.798326,0,2.561977,12.96648,61.72482,1.332268E-15,0,0,8.003539,4.387534,4.168157,0,0,3.616005,26.34457,3.616005,0,3.616005,39.00008,100,0.2003997,14.26313,6.402831,12,34.34811
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.9017609,0.9017609,0,-1,0,0.9017609,1123.967,9.186272,0,0,10.13549,0.949222,0.9017609,0,0,0,29.59898,0,0,0,39.00008,100,0.2003997,0.991937,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,9.313001,8.36,0,-1,0,8.36,66.04227,0,0.9530005,1.884301,5.521134,8.8,8.36,0,0,0,29.59898,0,3.278866,-3.278866,35.54385,91.13789,0.2003997,10.2443,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.705247,1.705247,0,-1,0,1.705247,198.5197,0,0,0,3.385251,1.794997,1.705247,0,0,3.643184,26.32011,1.590254,0,1.590254,37.0525,95.00622,0.2003714,1.875771,2.708201,0,29.70536
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,0.2435937,0,0,2.296524,0,0,0,0,2.05293,27.75134,2.05293,0,2.05293,39.00008,100,0.2003348,0,1.837219,0,30.04786
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,20.32237,8.36,0,-1,0,8.36,0,0,11.96237,13.9946,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003348,22.3546,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,18.7593,8.36,0,-1,0,8.36,0,0,10.3993,12.27523,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2003348,20.63523,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,16.0812,8.36,0,-1,0,8.36,0,0,7.721198,9.329317,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2003348,17.68932,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.955136,1.955136,0,-1,0,1.955136,0,0,0,0,0,2.058038,1.955136,0,0,29.33333,3.198978,0,2.058038,-2.058038,9.002672,23.08373,0.2003348,2.15065,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.741841,1.083893,0,-1,0,1.083893,0,0,0.6579476,0.8321316,0,1.14094,1.083893,0,0,31.62004,1.14094,0,1.14094,-1.14094,7.800015,20,0.2003348,1.916025,0,0,1.14094
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.595174,0,0,-1,0,0,0,0,1.595174,1.754692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,1.754692,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.835709,0,0,-1,0,0,0,0,2.835709,3.11928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,3.11928,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.479005,0,0,-1,0,0,0,0,1.479005,1.626906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003348,1.626906,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.648617,5.648617,12,0,3.372,5.648617,0,0,0,0,0,0,0,6.351383,6.033813,32.88775,0,6.033813,0,6.033813,13.52419,34.67735,0.2003861,6.213479,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.507716,3.507716,11.63118,0,3.278688,3.507716,40.58296,0,0,0,1.423535,0,0,8.123462,7.717288,26.85394,5.430432,9.140823,0,9.140823,22.19594,56.91256,0.2004388,3.858488,1.138828,12,6.853967
