Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.836377,7.836377,12,0,3.372,7.836377,28.15762,0,0,0,2.206537,0,0,4.163623,3.955442,17.71312,13.65717,6.161979,0,6.161979,28.04171,71.90167,0.2004854,8.620014,1.76523,12,15.86371
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.55179,10.55179,12,0,3.372,10.55179,37.45936,-2.220446E-16,0,0,3.952632,0,0,1.448213,1.375802,11.55114,19.20296,5.328434,0,5.328434,33.0967,84.86317,0.2005203,11.60697,3.162106,12,23.15559
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.9473,8.36,0,-1,0,8.36,61.93582,0,0.5872996,1.48203,5.177835,8.8,8.36,0,0,6.222703,23.99854,0,3.622165,-3.622165,29.27861,75.0732,0.2005203,9.84203,4.142268,0,29.17638
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,21.33791,20.36,12,0,3.372,20.36,49.42924,0,0.9779122,3.111703,10.06379,8.8,8.36,0,0,10.24733,20.37638,1.263793,0,1.263793,30.47755,78.1474,0.2004979,23.4717,8.051035,12,30.44017
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,17.27326,17.27326,12,0,3.372,17.27326,67.49659,0,0,0,11.65886,5.550798,5.273258,0,0,8.983538,21.51379,6.108062,0,6.108062,36.27216,93.00536,0.2004662,19.00058,9.327088,12,33.17265
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,16.68671,16.68671,8.326711,0,2.442658,16.68671,76.13821,1.029487,0,0,12.70496,8.8,8.36,0,0,2.875475,27.01105,2.875475,0,2.875475,39.00008,100,0.2004152,18.35538,10.16397,12,39.71601
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,7.088054,7.088054,0,0,0,7.088054,173.3047,4.822823,0,0,12.28393,7.46111,7.088054,0,0,0,29.59898,0,0,0,39.00008,100,0.2004152,7.79686,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.544004,1.544004,0,-1,0,1.544004,453.3669,5.374737,0,0,7.000005,1.625268,1.544004,0,0,0,29.59898,0,0,0,39.00008,100,0.2004152,1.698405,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,14.02207,8.36,0,-1,0,8.36,77.53386,0,5.662065,7.064271,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.2004152,15.42427,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.346624,5.346624,0,-1,0,5.346624,85.43941,8.881784E-16,0,0,4.568124,5.628025,5.346624,0,0,2.575743,27.28081,0,1.059901,-1.059901,35.43928,90.86977,0.2004152,5.881286,3.654499,0,31.84893
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,11.36147,8.36,0,-1,0,8.36,18.95854,0,3.001474,4.137622,1.584934,8.8,8.36,0,0,3.753412,26.22091,0,7.215066,-7.215066,27.83393,71.36891,0.2004152,12.49762,1.267947,0,27.80584
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,20.44623,8.36,0,-1,0,8.36,0,0,12.08623,14.13085,0,8.8,8.36,0,0,11.77015,19.00584,0,8.8,-8.8,18.55792,47.58431,0.2004152,22.49085,0,0,19.00584
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.49214,4.49214,0,-1,0,4.49214,0,0,8.881784E-16,0,0,4.728568,4.49214,0,0,21.54793,10.20584,0,4.728568,-4.728568,13.57357,34.80395,0.2004152,4.941354,0,0,10.20584
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.84407,5.20341,0,-1,0,5.20341,0,0,8.640664,10.02507,0,5.477273,5.20341,0,0,26.80189,5.477273,0,5.477273,-5.477273,7.800015,20,0.2004152,15.22848,0,0,5.477273
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.618185,0,0,-1,0,0,0,0,6.618185,7.280004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,7.280004,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.881676,0,0,-1,0,0,0,0,3.881676,4.269843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,4.269843,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.366364,0,0,-1,0,0,0,0,1.366364,1.503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,1.503,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.686656,0,0,-1,0,0,0,0,2.686656,2.955322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,2.955322,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.983538,0,0,-1,0,0,0,0,1.983538,2.181892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,2.181892,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.88747,0,0,-1,0,0,0,0,1.88747,2.076217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,2.076217,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004152,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.480853,1.480853,10.28085,0,2.937056,1.480853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200448,1.628938,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.781059,1.781059,10.58106,0,3.013008,1.781059,13.00009,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2004842,1.959165,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.561345,3.561345,11.42017,0,3.225302,3.561345,42.88016,0,0,0,1.52711,0,0,7.858823,7.465882,15.93621,15.25639,8.992992,0,8.992992,32.41316,83.1105,0.2005341,3.917479,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,11.48804,11.48804,12,0,3.372,11.48804,25.44545,0,0,0,2.923182,0,0,0.5119639,0.4863657,6.943222,23.35008,3.409548,0,3.409548,35.64774,91.40428,0.2005553,12.63684,2.338546,12,26.27326
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.902243,6.902243,0,-1,0,6.902243,82.28964,0,0,0,5.679832,7.265519,6.902243,0,0,3.533674,26.41867,0,1.585688,-1.585688,33.97628,87.11849,0.2005553,7.592468,4.543865,0,32.0985
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.902582,6.902582,0,0,0,6.902582,146.1647,0,0,0,10.08914,7.265876,6.902582,0,0,5.295549,24.83298,2.823265,0,2.823265,36.65466,93.98613,0.2005053,7.59284,8.071313,0,34.92213
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,3.101744,3.101744,0,0,0,3.101744,400.3084,6.679265,0,0,12.41654,3.264994,3.101744,0,0,2.472284,27.37392,2.472284,0,2.472284,39.00008,100,0.2004616,3.411918,9.933234,0,39.79047
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.235097,2.235097,0,0,0,2.235097,377.2067,6.078203,0,0,8.430937,2.352734,2.235097,0,0,0,29.59898,0,0,0,39.00008,100,0.2004616,2.458607,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,6.190039,6.190039,0,0,0,6.190039,101.8729,0,8.881784E-16,0,6.305972,6.515831,6.190039,0,0,0,29.59898,0,0.2098587,-0.2098587,38.77887,99.43279,0.2004616,6.809043,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.289149,0,0,7.522325,0,0,0,0,0.2331764,29.38912,0.2331764,0,0.2331764,39.00008,100,0.2004574,0,6.01786,0,36.91145
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,12.16067,8.36,0,-1,0,8.36,74.1487,0,3.800665,5.016732,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.2004574,13.37673,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,14.54902,8.36,0,-1,0,8.36,42.4471,0,6.189025,7.643928,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.2004574,16.00393,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.464294,3.464294,0,-1,0,3.464294,26.35339,0,0,0,0.9129589,3.646625,3.464294,0,0,8.725101,21.74639,0,2.733666,-2.733666,27.84118,71.3875,0.2004574,3.810723,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.491568,8.36,0,-1,0,8.36,0,0,1.131567,2.080724,0,8.8,8.36,0,0,11.76251,19.01272,0,8.8,-8.8,18.56517,47.6029,0.2004574,10.44072,0,0,19.01272
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,11.44444,8.36,0,-1,0,8.36,0,0,3.084441,4.228885,0,8.8,8.36,0,0,21.54029,10.21272,0,8.8,-8.8,9.289154,23.8183,0.2004574,12.58888,0,0,10.21272
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,23.49611,1.342085,0,-1,0,1.342085,0,0,22.15402,24.50364,0,1.412721,1.342085,0,0,31.31806,1.412721,0,1.412721,-1.412721,7.800015,20,0.2004574,25.84572,0,0,1.412721
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,13.09993,0,0,-1,0,0,0,0,13.09993,14.40992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,14.40992,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,4.15481,0,0,-1,0,0,0,0,4.15481,4.570292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,4.570292,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.055733,0,0,-1,0,0,0,0,1.055733,1.161306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,1.161306,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.758774,0,0,-1,0,0,0,0,1.758774,1.934652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,1.934652,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.693826,0,0,-1,0,0,0,0,1.693826,1.863208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,1.863208,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.74352,0,0,-1,0,0,0,0,1.74352,1.917871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004574,1.917871,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.746118,2.746118,11.54612,0,3.257168,2.746118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005215,3.02073,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2005119,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.594967,3.594967,11.92451,0,3.352901,3.594967,38.82393,0,0,0,1.395708,0,0,8.329541,7.913064,15.85064,15.3334,9.308771,0,9.308771,32.79391,84.08679,0.2005685,3.954464,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,3.150564,3.150564,0,0,0,3.150564,115.3449,0,0,0,3.634013,3.316383,3.150564,0,0,6.541871,23.71129,0.3176304,0,0.3176304,33.09525,84.85943,0.2005628,3.46562,2.907211,0,27.34531
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.888693,7.888693,0,-1,0,7.888693,27.27289,0,1.776357E-15,0.3175626,2.151475,8.303887,7.888693,0,0,6.224241,23.99716,0,6.152413,-6.152413,26.61003,68.23071,0.2005628,8.677563,1.72118,0,26.14864
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.656489,2.656489,0,0,0,2.656489,60.94413,0,4.440892E-16,0,1.618974,2.796304,2.656489,0,0,13.06026,17.84475,0,1.17733,-1.17733,25.36902,65.04863,0.2005628,2.922137,1.295179,0,19.46372
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,20.01481,20.01481,12,0,3.372,20.01481,7.218053,0,0,1.656293,1.44468,8.436645,8.014812,0,0,14.3684,16.66742,0,6.991964,-6.991964,17.99884,46.15078,0.2005628,22.01629,1.155744,12,18.1121
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.705385,3.705385,11.46462,0,3.236548,3.705385,71.98563,0,0,0,2.667345,0,0,7.759233,7.371272,22.13725,9.675454,10.03862,0,10.03862,27.52231,70.56988,0.2005951,4.075923,2.133876,12,12.3428
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,9.006071,9.006071,12,0,3.372,9.006071,57.58509,0,0,0,5.186154,0,0,2.993929,2.844233,12.09863,18.71021,8.030387,0,8.030387,35.1406,90.10393,0.2006492,9.906678,4.148923,12,23.89636
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.94737,1.94737,0,-1,0,1.94737,102.4738,0,0,0,1.995544,2.049864,1.94737,0,0,4.068246,25.93756,0,0.0543193,-0.0543193,35.08334,89.95711,0.2006492,2.142107,1.596435,0,27.9331
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.505146,1.505146,0,-1,0,1.505146,21.32361,0,0,0,0.3209515,1.584364,1.505146,0,0,4.128601,25.88324,0,1.263413,-1.263413,33.75159,86.54237,0.2006492,1.655661,0.2567612,0,26.20419
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.9828,8.36,0,-1,0,8.36,1.554435,0,3.622796,4.821075,0.1299507,8.8,8.36,0,0,5.532393,24.61983,0,8.67005,-8.67005,24.61255,63.10899,0.2006492,13.18108,0.1039606,0,24.74977
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,15.16578,15.94978,0.4285949,0,0.4285949,25.01916,64.15155,0.2006417,0,0.3428759,0,16.37837
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.88523,8.36,0,-1,0,8.36,0,0,29.52523,33.31375,0,8.8,8.36,0,0,14.73719,16.33551,0,8.8,-8.8,15.74314,40.36695,0.2006417,41.67375,0,0,16.33551
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.435158,1.435158,0,-1,0,1.435158,0,0,0,0,0,1.510693,1.435158,0,0,24.51496,7.535511,0,1.510693,-1.510693,14.15073,36.28386,0.2006417,1.578674,0,0,7.535511
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2822154,0.2822154,0,-1,0,0.2822154,0,0,5.551115E-17,0,0,0.2970689,0.2822154,0,0,26.19351,6.024818,0,0.2970689,-0.2970689,13.83759,35.48094,0.2006417,0.310437,0,0,6.024818
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.74484,5.441362,0,-1,0,5.441362,0,0,1.303478,1.977962,0,5.727749,5.441362,0,0,26.52359,5.727749,0,5.727749,-5.727749,7.800015,20,0.2006417,7.419324,0,0,5.727749
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.322328,0,0,-1,0,0,0,0,5.322328,5.854561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,5.854561,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,7.036182,0,0,-1,0,0,0,0,7.036182,7.7398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,7.7398,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.967247,0,0,-1,0,0,0,0,2.967247,3.263972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,3.263972,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.251142,0,0,-1,0,0,0,0,1.251142,1.376256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,1.376256,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.03094518,0,0,-1,0,0,0,0,0.03094518,0.03403969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,0.03403969,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.233494,0,0,-1,0,0,0,0,2.233494,2.456843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006417,2.456843,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.355543,1.355543,10.15554,0,2.905352,1.355543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200671,1.491097,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.225265,4.225265,12,0,3.372,4.225265,13.45642,0,0,0,0.5685693,0,0,7.774735,7.385998,24.52775,7.524,7.954568,0,7.954568,23.27737,59.68546,0.2007361,4.647791,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,9.049923,9.049923,12,0,3.372,9.049923,20.65327,0,0,0,1.869105,0,0,2.950077,2.802573,16.57318,14.68311,4.671678,0,4.671678,27.70932,71.04939,0.2007704,9.954916,1.495284,12,16.55222
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,7.68493,0,2.280288,0,0,-8.881784E-16,0,0,4.600824,0,0,7.68493,7.300684,11.90151,18.88762,11.90151,0,11.90151,39.00008,100,0.2006764,0,3.680659,12,23.48845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,13.48556,8.36,0,-1,0,8.36,57.83862,0,5.12556,6.474115,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2006764,14.83412,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.884999,2.884999,0,0,0,2.884999,237.6873,0,0,0,6.857278,3.036841,2.884999,0,0,4.405212,25.63429,3.820436,0,3.820436,38.44531,98.57752,0.2006091,3.173499,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.96038,17.96038,10.8612,0,3.083884,17.96038,44.86318,7.771561E-16,0,0,8.0576,7.472824,7.099183,0,0,0.584776,29.07268,0.584776,0,0.584776,39.00008,100,0.2006126,19.75642,6.44608,12,37.13028
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.71942,13.71942,7.569003,0,2.250958,13.71942,47.18948,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2006126,15.09136,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,4.025033,4.025033,0,0,0,4.025033,125.2589,0.8048344,0,0,5.041711,4.236877,4.025033,0,0,0,29.59898,0,0,0,39.00008,100,0.2006126,4.427536,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.779752,6.779752,0,-1,0,6.779752,34.90475,0,0,0,2.366456,7.136581,6.779752,0,0,0,29.59898,0,4.770125,-4.770125,33.97192,87.10732,0.2006126,7.457727,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.95105,8.36,0,-1,0,8.36,25.21573,0,8.591047,10.28615,2.108035,8.8,8.36,0,0,5.300139,24.82885,0,6.691965,-6.691965,26.91797,69.02031,0.2006126,18.64615,1.686428,0,26.93689
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.841537,4.841537,0,-1,0,4.841537,50.04155,0,8.881784E-16,0,2.42278,5.096354,4.841537,0,0,12.73566,18.13689,0,2.673574,-2.673574,24.09978,61.79418,0.2006126,5.32569,1.938224,0,20.55967
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,13.06443,8.36,0,-1,0,8.36,12.56102,0,4.704432,6.010875,1.050101,8.8,8.36,0,0,15.70629,15.46331,0,7.749899,-7.749899,15.93067,40.84779,0.2006126,14.37088,0.840081,0,16.51341
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.773275,6.773275,0,-1,0,6.773275,0,0,0,0.1228587,0,7.129764,6.773275,0,0,24.31729,7.713415,0,7.129764,-7.129764,8.415238,21.57749,0.2006126,7.450603,0,0,7.713415
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,15.05184,0.5544688,0,-1,0,0.5544688,0,0,14.49737,16.00256,0,0.5836514,0.5544688,0,0,32.23925,0.5836514,0,0.5836514,-0.5836514,7.800015,20,0.2006126,16.55703,0,0,0.5836514
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2225849,0,0,-1,0,0,0,0,0.2225849,0.2448433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0.2448433,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.660202,0,0,-1,0,0,0,0,2.660202,2.926223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,2.926223,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.550083,0,0,-1,0,0,0,0,1.550083,1.705091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,1.705091,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.510214,0,0,-1,0,0,0,0,3.510214,3.861235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,3.861235,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006126,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6383019,0.6383019,9.438302,0,2.72389,0.6383019,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006242,0.7021321,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.54811,3.54811,11.76976,0,3.313751,3.54811,31.48201,0,0,0,1.117016,0,0,8.221655,7.810572,24.52775,7.524,8.927588,0,8.927588,24.20046,62.05234,0.2006832,3.902921,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.702102,7.702102,12,0,3.372,7.702102,37.0069,0,0,0,2.850309,0,0,4.297898,4.083003,15.60017,15.55883,6.933312,0,6.933312,30.77798,78.91774,0.2007338,8.472312,2.280247,12,18.40914
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.244631,2.244631,5.145247,0,1.637748,2.244631,263.3514,0,0,0,5.911268,0,0,2.900616,2.755585,8.666853,21.79881,8.666853,0,8.666853,39.00008,100,0.2006344,2.469094,4.729014,12,27.71008
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.74389,8.36,0,-1,0,8.36,96.83957,0,3.383887,4.558275,8.095788,8.8,8.36,0,0,0,29.59898,0,0.7042121,-0.7042121,38.25777,98.09666,0.2006344,12.91828,6.47663,0,37.69477
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.837396,2.837396,0,0,0,2.837396,377.7088,6.947904,0,0,10.71709,2.986732,2.837396,0,0,0.7824579,28.89477,0.7824579,0,0.7824579,39.00008,100,0.2006207,3.121135,8.573676,0,39.61186
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.890986,6.890986,0,0,0,6.890986,194.6838,6.161964,0,0,13.41563,7.25367,6.890986,0,0,0,29.59898,0,0,0,39.00008,100,0.2006207,7.580085,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,11.46748,11.46748,3.107482,0,1.122193,11.46748,120.5713,5.026495,0,0,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006207,12.61423,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.76238,10.76238,3,0,1.095,10.76238,113.2057,4.012705,0,0,12.18363,8.170926,7.76238,0,0,0,29.59898,0,0,0,39.00008,100,0.2006207,11.83862,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006207,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,8.190131,8.190131,0,-1,0,8.190131,102.9786,0,0,0.6491441,8.434079,8.62119,8.190131,0,0,0,29.59898,0,0.1871112,-0.1871112,38.80285,99.49428,0.2006207,9.009144,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,14.192,8.36,0,-1,0,8.36,58.37657,0,5.832003,7.251203,4.880281,8.8,8.36,0,0,0.2079013,29.41187,0,3.919719,-3.919719,34.6711,88.90008,0.2006207,15.6112,3.904225,0,34.29215
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,9.264354,8.36,0,-1,0,8.36,28.33313,0,0.9043539,1.830789,2.368649,8.8,8.36,0,0,4.563145,25.49215,0,6.431351,-6.431351,27.89186,71.51745,0.2006207,10.19079,1.89492,0,27.8608
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.12658,8.36,0,-1,0,8.36,0,0,31.76658,35.77923,0,8.8,8.36,0,0,11.70909,19.0608,0,8.8,-8.8,18.61585,47.73284,0.2006207,44.13923,0,0,19.0608
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.75096,8.36,0,-1,0,8.36,0,0,4.390965,5.666061,0,8.8,8.36,0,0,21.48687,10.2608,0,8.8,-8.8,9.339831,23.94824,0.2006207,14.02606,0,0,10.2608
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.77024,1.387758,0,-1,0,1.387758,0,0,28.38249,31.35951,0,1.460797,1.387758,0,0,31.26464,1.460797,0,1.460797,-1.460797,7.800015,20,0.2006207,32.74727,0,0,1.460797
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,4.013072,0,0,-1,0,0,0,0,4.013072,4.41438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,4.41438,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,3.140444,0,0,-1,0,0,0,0,3.140444,3.454488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,3.454488,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.286946,0,0,-1,0,0,0,0,1.286946,1.41564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,1.41564,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.383678,0,0,-1,0,0,0,0,4.383678,4.822046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,4.822046,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.553402,0,0,-1,0,0,0,0,2.553402,2.808742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,2.808742,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.778138,0,0,-1,0,0,0,0,1.778138,1.955952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,1.955952,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.6247893,0,0,-1,0,0,0,0,0.6247893,0.6872682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,0.6872682,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,4.070971,0,0,-1,0,0,0,0,4.070971,4.478068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006207,4.478068,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.971195,0.971195,9.771195,0,2.808112,0.971195,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006404,1.068315,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.513719,3.513719,12,0,3.372,3.513719,0,0,0,0,0,0,0,8.486281,8.061968,24.52775,7.524,8.061968,0,8.061968,23.37926,59.9467,0.2007075,3.86509,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.46579,14.77977,11.77167,0,11.77167,34.54684,88.58147,0.2006436,0,2.729332,12,18.19144
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,12.30694,12.30694,10.11027,0,2.893897,12.30694,56.93057,0,0,0,7.006413,2.312293,2.196678,0,0,4.69412,25.37427,4.69412,0,4.69412,39.00008,100,0.2006708,13.53764,5.605131,12,32.38068
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,13.47461,8.36,0,-1,0,8.36,102.7694,0,5.114613,6.462074,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2006708,14.82207,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.66536,11.66536,3.305356,0,1.172255,11.66536,88.39695,1.280176,0,0,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2006668,12.83189,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.181264,2.181264,0,0,0,2.181264,579.423,10.34268,0,0,12.63874,2.296067,2.181264,0,0,0,29.59898,0,0,0,39.00008,100,0.2006668,2.39939,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,8.283306,8.283306,3,0,1.095,8.283306,129.4749,5.163427,0,0,10.7248,5.561375,5.283306,0,0,0,29.59898,0,0,0,39.00008,100,0.2006668,9.111637,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006668,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.488483,4.488483,0,-1,0,4.488483,212.844,4.828748,0,0,9.553468,4.72472,4.488483,0,0,0,29.59898,0,0,0,39.00008,100,0.2006668,4.937332,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.695353,6.695353,0,-1,0,6.695353,122.3766,1.145807,0,0,8.193547,7.04774,6.695353,0,0,0,29.59898,0,0,0,39.00008,100,0.2006668,7.364889,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.9387,8.36,0,-1,0,8.36,53.78594,0,1.5787,2.57257,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.2006668,10.93257,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.983096,8.36,0,-1,0,8.36,21.28279,0,0.6230962,1.521406,1.779241,8.8,8.36,0,0,4.781662,25.29548,0,7.020759,-7.020759,27.06326,69.39285,0.2006668,9.881406,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.478679,4.478679,0,-1,0,4.478679,0,0,8.881784E-16,0,0,4.714399,4.478679,0,0,12.58251,18.27472,0,4.714399,-4.714399,22.09385,56.65079,0.2006668,4.926547,0,0,18.27472
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.18415,1.18415,0,-1,0,1.18415,0,0,0,0,0,1.246473,1.18415,0,0,17.82073,13.56032,0,1.246473,-1.246473,20.77995,53.28183,0.2006668,1.302565,0,0,13.56032
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,13.68052,8.36,0,-1,0,8.36,0,0,5.320525,6.688578,0,8.8,8.36,0,0,19.2057,12.31385,0,8.8,-8.8,11.50394,29.49722,0.2006668,15.04858,0,0,12.31385
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,15.61535,3.338159,0,-1,0,3.338159,0,0,12.27719,13.83872,0,3.513851,3.338159,0,0,28.98347,3.513851,0,3.513851,-3.513851,7.800015,20,0.2006668,17.17688,0,0,3.513851
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.798779,0,0,-1,0,0,0,0,2.798779,3.078657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,3.078657,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.95932,0,0,-1,0,0,0,0,1.95932,2.155252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,2.155252,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.164355,0,0,-1,0,0,0,0,2.164355,2.38079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,2.38079,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.543789,0,0,-1,0,0,0,0,2.543789,2.798168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,2.798168,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.121127,0,0,-1,0,0,0,0,1.121127,1.23324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,1.23324,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006668,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.900556,1.900556,10.70056,0,3.043241,1.900556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007092,2.090612,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.408336,1.408336,10.20834,0,2.918709,1.408336,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007395,1.549169,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2007075,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.512864,3.512864,0,0,0,3.512864,99.03034,0,0,0,3.478801,3.697752,3.512864,0,0,6.211112,24.00898,0,0.2189504,-0.2189504,32.87691,84.29959,0.2007075,3.864151,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,16.79711,8.36,0,-1,0,8.36,33.71268,0,8.437106,10.11682,2.81838,8.8,8.36,0,0,6.45439,23.79003,0,5.98162,-5.98162,26.57173,68.13249,0.2007075,18.47682,2.254704,0,26.60841
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,18.88766,18.88766,12,0,3.372,18.88766,17.69744,0,3.552714E-15,0.41642,3.34263,7.250163,6.887655,0,0,13.10063,17.80841,0,3.907532,-3.907532,22.45282,57.57123,0.2007075,20.77642,2.674104,12,21.15104
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1813077,0.1813077,8.981308,0,2.608271,0.1813077,3767.024,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,17.44234,13.90088,15.1899,0,15.1899,36.86323,94.52092,0.2005887,0.1994384,5.463922,12,20.73078
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,23.68295,20.36,12,0,3.372,20.36,52.30661,0,3.322951,5.691247,10.64963,8.8,8.36,0,0,2.252434,27.57179,1.849626,0,1.849626,38.61794,99.02016,0.2005565,26.05125,8.519701,12,38.22141
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.843122,8.843122,3,0,1.095,8.843122,120.1508,4.071616,0,0,10.62508,6.150654,5.843122,0,0,0.4028087,29.23645,0.4028087,0,0.4028087,39.00008,100,0.2005495,9.727434,8.500063,12,39.86153
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,6.105384,6.105384,0,-1,0,6.105384,125.9875,1.265301,0,0,7.692021,6.426721,6.105384,0,0,0,29.59898,0,0,0,39.00008,100,0.2005495,6.715923,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.776018,4.776018,0,-1,0,4.776018,126.1641,0.998232,0,0,6.02562,5.027388,4.776018,0,0,0,29.59898,0,0,0,39.00008,100,0.2005495,5.25362,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,13.67644,8.36,0,-1,0,8.36,59.37946,0,5.316437,6.684081,4.964123,8.8,8.36,0,0,0,29.59898,0,3.835877,-3.835877,34.95671,89.63241,0.2005495,15.04408,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,4.262085,25.7631,1.32436,0,1.32436,36.21311,92.85394,0.2005265,0,1.059488,0,27.08746
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.290351,3.290351,0,-1,0,3.290351,0,0,4.440892E-16,0,0,3.463528,3.290351,0,0,2.937725,26.95502,0,3.463528,-3.463528,32.56223,83.49273,0.2005265,3.619386,0,0,26.95502
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.667454,7.667454,0,-1,0,7.667454,0,0,0,0.07419974,0,8.071005,7.667454,0,0,6.786089,23.4915,0,8.071005,-8.071005,24.05464,61.67845,0.2005265,8.434199,0,0,23.4915
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.60199,6.60199,0,-1,0,6.60199,0,0,8.881784E-16,0,0,6.949463,6.60199,0,0,15.75387,15.42049,0,6.949463,-6.949463,16.72927,42.89547,0.2005265,7.262189,0,0,15.42049
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,14.01412,8.047478,0,-1,0,8.047478,0,0,5.966643,7.368055,0,8.471029,8.047478,0,0,23.4755,8.471029,0,8.471029,-8.471029,7.800015,20,0.2005265,15.41553,0,0,8.471029
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.14623,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.14623,2.360853,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2005265,2.360853,0,0,8.426001E-16
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.422936,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.422936,1.56523,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2005265,1.56523,0,0,8.426001E-16
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04462882,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04462882,0.0490917,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2005265,0.0490917,0,0,8.426001E-16
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.694091,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.694091,2.9635,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2005265,2.9635,0,0,8.426001E-16
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.510819,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.510819,1.661901,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2005265,1.661901,0,0,8.426001E-16
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2005265,0,0,0,8.426001E-16
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2005265,0,0,0,8.426001E-16
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5902594,0.5902594,9.39026,0,2.711736,0.5902594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2005369,0.6492854,0,12,8.426001E-16
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.443681,2.443681,11.24368,0,3.180651,2.443681,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2005924,2.688049,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.648702,4.648702,12,0,3.372,4.648702,73.63703,0,0,0,3.423166,0,0,7.351298,6.983733,16.16775,15.048,10.4069,0,10.4069,33.53485,85.98663,0.2006307,5.113572,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,12.11626,12.11626,11.42687,0,3.226998,12.11626,53.53575,8.881784E-16,0,0,6.486532,0.7256783,0.6893944,0,0,5.760854,24.41421,5.760854,0,5.760854,39.00008,100,0.2006639,13.32789,5.189226,12,30.90074
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,10.40299,10.40299,3,0,1.095,10.40299,125.9068,5.305454,0,0,13.09807,7.792619,7.402988,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,11.44329,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,9.131896,9.131896,3,0,1.095,9.131896,143.8455,6.681198,0,0,13.13583,6.454628,6.131896,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,10.04509,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.86116,8.36,0,-1,0,8.36,134.7834,2.467893,5.501159,6.887275,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,15.24728,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006639,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.72698,8.36,0,-1,0,8.36,65.0351,0,5.366975,6.739673,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.2006639,15.09967,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.725299,1.725299,0,-1,0,1.725299,108.9337,0,0,0,1.879431,1.816104,1.725299,0,0,3.73674,26.23591,0.06332749,0,0.06332749,35.51517,91.06436,0.2006628,1.897828,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,17.80149,8.36,0,-1,0,8.36,0,0,9.441492,11.22164,0,8.8,8.36,0,0,3.673413,26.29291,0,8.8,-8.8,26.23916,67.27975,0.2006628,19.58164,0,0,26.29291
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,21.69479,8.36,0,-1,0,8.36,0,0,13.33479,15.50427,0,8.8,8.36,0,0,13.45119,17.49291,0,8.8,-8.8,16.96314,43.49515,0.2006628,23.86427,0,0,17.49291
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,16.6867,8.258261,0,-1,0,8.258261,0,0,8.428434,10.0971,0,8.692906,8.258261,0,0,23.22897,8.692906,0,8.692906,-8.692906,7.800015,20,0.2006628,18.35537,0,0,8.692906
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2006628,0,0,0,8.426001E-16
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.860428,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.860428,4.24647,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,4.24647,0,0,8.426001E-16
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,1.024552,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.024552,1.127007,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,1.127007,0,0,8.426001E-16
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2006628,0,0,0,8.426001E-16
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.449828,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.449828,2.694811,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,2.694811,0,0,8.426001E-16
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.160042,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.160042,1.276046,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,1.276046,0,0,8.426001E-16
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.194667,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.194667,1.314133,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,1.314133,0,0,8.426001E-16
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,1.031759,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.031759,1.134935,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006628,1.134935,0,0,8.426001E-16
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2006628,0,0,0,8.426001E-16
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.956759,3.956759,12,0,3.372,3.956759,0,0,0,0,0,0,0,8.043242,7.641079,32.88775,8.426001E-16,7.641079,0,7.641079,15.04898,38.58705,0.2007257,4.352435,0,12,8.426001E-16
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,25.24667,6.876971,11.69888,0,11.69888,26.14752,67.04478,0.2006637,0,2.671108,12,10.21586
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,13.63854,13.63854,12,0,3.372,13.63854,49.10444,0,0,0,6.697127,1.724777,1.638538,0,0,13.54779,17.40597,4.972351,0,4.972351,30.8647,79.14011,0.2006922,15.00239,5.357702,12,24.1031
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,10.18119,8.36,0,-1,0,8.36,113.6004,0,1.821193,2.839313,9.49699,8.8,8.36,0,0,8.575438,21.88108,0.6969901,0,0.6969901,31.52592,80.83555,0.2006801,11.19931,7.597592,0,31.37807
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.447938,1.447938,0,0,0,1.447938,682.9879,0.4866463,0,0,9.889239,1.524145,1.447938,0,0,7.878448,22.50838,7.878448,0,7.878448,39.00008,100,0.2005437,1.592731,7.911392,0,32.39761
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,9.451316,9.451316,3,0,1.095,9.451316,141.1121,6.546093,0,0,13.33695,6.790859,6.451315,0,0,0,29.59898,0,0,0,39.00008,100,0.2005437,10.39645,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,8.365145,8.365145,3,0,1.095,8.365145,164.5577,8.117971,0,0,13.76549,5.647521,5.365144,0,0,0,29.59898,0,0,0,39.00008,100,0.2005437,9.201659,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,14.21415,14.21415,5.854147,0,1.817099,14.21415,92.26003,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005437,15.63556,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.875103,2.875103,0,-1,0,2.875103,397.3345,8.39735,0,0,11.42377,3.026424,2.875103,0,0,0,29.59898,0,0,0,39.00008,100,0.2005437,3.162613,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.752274,7.752274,0,-1,0,7.752274,106.6642,0.1086151,0,0.1675013,8.268904,8.160289,7.752274,0,0,0,29.59898,0,0,0,39.00008,100,0.2005437,8.527501,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.759802,8.36,0,-1,0,8.36,63.21865,0,1.399802,2.375782,5.285079,8.8,8.36,0,0,0,29.59898,0,3.514921,-3.514921,35.29502,90.49989,0.2005437,10.73578,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.468513,2.468513,0,-1,0,2.468513,82.24981,0,4.440892E-16,0,2.030347,2.598435,2.468513,0,0,3.905468,26.08406,0,0.5680875,-0.5680875,34.69621,88.96446,0.2005437,2.715364,1.624278,0,28.1144
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536676,25.51597,0,0,0,34.69621,88.96446,0.2005437,0,0,0,25.51597
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,10.07096,8.36,0,-1,0,8.36,0,0,1.710955,2.71805,0,8.8,8.36,0,0,4.536676,25.51597,0,8.8,-8.8,25.42019,65.17986,0.2005437,11.07805,0,0,25.51597
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.76919,7.76919,0,-1,0,7.76919,0,0,1.776357E-15,0.1861087,0,8.178095,7.76919,0,0,14.31445,16.71597,0,8.178095,-8.178095,16.79973,43.07613,0.2005437,8.546108,0,0,16.71597
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40123,8.537875,0,0,0,16.79973,43.07613,0.2005437,0,0,0,8.537875
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,3.117805,3.117805,0,-1,0,3.117805,0,0,4.440892E-16,0,0,3.281899,3.117805,0,0,23.40123,8.537875,0,3.281899,-3.281899,13.3403,34.20583,0.2005437,3.429585,0,0,8.537875
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.62447,0.62447,0,-1,0,0.62447,0,0,1.110223E-16,0,0,0.6573368,0.62447,0,0,27.04778,5.255976,0,0.6573368,-0.6573368,12.64741,32.42918,0.2005437,0.686917,0,0,5.255976
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.786439,1.786439,0,-1,0,1.786439,0,0,2.220446E-16,0,0,1.880462,1.786439,0,0,27.77815,4.598639,0,1.880462,-1.880462,10.66523,27.34668,0.2005437,1.965083,0,0,4.598639
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.86756,2.718177,0,0,0,10.66523,27.34668,0.2005437,0,0,0,2.718177
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.899217,2.582268,0,-1,0,2.582268,0,0,5.316949,6.106871,0,2.718177,2.582268,0,0,29.86756,2.718177,0,2.718177,-2.718177,7.800015,20,0.2005437,8.689138,0,0,2.718177
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,4.117168,0,0,-1,0,0,0,0,4.117168,4.528885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005437,4.528885,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.778616,0,0,-1,0,0,0,0,1.778616,1.956478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005437,1.956478,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.197738,3.197738,11.99774,0,3.371428,3.197738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006124,3.517511,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1297896,0.1297896,8.92979,0,2.595237,0.1297896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006115,0.1427686,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,19.44955,19.44955,12,0,3.372,19.44955,18.28832,0,0,1.03451,3.556996,7.841636,7.449554,0,0,16.16775,15.048,0,4.28464,-4.28464,19.14559,49.09117,0.2006115,21.39451,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.86158,13.86158,12,0,3.372,13.86158,49.46511,0,0,0,6.856643,1.959554,1.861576,0,0,20.92846,10.76336,4.897089,0,4.897089,23.79138,61.00342,0.2006396,15.24773,5.485314,12,17.62
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,4.147024,4.147024,0,-1,0,4.147024,206.3465,0,0,0,8.55724,4.365289,4.147024,0,0,16.03138,15.17074,4.191952,0,4.191952,27.76822,71.20041,0.2005671,4.561727,6.845792,0,23.72798
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.609478,6.609478,0,0,0,6.609478,157.5792,0,0,0,10.41516,6.957345,6.609478,0,0,11.83942,18.9435,3.457819,0,3.457819,31.04859,79.61161,0.2005074,7.270426,8.33213,0,29.35866
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8673093,0.8673093,0,0,0,0.8673093,1296.672,1.951597,0,0,11.24616,0.9129572,0.8673093,0,0,8.381604,22.05553,8.381604,0,8.381604,39.00008,100,0.2003628,0.9540402,8.996927,0,33.30169
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.693258,4.693258,0,0,0,4.693258,249.7442,6.780868,0,0,11.72114,4.940272,4.693258,0,0,0,29.59898,0,0,0,39.00008,100,0.2003628,5.162584,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003628,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.533049,3.533049,0,-1,0,3.533049,273.7769,5.953676,0,0,9.672675,3.718999,3.533049,0,0,0,29.59898,0,0,0,39.00008,100,0.2003628,3.886354,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003628,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,8.050373,8.050373,0,-1,0,8.050373,66.43063,0,1.776357E-15,0.4954104,5.347913,8.474077,8.050373,0,0,0,29.59898,0,3.126164,-3.126164,35.70481,91.55062,0.2003628,8.855411,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,16.60587,8.36,0,-1,0,8.36,28.27161,0,8.245869,9.906455,2.363507,8.8,8.36,0,0,3.473515,26.47281,0,6.436493,-6.436493,28.92015,74.15409,0.2003628,18.26645,1.890805,0,28.83632
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,17.76332,8.36,0,-1,0,8.36,0,0,9.403321,11.17965,0,8.8,8.36,0,0,10.62517,20.03632,0,8.8,-8.8,19.64414,50.36948,0.2003628,19.53965,0,0,20.03632
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.79647,8.36,0,-1,0,8.36,0,0,3.436472,4.616119,0,8.8,8.36,0,0,20.40295,11.23632,0,8.8,-8.8,10.36812,26.58488,0.2003628,12.97612,0,0,11.23632
