Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.395896,4.395896,0,-1,0,4.395896,48.33519,0,0,0,2.124765,4.62726,4.395896,0,0,0,29.59898,0,2.502494,-2.502494,36.36222,93.23627,0.199769,4.835486,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,15.58127,8.36,0,-1,0,8.36,0,0,7.221275,8.779403,0,8.8,8.36,0,0,2.780549,27.09648,0,8.8,-8.8,27.0862,69.45166,0.199769,17.1394,0,0,27.09648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,22.17323,8.36,0,-1,0,8.36,0,0,13.81324,16.03056,0,8.8,8.36,0,0,12.55833,18.29648,0,8.8,-8.8,17.81019,45.66706,0.199769,24.39056,0,0,18.29648
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.978755,4.978755,0,-1,0,4.978755,0,0,0,0,0,5.240795,4.978755,0,0,22.33611,9.496484,0,5.240795,-5.240795,12.2859,31.50226,0.199769,5.476631,0,0,9.496484
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15921,4.255689,0,0,0,12.2859,31.50226,0.199769,0,0,0,4.255689
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.927206,2.927206,0,-1,0,2.927206,0,0,0,0,0,3.08127,2.927206,0,0,28.15921,4.255689,0,3.08127,-3.08127,9.037962,23.17422,0.199769,3.219927,0,0,4.255689
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.585947,1.115698,0,-1,0,1.115698,0,0,2.470249,2.828844,0,1.174419,1.115698,0,0,31.58284,1.174419,0,1.174419,-1.174419,7.800015,20,0.199769,3.944542,0,0,1.174419
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,3.146245,0,0,-1,0,0,0,0,3.146245,3.46087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199769,3.46087,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.277068,0,0,-1,0,0,0,0,5.277068,5.804775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199769,5.804775,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199769,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,3.141676,0,0,-1,0,0,0,0,3.141676,3.455844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199769,3.455844,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8957285,0,0,-1,0,0,0,0,0.8957285,0.9853014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199769,0.9853014,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7383312,0.7383312,9.538331,0,2.749198,0.7383312,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997829,0.8121643,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.546703,3.546703,12,0,3.372,3.546703,0,0,0,0,0,0,0,8.453297,8.030632,24.52775,7.524,8.030632,0,8.030632,23.34953,59.87048,0.1998471,3.901373,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,12.02856,12.02856,12,0,3.372,12.02856,20.8058,0,0,0,2.502639,0.03006465,0.02856142,0,0,16.49712,14.75157,2.472574,0,2.472574,25.69522,65.88506,0.199861,13.23142,2.002111,12,17.25421
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,6.219666,6.219666,12,0,3.372,6.219666,73.47244,0,0,0,4.569741,0,0,5.780334,5.491317,14.02455,16.97688,10.06106,0,10.06106,35.23998,90.35875,0.1999041,6.841633,3.655793,12,21.54663
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.484679,5.484679,0,-1,0,5.484679,152.6821,0,0,0,8.374122,5.773346,5.484679,0,0,3.963489,26.03184,2.600775,0,2.600775,37.70729,96.68517,0.1998609,6.033147,6.699297,0,34.40596
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,7.139203,7.139203,0,0,0,7.139203,93.89172,0,0,0,6.70312,7.51495,7.139203,0,0,1.362714,28.37254,0,0.8118304,-0.8118304,36.85155,94.49096,0.1998609,7.853123,5.362496,0,35.07566
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.705178,1.705178,0,0,0,1.705178,589.0428,5.984558,0,0,10.04423,1.794925,1.705178,0,0,2.264748,27.56071,2.264748,0,2.264748,39.00008,100,0.1998233,1.875696,8.035384,0,37.60493
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.84761,11.84761,3.487608,0,1.218365,11.84761,82.22474,0.9416644,0,0,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,13.03237,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.620199,7.620199,3,0,1.095,7.620199,145.6747,6.237337,0,0,11.1007,4.863367,4.620199,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,8.382218,8.880564,12,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,6.148619,6.148619,0,-1,0,6.148619,157.6786,3.222828,0,0,9.695059,6.47223,6.148619,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,6.763481,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.87941,8.36,0,-1,0,8.36,100.7466,0,2.519413,3.607354,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.1998233,11.96735,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,6.114377,6.114377,0,-1,0,6.114377,93.28617,0,8.881784E-16,0,5.703868,6.436186,6.114377,0,0,0.4195395,29.22139,0,0.7323179,-0.7323179,37.83014,97.00016,0.1998233,6.725815,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.807211,3.807211,0,-1,0,3.807211,45.82131,0,0,0,1.744514,4.00759,3.807211,0,0,1.233226,28.48907,0,2.263077,-2.263077,35.44464,90.88352,0.1998233,4.187932,1.395611,0,30.23359
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.487102,6.487102,0,-1,0,6.487102,0,0,8.881784E-16,0,0,6.828528,6.487102,0,0,3.747756,26.226,0,6.828528,-6.828528,28.24674,72.42741,0.1998233,7.135812,0,0,26.226
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,24.09071,8.36,0,-1,0,8.36,0,0,15.73071,18.13978,0,8.8,8.36,0,0,11.33501,19.39747,0,8.8,-8.8,18.97073,48.6428,0.1998233,26.49978,0,0,19.39747
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,18.55343,8.36,0,-1,0,8.36,0,0,10.19343,12.04878,0,8.8,8.36,0,0,21.11279,10.59747,0,8.8,-8.8,9.694715,24.85819,0.1998233,20.40878,0,0,10.59747
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.615181,1.707597,0,-1,0,1.707597,0,0,2.907584,3.369102,0,1.79747,1.707597,0,0,30.89056,1.79747,0,1.79747,-1.79747,7.800015,20,0.1998233,5.076699,0,0,1.79747
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.316517,0,0,-1,0,0,0,0,2.316517,2.548169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,2.548169,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.499662,0,0,-1,0,0,0,0,3.499662,3.849628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,3.849628,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,5.078742,0,0,-1,0,0,0,0,5.078742,5.586616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,5.586616,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,1.046184,0,0,-1,0,0,0,0,1.046184,1.150803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,1.150803,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.399866,0,0,-1,0,0,0,0,5.399866,5.939852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,5.939852,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.622353,0,0,-1,0,0,0,0,3.622353,3.984588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998233,3.984588,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.579676,2.579676,11.37968,0,3.215058,2.579676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998802,2.837644,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,5.189,5.189,12,0,3.372,5.189,0,0,0,0,0,0,0,6.811,6.47045,24.52775,7.524,6.47045,0,6.47045,21.86942,56.07531,0.1999317,5.7079,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.83168,13.83168,12,0,3.372,13.83168,3.491777,0,0,0,0.4829715,1.928084,1.831679,0,0,18.0573,13.34741,0,1.445112,-1.445112,20.34613,52.16947,0.1999317,15.21485,0.3863772,12,13.83038
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.561883,7.561883,12,0,3.372,7.561883,28.78503,8.881784E-16,0,0,2.176691,0,0,4.438117,4.216211,19.66298,11.90229,6.392902,0,6.392902,26.41097,67.72031,0.1999774,8.318071,1.741352,12,14.07898
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,13.27008,17.6559,3.919006,0,3.919006,30.12887,77.25336,0.1999124,0,3.135205,0,21.57491
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,14.25696,14.25696,12,0,3.372,14.25696,32.7583,0,0,0,4.670338,2.375748,2.256961,0,0,9.351075,21.18301,2.294589,0,2.294589,32.30571,82.83498,0.1999252,15.68266,3.73627,12,25.85335
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.798433,9.798433,9.856317,0,2.829648,9.798433,71.39465,0,0,0,6.995557,0,0,0.05788285,0.0549887,7.056486,23.24814,7.050546,0,7.050546,38.99444,99.98555,0.1999646,10.77828,5.596446,12,30.2437
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.809684,0,0,5.815624,0,0,0,0,0.005940608,29.59363,0.005940608,0,0.005940608,39.00008,100,0.1999644,0,4.6525,0,35.40926
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.603449,6.603449,0,0,0,6.603449,93.97265,0,0,0,6.205436,6.950999,6.603449,0,0,0,29.59898,0,0.745563,-0.745563,38.21418,97.98489,0.1999644,7.263793,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,11.53512,8.36,0,-1,0,8.36,86.36993,0,3.175119,4.328631,7.220526,8.8,8.36,0,0,0.8284034,28.85341,0,1.579474,-1.579474,36.54927,93.7159,0.1999644,12.68863,5.776421,0,36.07394
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,10.38844,8.36,0,-1,0,8.36,59.38602,0,2.028438,3.067281,4.964671,8.8,8.36,0,0,2.583374,27.27394,0,3.835329,-3.835329,32.50648,83.34978,0.1999644,11.42728,3.971737,0,32.23861
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,12.44452,8.36,0,-1,0,8.36,42.40004,0,4.084518,5.32897,3.544643,8.8,8.36,0,0,6.844851,23.43861,0,5.255357,-5.255357,26.96685,69.14563,0.1999644,13.68897,2.835715,0,26.98326
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,20.69819,8.36,0,-1,0,8.36,15.86566,0,12.33819,14.408,1.32637,8.8,8.36,0,0,12.68414,18.18326,0,7.47363,-7.47363,19.08895,48.94593,0.1999644,22.76801,1.061096,0,19.50962
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,23.2192,8.36,0,-1,0,8.36,0,0,14.8592,17.18112,0,8.8,8.36,0,0,20.98817,10.70963,0,8.8,-8.8,9.812938,25.16133,0.1999644,25.54112,0,0,10.70963
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.75468,1.814144,0,-1,0,1.814144,0,0,29.94054,33.116,0,1.909625,1.814144,0,0,30.76595,1.909625,0,1.909625,-1.909625,7.800015,20,0.1999644,34.93015,0,0,1.909625
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,8.154453,0,0,-1,0,0,0,0,8.154453,8.969899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,8.969899,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,10.20546,0,0,-1,0,0,0,0,10.20546,11.226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,11.226,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,4.010932,0,0,-1,0,0,0,0,4.010932,4.412025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,4.412025,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.451614,0,0,-1,0,0,0,0,1.451614,1.596776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,1.596776,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.151929,0,0,-1,0,0,0,0,1.151929,1.267122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,1.267122,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.387639,0,0,-1,0,0,0,0,1.387639,1.526403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,1.526403,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.274924,0,0,-1,0,0,0,0,1.274924,1.402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,1.402417,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999644,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.500662,3.500662,12,0,3.372,3.500662,0,0,0,0,0,0,0,8.499338,8.074371,32.88775,0,8.074371,0,8.074371,15.46004,39.64104,0.2000286,3.850728,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.935846,9.935846,12,0,3.372,9.935846,18.09125,0,0,0,1.797518,0,0,2.064154,1.960946,24.81338,7.266934,3.758465,0,3.758465,19.02563,48.78357,0.2000541,10.92943,1.438015,12,9.064452
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,8.286966,8.286966,12,0,3.372,8.286966,65.7983,0,0,0,5.452682,0,0,3.713034,3.527382,21.05492,10.64955,8.980065,0,8.980065,27.54487,70.62772,0.2001123,9.115663,4.362146,12,16.10224
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.446455,4.446455,0,-1,0,4.446455,197.0921,0,0,0,8.763614,4.680479,4.446455,0,0,12.07485,18.73161,4.083135,0,4.083135,31.41847,80.56001,0.2000447,4.891101,7.010891,0,27.49522
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.656496,5.656496,0,0,0,5.656496,173.8183,0,0,0,9.832023,5.954206,5.656496,0,0,7.991718,22.40643,3.877816,0,3.877816,35.09729,89.99287,0.1999806,6.222146,7.865618,0,32.23845
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,5.821666,0,0,9.935567,0,0,0,0,4.113902,25.89647,4.113902,0,4.113902,39.00008,100,0.1999127,0,7.948454,0,35.83204
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,12.56818,12.56818,4.572952,0,1.492957,12.56818,66.96299,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.1999127,13.825,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999127,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.878699,8.36,0,-1,0,8.36,116.3252,0.9247861,0.5186991,1.406569,9.724786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999127,9.766569,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.0496316,0.0496316,0,-1,0,0.0496316,14961.73,7.373501,0,0,7.425745,0.05224378,0.0496316,0,0,0,29.59898,0,0,0,39.00008,100,0.1999127,0.05459476,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,5.340475,5.340475,0,-1,0,5.340475,62.63011,0,0,0,3.344745,5.621553,5.340475,0,0,0,29.59898,0,2.276807,-2.276807,36.60011,93.84625,0.1999127,5.874523,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,0,0,0,1.539319,0,0,0,0,2.529786,27.32217,1.539319,0,1.539319,38.06044,97.59068,0.1998872,0,1.231455,0,28.86149
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.615557,4.615557,0,-1,0,4.615557,0,0,8.881784E-16,0,0,4.858481,4.615557,0,0,0.9904667,28.70756,0,4.858481,-4.858481,32.93915,84.45919,0.1998872,5.077113,0,0,28.70756
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.388779,23.84908,0,0,0,32.93915,84.45919,0.1998872,0,0,0,23.84908
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,7.563921,7.563921,0,-1,0,7.563921,0,0,8.881784E-16,0,0,7.962022,7.563921,0,0,6.388779,23.84908,0,7.962022,-7.962022,24.54644,62.93947,0.1998872,8.320313,0,0,23.84908
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,11.25856,8.36,0,-1,0,8.36,0,0,2.898557,4.024413,0,8.8,8.36,0,0,15.23547,15.88705,0,8.8,-8.8,15.27043,39.15486,0.1998872,12.38441,0,0,15.88705
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,2.014668,2.014668,0,-1,0,2.014668,0,0,4.440892E-16,0,0,2.120704,2.014668,0,0,25.01325,7.087055,0,2.120704,-2.120704,13.03501,33.42303,0.1998872,2.216136,0,0,7.087055
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.195003,1.195003,0,-1,0,1.195003,0,0,0,0,0,1.257898,1.195003,0,0,27.36959,4.966351,0,1.257898,-1.257898,11.70907,30.02319,0.1998872,1.314503,0,0,4.966351
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.301329,1.301329,0,-1,0,1.301329,0,0,2.220446E-16,0,0,1.36982,1.301329,0,0,28.76725,3.708453,0,1.36982,-1.36982,10.26515,26.32085,0.1998872,1.431462,0,0,3.708453
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9877285,0.9877285,0,-1,0,0.9877285,0,0,0,0,0,1.039714,0.9877285,0,0,30.28927,2.338633,0,1.039714,-1.039714,9.169196,23.51071,0.1998872,1.086501,0,0,2.338633
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,5.012132,1.233973,0,-1,0,1.233973,0,0,3.778159,4.279372,0,1.298919,1.233973,0,0,31.44451,1.298919,0,1.298919,-1.298919,7.800015,20,0.1998872,5.513345,0,0,1.298919
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,4.094066,0,0,-1,0,0,0,0,4.094066,4.503472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998872,4.503472,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998872,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998872,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.9909824,0.9909824,9.790982,0,2.813118,0.9909824,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999069,1.090081,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,27.21818,20.06288,12,0,3.372,20.06288,4.801119,0,7.155299,10.60918,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.1999069,29.94,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1998558,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1462106,0.1462106,0,-1,0,0.1462106,1953.071,0,0,0,2.855596,0.1539059,0.1462106,0,0,21.63454,10.12789,2.70169,0,2.70169,21.0388,53.94552,0.1998113,0.1608316,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,12.61503,12.61503,12,0,3.372,12.61503,29.3017,0,0,0,3.696417,0.6473957,0.6150259,0,0,18.93285,12.55941,3.049021,0,3.049021,23.93135,61.36232,0.1998282,13.87653,2.957134,12,16.25583
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.321563,2.321563,11.12156,0,3.149755,2.321563,323.6097,1.776357E-15,0,0,7.512802,0,0,8.8,8.36,15.88383,15.30353,15.8728,0,15.8728,38.98961,99.97317,0.1997551,2.553719,6.010242,12,22.81633
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,5.386908,5.386908,0,0,0,5.386908,129.9058,1.316446,0,0,6.997905,5.670429,5.386908,0,0,0.01102976,29.58905,0.01102976,0,0.01102976,39.00008,100,0.1997549,5.925599,5.598324,0,36.58696
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.964697,6.964697,0,0,0,6.964697,150.0638,3.12023,0,0,10.45149,7.33126,6.964697,0,0,0,29.59898,0,0,0,39.00008,100,0.1997549,7.661167,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997549,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.531488,2.531488,0,-1,0,2.531488,313.3179,5.266881,0,0,7.931606,2.664725,2.531488,0,0,0,29.59898,0,0,0,39.00008,100,0.1997549,2.784637,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.422793,5.422793,0,-1,0,5.422793,96.30482,0,0,0,5.222411,5.708203,5.422793,0,0,0,29.59898,0,0.4857922,-0.4857922,38.48801,98.687,0.1997549,5.965072,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.189144,0,0,1.728914,0,0,0,0,0.5397691,29.11319,0.5397691,0,0.5397691,39.00008,100,0.199746,0,1.383131,0,30.8421
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.934273,4.934273,0,-1,0,4.934273,0,0,0,0,0,5.193971,4.934273,0,0,0,29.59898,0,5.193971,-5.193971,33.52515,85.96175,0.199746,5.4277,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,19.31737,8.36,0,-1,0,8.36,0,0,10.95737,12.8891,0,8.8,8.36,0,0,5.771079,24.40501,0,8.8,-8.8,24.24914,62.17715,0.199746,21.2491,0,0,24.40501
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54886,15.60501,0,0,0,24.24914,62.17715,0.199746,0,0,0,15.60501
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,8.071579,8.071579,0,-1,0,8.071579,0,0,1.776357E-15,0.5187372,0,8.496399,8.071579,0,0,15.54886,15.60501,0,8.496399,-8.496399,15.29315,39.21312,0.199746,8.878737,0,0,15.60501
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.213264,2.213264,0,-1,0,2.213264,0,0,4.440892E-16,0,0,2.329751,2.213264,0,0,24.9893,7.108608,0,2.329751,-2.329751,12.83737,32.91628,0.199746,2.43459,0,0,7.108608
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.57791,4.778857,0,0,0,12.83737,32.91628,0.199746,0,0,0,4.778857
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.374381,4.374381,0,-1,0,4.374381,0,0,8.881784E-16,0.2719054,0,4.604612,4.374381,0,0,27.57791,4.778857,0,4.604612,-4.604612,7.983686,20.47095,0.199746,4.811819,0,0,4.778857
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.48997,0.1655327,0,-1,0,0.1655327,0,0,4.324438,4.773435,0,0.174245,0.1655327,0,0,32.69415,0.174245,0,0.174245,-0.174245,7.800015,20,0.199746,4.938968,0,0,0.174245
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,4.231024,0,0,-1,0,0,0,0,4.231024,4.654126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199746,4.654126,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199746,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199746,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,7.3081,7.3081,12,0,3.372,7.3081,0,0,0,0,0,0,0,4.6919,4.457304,32.88775,0,4.457304,0,4.457304,12.02859,30.84247,0.1997813,8.038911,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.168181,1.168181,9.968182,0,2.85795,1.168181,0,0,0,0,0,0,0,8.8,8.36,28.43045,4.011574,8.36,0,8.36,19.95958,51.1783,0.199805,1.284999,0,12,4.011574
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,20.07045,11.53557,11.55902,0,11.55902,30.92543,79.29581,0.1997492,0,2.559216,12,14.73459
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,1.051958,1.051958,4.405178,0,1.45051,1.051958,506.2817,0,0,0,5.32587,0,0,3.35322,3.185559,8.511429,21.93869,8.511429,0,8.511429,39.00008,100,0.1996421,1.157154,4.260696,12,27.26456
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.590321,2.590321,0,-1,0,2.590321,376.7717,7.03294,0,0,9.759594,2.726653,2.590321,0,0,0,29.59898,0,0,0,39.00008,100,0.1996421,2.849353,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,14.43984,14.43984,6.079838,0,1.874199,14.43984,73.49429,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996421,15.88382,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996421,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.857857,3.857857,0,0,0,3.857857,165.3127,2.316624,0,0,6.377526,4.060902,3.857857,0,0,0,29.59898,0,0,0,39.00008,100,0.1996421,4.243642,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,7.316096,7.316096,0,0,0,7.316096,95.66454,0,0,0,6.998909,7.701154,7.316096,0,0,0,29.59898,0,0.7022441,-0.7022441,38.25985,98.10197,0.1996421,8.047706,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.264359,3.264359,0,-1,0,3.264359,229.9292,3.289275,0,0,7.505714,3.436168,3.264359,0,0,0.7802712,28.89673,0.7802712,0,0.7802712,39.00008,100,0.1996293,3.590795,6.004571,0,36.40245
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,20.48921,8.36,0,-1,0,8.36,63.343,0,12.12921,14.17813,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1996293,22.53813,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.84291,1.84291,0,-1,0,1.84291,126.046,0,0,0,2.322915,1.939905,1.84291,0,0,3.893917,26.09445,0.3830094,0,0.3830094,35.66934,91.45966,0.199623,2.027201,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,7.227039,7.227039,0,-1,0,7.227039,25.35114,0,0,0,1.832137,7.607409,7.227039,0,0,3.510907,26.43916,0,5.775273,-5.775273,29.58167,75.85027,0.199623,7.949743,1.46571,0,28.2713
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,15.59306,8.36,0,-1,0,8.36,0,0,7.233056,8.792362,0,8.8,8.36,0,0,9.927877,20.66389,0,8.8,-8.8,20.30565,52.06567,0.199623,17.15236,0,0,20.66389
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.885019,8.36,0,-1,0,8.36,0,0,1.525019,2.513521,0,8.8,8.36,0,0,19.70565,11.86389,0,8.8,-8.8,11.02964,28.28107,0.199623,10.87352,0,0,11.86389
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.328474,2.910694,0,-1,0,2.910694,0,0,0.4177794,0.7506267,0,3.063889,2.910694,0,0,29.48343,3.063889,0,3.063889,-3.063889,7.800015,20,0.199623,3.661321,0,0,3.063889
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,9.358029,0,0,-1,0,0,0,0,9.358029,10.29383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,10.29383,0,0,0
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,3.021204,0,0,-1,0,0,0,0,3.021204,3.323324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,3.323324,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,3.029855,0,0,-1,0,0,0,0,3.029855,3.33284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,3.33284,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,5.293121,0,0,-1,0,0,0,0,5.293121,5.822433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,5.822433,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.5338945,0,0,-1,0,0,0,0,0.5338945,0.587284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,0.587284,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3420117,0,0,-1,0,0,0,0,0.3420117,0.3762129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,0.3762129,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,5.023707,0,0,-1,0,0,0,0,5.023707,5.526078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199623,5.526078,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.5108789,0.5108789,9.310879,0,2.691652,0.5108789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996317,0.5619667,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1996285,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,10.77131,10.77131,12,0,3.372,10.77131,14.78131,0,0,0,1.59214,0,0,1.228694,1.16726,16.16775,15.048,2.759399,0,2.759399,26.2798,67.38396,0.1996465,11.84844,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.792952,9.792952,12,0,3.372,9.792952,16.58292,0,0,0,1.623957,0,0,2.207049,2.096696,13.40835,17.53146,3.720654,0,3.720654,29.80952,76.43451,0.199672,10.77225,1.299166,12,19.15542
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,9.687701,20.88005,1.980497,0,1.980497,31.68838,81.2521,0.1996396,0,1.584398,0,22.86054
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.762701,8.762701,12,0,3.372,8.762701,29.08801,0,0,0,2.548895,0,0,3.237298,3.075434,7.707203,22.66249,5.624329,0,5.624329,37.02409,94.93337,0.1996779,9.638971,2.039116,12,25.21139
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,12.30441,12.30441,8.113575,0,2.388735,12.30441,52.78008,8.881784E-16,0,0,6.494274,4.4114,4.19083,0,0,2.082875,27.72439,2.082875,0,2.082875,39.00008,100,0.1996894,13.53485,5.195419,12,34.21867
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.241229,2.241229,0,0,0,2.241229,306.356,4.506953,0,0,6.866141,2.359189,2.241229,0,0,0,29.59898,0,0,0,39.00008,100,0.1996894,2.465352,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,19.37937,19.37937,12,0,3.372,19.37937,27.21468,8.881784E-16,0,0.9573076,5.274034,7.767758,7.379371,0,0,0,29.59898,0,2.493725,-2.493725,36.37146,93.25997,0.1996894,21.31731,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.9926,8.36,0,-1,0,8.36,116.8351,0,3.632598,4.831858,9.767414,8.8,8.36,0,0,2.770805,27.10525,0.9674138,0,0.9674138,37.28923,95.61322,0.1996736,13.19186,7.813931,0,36.87267
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,8.62579,8.36,0,-1,0,8.36,47.74908,0,0.2657901,1.128369,3.991824,8.8,8.36,0,0,1.803391,27.97593,0,4.808177,-4.808177,32.22097,82.6177,0.1996736,9.488369,3.193459,0,31.96775
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.932991,5.932991,0,-1,0,5.932991,59.35054,0,0,0,3.521262,6.245254,5.932991,0,0,7.14581,23.16775,0,2.723991,-2.723991,29.34963,75.25531,0.1996736,6.52629,2.81701,0,26.68901
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.717393,6.717393,0,-1,0,6.717393,20.27837,0,0,0,1.362178,7.07094,6.717393,0,0,10.17247,20.44376,0,5.708763,-5.708763,23.33207,59.82569,0.1996736,7.389133,1.089742,0,21.80594
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,20.00599,8.36,0,-1,0,8.36,0,0,11.64599,13.64659,0,8.8,8.36,0,0,16.51554,14.735,0,8.8,-8.8,14.05605,36.04108,0.1996736,22.00659,0,0,14.735
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,5.200766,5.200766,0,-1,0,5.200766,0,0,8.881784E-16,0.08259682,0,5.474491,5.200766,0,0,26.29331,5.934996,0,5.474491,-5.474491,8.285431,21.24465,0.1996736,5.720843,0,0,5.934996
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,19.09882,0.4374798,0,-1,0,0.4374798,0,0,18.66134,20.57122,0,0.460505,0.4374798,0,0,32.37608,0.460505,0,0.460505,-0.460505,7.800015,20,0.1996736,21.0087,0,0,0.460505
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.8608313,0,0,-1,0,0,0,0,0.8608313,0.9469144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,0.9469144,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.331427,0,0,-1,0,0,0,0,1.331427,1.464569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,1.464569,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2642892,0,0,-1,0,0,0,0,0.2642892,0.2907181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,0.2907181,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.541406,0,0,-1,0,0,0,0,3.541406,3.895547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,3.895547,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.346143,0,0,-1,0,0,0,0,1.346143,1.480758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,1.480758,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,2.150728,0,0,-1,0,0,0,0,2.150728,2.365801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,2.365801,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,3.076715,0,0,-1,0,0,0,0,3.076715,3.384386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996736,3.384386,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.197284,2.197284,10.99728,0,3.118313,2.197284,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997209,2.417013,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997177,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.855379,8.855379,12,0,3.372,8.855379,30.54403,0,0,0,2.70479,0,0,3.144621,2.98739,16.16775,15.048,5.69218,0,5.69218,29.06208,74.518,0.1997561,9.740917,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,29.00613,20.36,12,0,3.372,20.36,25.83725,0,8.64613,11.54674,5.260465,8.8,8.36,0,0,10.47557,20.17096,0,3.539535,-3.539535,25.33108,64.95135,0.1997561,31.90674,4.208372,12,25.43143
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.98764,8.36,0,-1,0,8.36,109.5759,0,3.627636,4.8264,9.160542,8.8,8.36,0,0,14.40839,16.63143,0.3605424,0,0.3605424,25.67312,65.82838,0.1997502,13.1864,7.328434,0,25.79197
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.735705,1.735705,0,0,0,1.735705,609.6417,0,0,0,10.58158,1.827058,1.735705,0,0,14.04785,16.95592,8.754522,0,8.754522,33.97839,87.1239,0.1996074,1.909275,8.465264,0,27.53749
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.736622,4.736622,0,0,0,4.736622,234.6913,0.8371956,0,0,11.11644,4.985918,4.736622,0,0,5.293326,24.83499,5.293326,0,5.293326,39.00008,100,0.1995212,5.210284,8.893151,0,35.95142
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,5.398283,5.398283,0,0,0,5.398283,194.551,4.820011,0,0,10.50241,5.682403,5.398283,0,0,0,29.59898,0,0,0,39.00008,100,0.1995212,5.938111,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.755586,5.755586,0,0,0,5.755586,195.3728,5.186338,0,0,11.24485,6.058512,5.755586,0,0,0,29.59898,0,0,0,39.00008,100,0.1995212,6.331145,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995212,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,6.174522,6.174522,0,-1,0,6.174522,122.6272,1.072146,0,0,7.571643,6.499497,6.174522,0,0,0,29.59898,0,0,0,39.00008,100,0.1995212,6.791975,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995212,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.88277,2.88277,0,-1,0,2.88277,50.61628,0,4.440892E-16,0,1.459151,3.034494,2.88277,0,0,0,29.59898,0,1.575343,-1.575343,37.33952,95.74216,0.1995212,3.171047,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.632809,7.632809,0,-1,0,7.632809,0,0,8.881784E-16,0.03608933,0,8.034535,7.632809,0,0,1.750382,28.02363,0,8.034535,-8.034535,28.87038,74.02646,0.1995212,8.39609,0,0,28.02363
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67764,19.9891,0,0,0,28.87038,74.02646,0.1995212,0,0,0,19.9891
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67764,19.9891,0,0,0,28.87038,74.02646,0.1995212,0,0,0,19.9891
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,17.63956,8.36,0,-1,0,8.36,0,0,9.279565,11.04352,0,8.8,8.36,0,0,10.67764,19.9891,0,8.8,-8.8,19.59436,50.24185,0.1995212,19.40352,0,0,19.9891
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,2.076331,2.076331,0,-1,0,2.076331,0,0,0,0,0,2.185612,2.076331,0,0,20.45542,11.1891,0,2.185612,-2.185612,17.29053,44.33459,0.1995212,2.283964,0,0,11.1891
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88388,9.003488,0,0,0,17.29053,44.33459,0.1995212,0,0,0,9.003488
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.36305,4.36305,0,-1,0,4.36305,0,0,8.881784E-16,0,0,4.592685,4.36305,0,0,22.88388,9.003488,0,4.592685,-4.592685,12.44941,31.9215,0.1995212,4.799356,0,0,9.003488
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.443632,4.190262,0,-1,0,4.190262,0,0,1.25337,1.797733,0,4.410802,4.190262,0,0,27.98686,4.410802,0,4.410802,-4.410802,7.800015,20,0.1995212,5.987995,0,0,4.410802
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.6247039,0,0,-1,0,0,0,0,0.6247039,0.6871743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995212,0.6871743,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4715193,0,0,-1,0,0,0,0,0.4715193,0.5186712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995212,0.5186712,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,1.063293,0,0,-1,0,0,0,0,1.063293,1.169622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995212,1.169622,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.779164,1.779164,10.57916,0,3.012528,1.779164,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199559,1.95708,0,12,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.9703556,0.9703556,9.770355,0,2.8079,0.9703556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1995781,1.067391,0,12,7.524
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,14.7218,14.7218,12,0,3.372,14.7218,11.21979,4.440892E-16,0,0,1.651755,2.865052,2.7218,0,0,16.16775,15.048,0,1.213297,-1.213297,22.38307,57.39238,0.1995781,16.19398,1.321404,12,16.69975
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.95701,10.95701,12,0,3.372,10.95701,21.4697,0,0,0,2.352438,0,0,1.042986,0.9908364,17.51586,13.8347,3.343275,0,3.343275,25.55478,65.52495,0.1995988,12.05272,1.881951,12,16.18714
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,8.288973,8.288973,0,-1,0,8.288973,49.08528,0,0,0.7578703,4.068666,8.725235,8.288973,0,0,14.17259,16.84365,0,4.656569,-4.656569,20.64633,52.93919,0.1995988,9.11787,3.254932,0,20.91232
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,14.12691,14.12691,12,0,3.372,14.12691,60.27272,0,0,0,8.514672,2.238851,2.126909,0,0,19.34655,12.18708,6.275821,0,6.275821,26.60009,68.20523,0.1996333,15.5396,6.811738,12,20.70175
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.751536,3.751536,6.891145,0,2.07946,3.751536,260.3169,0,0,0,9.76588,0,0,3.139609,2.982629,13.07073,17.83532,12.74851,0,12.74851,38.69439,99.21619,0.1995152,4.126689,7.812704,12,27.6012
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.8451197,0.8451197,0,0,0,0.8451197,1090.112,8.000927,0,0,9.212749,0.8895997,0.8451197,0,0,0.322223,29.30898,0.322223,0,0.322223,39.00008,100,0.19951,0.9296317,7.3702,0,38.52173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,10.23294,10.23294,3,0,1.095,10.23294,106.3692,3.271071,0,0,10.88469,7.613619,7.232938,0,0,0,29.59898,0,0,0,39.00008,100,0.19951,11.25623,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.9173288,0.9173288,0,-1,0,0.9173288,1004.414,8.248169,0,0,9.213778,0.9656093,0.9173288,0,0,0,29.59898,0,0,0,39.00008,100,0.19951,1.009062,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.716652,3.716652,0,-1,0,3.716652,136.7742,1.171158,0,0,5.083423,3.912266,3.716652,0,0,0,29.59898,0,0,0,39.00008,100,0.19951,4.088317,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19951,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,8.129078,8.129078,0,-1,0,8.129078,19.77299,0,1.776357E-15,0.5819854,1.607362,8.556924,8.129078,0,0,0,29.59898,0,6.949562,-6.949562,31.6746,81.21675,0.19951,8.941985,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.721735,22.64942,0,0,0,31.6746,81.21675,0.19951,0,0,0,22.64942
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,20.97831,8.36,0,-1,0,8.36,0,0,12.61831,14.71615,0,8.8,8.36,0,0,7.721735,22.64942,0,8.8,-8.8,22.39858,57.43215,0.19951,23.07615,0,0,22.64942
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,17.64365,8.36,0,-1,0,8.36,0,0,9.283652,11.04802,0,8.8,8.36,0,0,17.49951,13.84942,0,8.8,-8.8,13.12257,33.64754,0.19951,19.40802,0,0,13.84942
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,14.98735,4.796946,0,-1,0,4.796946,0,0,10.1904,11.68914,0,5.049416,4.796946,0,0,27.27729,5.049416,0,5.049416,-5.049416,7.800015,20,0.19951,16.48608,0,0,5.049416
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.580339,0,0,-1,0,0,0,0,2.580339,2.838373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,2.838373,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.97693,0,0,-1,0,0,0,0,0.97693,1.074623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,1.074623,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,4.021066,0,0,-1,0,0,0,0,4.021066,4.423172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,4.423172,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.52819,0,0,-1,0,0,0,0,2.52819,2.781009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,2.781009,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.660151,0,0,-1,0,0,0,0,5.660151,6.226166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,6.226166,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19951,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.302499,1.302499,10.1025,0,2.891932,1.302499,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995367,1.432749,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.626821,3.626821,12,0,3.372,3.626821,0,0,0,0,0,0,0,8.373179,7.95452,24.52775,7.524,7.95452,0,7.95452,23.27733,59.68534,0.199599,3.989503,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.57323,14.68307,8.855532,0,8.855532,31.67842,81.22656,0.1995879,0,0.3964256,12,15.1786
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,7.082969,7.082969,0,0,0,7.082969,37.29195,0,0,0,2.641377,7.455757,7.082969,0,0,7.717701,22.65305,0,4.81438,-4.81438,26.60362,68.21428,0.1995879,7.791266,2.113102,0,25.29442
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,12.96448,8.36,0,-1,0,8.36,52.97481,0,4.604478,5.900926,4.428694,8.8,8.36,0,0,13.06701,17.83867,0,4.371306,-4.371306,21.99586,56.39953,0.1995879,14.26093,3.542955,0,22.26736
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,17.92402,13.46736,3.961725,0,3.961725,25.75428,66.03649,0.1995237,0,3.16938,0,17.42909
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.925418,1.925418,0,0,0,1.925418,284.8797,0,0,0,5.485124,2.026756,1.925418,0,0,13.96229,17.03292,3.458368,0,3.458368,29.03518,74.44903,0.1994677,2.117959,4.388099,0,22.51804
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,10.50393,20.14544,4.702448,0,4.702448,33.49632,85.88781,0.1993916,0,3.761959,0,24.84789
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0,0,0,4.693893,0,0,0,0,5.801477,24.37765,4.693893,0,4.693893,37.94933,97.30579,0.1993158,0,3.755114,0,29.07154
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,16.6435,8.36,0,-1,0,8.36,30.17249,0,8.283499,9.947848,2.52242,8.8,8.36,0,0,1.107584,28.60215,0,6.27758,-6.27758,31.33218,80.33877,0.1993158,18.30785,2.017936,0,31.12457
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,6.278306,6.278306,0,-1,0,6.278306,71.9398,0,8.881784E-16,0,4.516602,6.608744,6.278306,0,0,8.082673,22.32457,0,2.092142,-2.092142,29.12687,74.68413,0.1993158,6.906137,3.613281,0,26.84117
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.548386,6.548386,0,-1,0,6.548386,46.00986,0,0,0,3.012903,6.893038,6.548386,0,0,10.40728,20.23243,0,3.880135,-3.880135,25.03685,64.19692,0.1993158,7.203225,2.410322,0,23.24533
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,11.50347,8.36,0,-1,0,8.36,10.12915,0,3.143467,4.293813,0.8467968,8.8,8.36,0,0,14.71854,16.35229,0,7.953203,-7.953203,16.65344,42.70103,0.1993158,12.65381,0.6774375,0,17.19909
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.555961,3.555961,0,-1,0,3.555961,0,0,4.440892E-16,0,0,3.743117,3.555961,0,0,23.55543,8.399093,0,3.743117,-3.743117,12.70784,32.58415,0.1993158,3.911557,0,0,8.399093
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,3.138418,3.138418,0,-1,0,3.138418,0,0,4.440892E-16,0,0,3.303598,3.138418,0,0,27.71445,4.655976,0,3.303598,-3.303598,9.225547,23.6552,0.1993158,3.45226,0,0,4.655976
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,6.095521,1.284759,0,-1,0,1.284759,0,0,4.810762,5.420315,0,1.352378,1.284759,0,0,31.38511,1.352378,0,1.352378,-1.352378,7.800015,20,0.1993158,6.705073,0,0,1.352378
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,17.83901,0,0,-1,0,0,0,0,17.83901,19.62291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,19.62291,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,3.167358,0,0,-1,0,0,0,0,3.167358,3.484094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,3.484094,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.6468437,0,0,-1,0,0,0,0,0.6468437,0.7115281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,0.7115281,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004991337,0,0,-1,0,0,0,0,0.004991337,0.00549047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,0.00549047,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.631219,0,0,-1,0,0,0,0,4.631219,5.09434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993158,5.09434,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.571754,1.571754,10.37175,0,2.960054,1.571754,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993487,1.72893,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.486895,1.486895,10.28689,0,2.938585,1.486895,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1993796,1.635585,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,8.330995,8.330995,12,0,3.372,8.330995,3.397774,0,0,0,0.2830683,0,0,3.669006,3.485555,16.16775,15.048,3.768624,0,3.768624,27.23723,69.83891,0.1994084,9.164094,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,13.67353,13.67353,12,0,3.372,13.67353,12.2862,0,0,0,1.679957,1.761608,1.673527,0,0,12.39913,18.43976,0,0.08165113,-0.08165113,27.15116,69.61823,0.1994084,15.04088,1.343965,12,20.11972
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,10.19648,8.36,0,-1,0,8.36,12.44276,0,1.836478,2.856126,1.040215,8.8,8.36,0,0,12.48985,18.35811,0,7.759785,-7.759785,18.97163,48.64511,0.1994084,11.21613,0.8321721,0,19.39832
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.854551,7.854551,12,0,3.372,7.854551,64.30178,0,0,0,5.050616,0,0,4.145449,3.938177,21.11184,10.59832,8.988792,0,8.988792,27.49915,70.5105,0.1994667,8.640006,4.040493,12,15.64894
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,4.752351,0,1.538345,0,0,8.881784E-16,0,0,7.60831,0,0,4.752351,4.514734,12.12304,18.68824,12.12304,0,12.12304,39.00008,100,0.1993112,0,6.086648,12,26.29655
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.942378,9.942378,6.021106,0,1.85934,9.942378,41.51576,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.1993112,10.93662,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,10.66379,10.66379,7.460861,0,2.223598,10.66379,31.61638,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.1993112,11.73017,2.697204,12,32.97048
