Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,7.091279,7.091279,0,-1,0,7.091279,22.65079,0,0,0,1.606231,7.464504,7.091279,0,0,0,29.59898,0,5.858273,-5.858273,32.82492,84.16628,0.1993112,7.800406,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,12.25695,8.36,0,-1,0,8.36,31.94384,0,3.89695,5.122645,2.670505,8.8,8.36,0,0,6.509192,23.74071,0,6.129495,-6.129495,26.36386,67.59951,0.1993112,13.48265,2.136404,0,26.41121
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,13.31974,17.61121,3.710824,0,3.710824,29.88426,76.62615,0.1992514,0,2.968659,0,21.32203
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.73724,3.73724,0,-1,0,3.73724,52.34714,0,4.440892E-16,0,1.956339,3.933937,3.73724,0,0,9.608918,20.95095,0,1.977599,-1.977599,27.79969,71.28111,0.1992514,4.110964,1.565071,0,22.90729
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,9.115844,8.36,0,-1,0,8.36,0,0,0.7558437,1.667428,0,8.8,8.36,0,0,11.80625,18.97335,0,8.8,-8.8,18.52367,47.4965,0.1992514,10.02743,0,0,18.97335
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,11.90403,8.36,0,-1,0,8.36,0,0,3.544025,4.734427,0,8.8,8.36,0,0,21.58403,10.17335,0,8.8,-8.8,9.247657,23.71189,0.1992514,13.09443,0,0,10.17335
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,14.73105,1.304685,0,-1,0,1.304685,0,0,13.42636,14.89947,0,1.373353,1.304685,0,0,31.3618,1.373353,0,1.373353,-1.373353,7.800015,20,0.1992514,16.20415,0,0,1.373353
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,9.554345,0,0,-1,0,0,0,0,9.554345,10.50978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,10.50978,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,4.162432,0,0,-1,0,0,0,0,4.162432,4.578675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,4.578675,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.727063,0,0,-1,0,0,0,0,3.727063,4.09977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,4.09977,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5814734,0,0,-1,0,0,0,0,0.5814734,0.6396207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,0.6396207,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.526685,0,0,-1,0,0,0,0,4.526685,4.979354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,4.979354,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.687067,0,0,-1,0,0,0,0,1.687067,1.855773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,1.855773,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.567887,0,0,-1,0,0,0,0,2.567887,2.824675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,2.824675,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,1.061773,0,0,-1,0,0,0,0,1.061773,1.167951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992514,1.167951,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2442153,0.2442153,9.044215,0,2.624187,0.2442153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992541,0.2686368,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.974876,3.974876,12,0,3.372,3.974876,0,0,0,0,0,0,0,8.025124,7.623868,24.52775,7.524,7.623868,0,7.623868,22.96364,58.88102,0.1993135,4.372364,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.769881,8.769881,12,0,3.372,8.769881,23.12406,0,0,0,2.027952,0,0,3.230119,3.068613,16.90389,14.38548,5.096565,0,5.096565,27.79867,71.2785,0.1993485,9.64687,1.622362,12,16.41343
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,14.44111,14.44111,12,0,3.372,14.44111,34.01072,0,0,0,4.911526,2.569592,2.441113,0,0,11.80732,18.97239,2.341933,0,2.341933,30.02042,76.97529,0.1993613,15.88522,3.92922,12,23.88391
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,22.29474,8.36,0,-1,0,8.36,76.90739,0,13.93474,16.16421,6.429457,8.8,8.36,0,0,9.465387,21.08013,0,2.370543,-2.370543,27.52165,70.5682,0.1993613,24.52421,5.143566,0,27.50959
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,4.29101,4.29101,0,0,0,4.29101,247.1575,0,0,0,10.60555,4.516852,4.29101,0,0,12.09932,18.70959,6.088699,0,6.088699,33.2979,85.37906,0.1992635,4.720111,8.484442,0,29.31514
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.306676,2.306676,0,0,0,2.306676,506.289,3.239743,0,0,11.67845,2.42808,2.306676,0,0,6.010624,24.18942,6.010624,0,6.010624,39.00008,100,0.199167,2.537344,9.342758,0,35.86786
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199167,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.988186,7.988186,3,0,1.095,7.988186,144.2268,6.27038,0,0,11.5211,5.250722,4.988186,0,0,0,29.59898,0,0,0,39.00008,100,0.199167,8.787004,9.216882,12,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,7.077672,7.077672,0,-1,0,7.077672,154.7387,3.501716,0,0,10.9519,7.450181,7.077672,0,0,0,29.59898,0,0,0,39.00008,100,0.199167,7.785439,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,8.559957,8.36,0,-1,0,8.36,88.94331,0,0.1999566,1.055952,7.435661,8.8,8.36,0,0,0,29.59898,0,1.364339,-1.364339,37.56194,96.31247,0.199167,9.415953,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.509192,4.509192,0,-1,0,4.509192,106.7407,0,0,0,4.813144,4.746519,4.509192,0,0,1.515932,28.23464,0.06662543,0,0.06662543,37.62514,96.47454,0.199166,4.960112,3.850515,0,33.04778
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,18.94349,8.36,0,-1,0,8.36,24.22113,0,10.58349,12.47784,2.024886,8.8,8.36,0,0,1.449307,28.2946,0,6.775114,-6.775114,30.48355,78.16279,0.199166,20.83784,1.619909,0,30.31949
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,17.94322,8.36,0,-1,0,8.36,0,0,9.583217,11.37754,0,8.8,8.36,0,0,8.977211,21.51949,0,8.8,-8.8,21.20753,54.37818,0.199166,19.73754,0,0,21.51949
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.961102,6.961102,0,-1,0,6.961102,0,0,8.881784E-16,0,0,7.327476,6.961102,0,0,18.75499,12.71949,0,7.327476,-7.327476,13.4837,34.57351,0.199166,7.657213,0,0,12.71949
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,16.79347,5.122412,0,-1,0,5.122412,0,0,11.67106,13.35041,0,5.392013,5.122412,0,0,26.89663,5.392013,0,5.392013,-5.392013,7.800015,20,0.199166,18.47282,0,0,5.392013
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,23.20406,0,0,-1,0,0,0,0,23.20406,25.52446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,25.52446,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.8917,0,0,-1,0,0,0,0,4.8917,5.38087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,5.38087,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.201679,0,0,-1,0,0,0,0,2.201679,2.421847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,2.421847,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,4.21533,0,0,-1,0,0,0,0,4.21533,4.636863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,4.636863,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.996556,0,0,-1,0,0,0,0,3.996556,4.396211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,4.396211,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.332358,0,0,-1,0,0,0,0,3.332358,3.665594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,3.665594,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.845063,0,0,-1,0,0,0,0,2.845063,3.12957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,3.12957,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,5.173567,0,0,-1,0,0,0,0,5.173567,5.690924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199166,5.690924,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,5.050616,5.050616,12,0,3.372,5.050616,0,-8.881784E-16,0,0,0,0,0,6.949384,6.601914,32.88775,0,6.601914,0,6.601914,14.06314,36.05927,0.1992174,5.555678,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.57617,3.57617,12,0,3.372,3.57617,0,0,0,0,0,0,0,8.42383,8.002638,26.28584,5.941723,8.002638,0,8.002638,21.65511,55.52581,0.1992796,3.933787,0,12,5.941723
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,13.15501,13.15501,12,0,3.372,13.15501,23.54598,0,0,0,3.097476,1.215796,1.155007,0,0,18.2832,13.1441,1.881679,0,1.881679,23.44023,60.10303,0.1992899,14.47051,2.477981,12,16.24157
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.542942,6.542942,12,0,3.372,6.542942,86.65262,0,0,0,5.669631,0,0,5.457058,5.184205,16.40152,14.83761,10.85384,0,10.85384,33.73708,86.50517,0.1993194,7.197236,4.535704,12,20.50724
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,25.33761,8.36,0,-1,0,8.36,89.24889,0,16.97761,19.51137,7.461207,8.8,8.36,0,0,5.547686,24.60606,0,1.338793,-1.338793,32.32587,82.88668,0.1993194,27.87137,5.968966,0,32.06727
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,16.10744,16.10744,12,0,3.372,16.10744,58.63542,0,0,0,9.444666,4.323621,4.10744,0,0,7.035234,23.26727,5.121045,0,5.121045,37.18412,95.3437,0.1993334,17.71818,7.555732,12,32.71193
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,13.91557,13.91557,5.555574,0,1.74156,13.91557,83.40422,0.8919869,0,0,11.60618,8.8,8.36,0,0,1.914189,27.87621,1.914189,0,1.914189,39.00008,100,0.1993027,15.30713,9.284941,12,39.48238
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.658685,7.658685,3,0,1.095,7.658685,126.6129,4.793001,0,0,9.696879,4.903879,4.658685,0,0,0,29.59898,0,0,0,39.00008,100,0.1993027,8.424553,7.757504,12,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993027,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,7.416083,7.416083,0,-1,0,7.416083,133.0211,2.05855,0,0,9.864953,7.806404,7.416083,0,0,0,29.59898,0,0,0,39.00008,100,0.1993027,8.157692,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,17.9558,8.36,0,-1,0,8.36,88.54087,0,9.595805,11.39139,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.1993027,19.75139,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.1992779,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,7.32813,7.32813,0,-1,0,7.32813,17.25237,0,1.776357E-15,0,1.264276,7.713821,7.32813,0,0,0,29.59898,0,6.449546,-6.449546,32.20166,82.56819,0.1992779,8.060944,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2801193,0.2801193,0,-1,0,0.2801193,0,0,0,0,0,0.2948624,0.2801193,0,0,7.166162,23.14943,0,0.2948624,-0.2948624,31.89085,81.77124,0.1992779,0.3081312,0,0,23.14943
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.907218,8.36,0,-1,0,8.36,0,0,1.547218,2.53794,0,8.8,8.36,0,0,7.493787,22.85457,0,8.8,-8.8,22.61483,57.98664,0.1992779,10.89794,0,0,22.85457
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,24.53709,8.36,0,-1,0,8.36,0,0,16.17709,18.6308,0,8.8,8.36,0,0,17.27156,14.05457,0,8.8,-8.8,13.33882,34.20203,0.1992779,26.9908,0,0,14.05457
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.690405,3.690405,0,-1,0,3.690405,0,0,4.440892E-16,0,0,3.884637,3.690405,0,0,27.04934,5.25457,0,3.884637,-3.884637,9.244052,23.70265,0.1992779,4.059445,0,0,5.25457
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.9182147,0.9182147,0,-1,0,0.9182147,0,0,1.110223E-16,0,0,0.9665418,0.9182147,0,0,31.3656,1.369933,0,0.9665418,-0.9665418,8.225227,21.09028,0.1992779,1.010036,0,0,1.369933
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,3.133875,0.383222,0,-1,0,0.383222,0,0,2.750653,3.06404,0,0.4033916,0.383222,0,0,32.43954,0.4033916,0,0.4033916,-0.4033916,7.800015,20,0.1992779,3.447262,0,0,0.4033916
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.503159,0,0,-1,0,0,0,0,1.503159,1.653475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992779,1.653475,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.599242,0,0,-1,0,0,0,0,1.599242,1.759166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992779,1.759166,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992779,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992779,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.475408,0,0,-1,0,0,0,0,1.475408,1.622948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992779,1.622948,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4449348,0.4449348,9.244935,0,2.674968,0.4449348,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992851,0.4894283,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1992822,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.1992322,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,4.115427,4.115427,0,0,0,4.115427,140.2341,0,0,0,5.771233,4.332028,4.115427,0,0,4.85247,25.23175,1.439205,0,1.439205,35.76197,91.69717,0.1992092,4.526969,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,12.54657,8.36,0,-1,0,8.36,102.8689,0,4.186567,5.441224,8.599838,8.8,8.36,0,0,3.413265,26.52704,0,0.2001617,-0.2001617,35.55098,91.15618,0.1992092,13.80122,6.87987,0,35.12688
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.788736,4.788736,0,0,0,4.788736,201.1192,0.9546239,0,0,9.631065,5.040775,4.788736,0,0,3.635667,26.32688,3.635667,0,3.635667,39.00008,100,0.1991512,5.26761,7.704853,0,35.95794
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991512,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.9017222,0.9017222,0,0,0,0.9017222,1341.689,11.14912,0,0,12.0983,0.9491812,0.9017222,0,0,0,29.59898,0,0,0,39.00008,100,0.1991512,0.9918944,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,8.102736,8.102736,3,0,1.095,8.102736,130.698,5.218815,0,0,10.59012,5.3713,5.102735,0,0,0,29.59898,0,0,0,39.00008,100,0.1991512,8.913009,8.472093,12,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991512,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.943785,8.36,0,-1,0,8.36,90.38202,0,1.583785,2.578163,7.555937,8.8,8.36,0,0,0,29.59898,0,1.244063,-1.244063,37.68872,96.63755,0.1991512,10.93816,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,12.8794,8.36,0,-1,0,8.36,63.69052,0,4.519396,5.807336,5.324528,8.8,8.36,0,0,1.382293,28.35492,0,3.475472,-3.475472,34.02525,87.24406,0.1991512,14.16734,4.259622,0,33.67944
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.73286,4.73286,0,-1,0,4.73286,43.72715,0,8.881784E-16,0,2.069545,4.981958,4.73286,0,0,5.243928,24.87944,0,2.912413,-2.912413,30.9553,79.3724,0.1991512,5.206146,1.655636,0,26.94899
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,12.48723,8.36,0,-1,0,8.36,0,0,4.127229,5.375952,0,8.8,8.36,0,0,8.479943,21.96703,0,8.8,-8.8,21.67928,55.5878,0.1991512,13.73595,0,0,21.96703
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,13.08852,8.36,0,-1,0,8.36,0,0,4.728519,6.037372,0,8.8,8.36,0,0,18.25772,13.16703,0,8.8,-8.8,12.40327,31.80319,0.1991512,14.39737,0,0,13.16703
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.722672,1.722672,0,-1,0,1.722672,0,0,2.220446E-16,0,0,1.813339,1.722672,0,0,28.0355,4.367029,0,1.813339,-1.813339,10.49184,26.9021,0.1991512,1.894939,0,0,4.367029
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.714221,2.426006,0,-1,0,2.426006,0,0,3.288216,3.859638,0,2.55369,2.426006,0,0,30.05032,2.55369,0,2.55369,-2.55369,7.800015,20,0.1991512,6.285644,0,0,2.55369
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.251787,0,0,-1,0,0,0,0,2.251787,2.476966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,2.476966,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,3.135684,0,0,-1,0,0,0,0,3.135684,3.449253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,3.449253,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.171161,0,0,-1,0,0,0,0,2.171161,2.388278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,2.388278,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.299134,0,0,-1,0,0,0,0,2.299134,2.529047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,2.529047,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.784704,0,0,-1,0,0,0,0,2.784704,3.063175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,3.063175,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,3.204207,0,0,-1,0,0,0,0,3.204207,3.524628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991512,3.524628,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.200603,2.200603,11.0006,0,3.119153,2.200603,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199198,2.420664,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.634501,1.634501,10.4345,0,2.975929,1.634501,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1992319,1.797951,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,27.836,20.36,12,0,3.372,20.36,13.49361,0,7.476003,10.2596,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.1992319,30.6196,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,17.48144,17.48144,12,0,3.372,17.48144,27.8757,0,0,0,4.873073,5.769933,5.481436,0,0,22.89298,8.995299,0,0.8968601,-0.8968601,16.33652,41.88843,0.1992319,19.22958,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,8.299942,8.299942,0,-1,0,8.299942,88.2582,0,0,0.7699358,7.325379,8.736781,8.299942,0,0,23.88949,8.098439,0,1.411401,-1.411401,14.84877,38.0737,0.1992319,9.129936,5.860303,0,15.42382
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,25.45771,6.687037,9.373773,0,9.373773,23.74151,60.87555,0.1990827,0,7.499018,0,16.06081
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,22.16496,20.36,12,0,3.372,20.36,51.00346,0,1.804961,4.021458,10.3843,8.8,8.36,0,0,16.08394,15.12343,1.584304,0,1.584304,25.24452,64.7294,0.1990574,24.38146,8.307444,12,25.50774
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.614536,5.614536,8.232136,0,2.41873,5.614536,209.1761,0,0,0,11.74427,0,0,2.6176,2.48672,14.49963,16.54931,14.23099,0,14.23099,38.74522,99.34651,0.1989487,6.175989,9.395413,12,28.29357
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,11.0922,11.0922,3,0,1.095,11.0922,104.9536,2.854914,0,0,11.64167,8.518106,8.0922,0,0,0.2686484,29.35719,0.2686484,0,0.2686484,39.00008,100,0.1989445,12.20142,9.313334,12,40.99886
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,12.19288,8.36,0,-1,0,8.36,114.3577,0.7603021,3.832882,5.05217,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989445,13.41217,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,19.82481,8.36,0,-1,0,8.36,92.73244,0,11.46481,13.44729,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.1989445,21.80729,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,7.249747,7.249747,0,-1,0,7.249747,63.22578,0,8.881784E-16,0,4.583709,7.631313,7.249747,0,0,1.163964,28.55141,0,3.047604,-3.047604,34.68339,88.93159,0.1989445,7.974722,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0,0,0,1.453165,0,0,0,0,4.55019,25.50381,1.453165,0,1.453165,36.06198,92.46644,0.1989214,0,1.162532,0,26.95697
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097025,26.81166,0,0,0,36.06198,92.46644,0.1989214,0,0,0,26.81166
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,9.243529,8.36,0,-1,0,8.36,0,0,0.8835297,1.807883,0,8.8,8.36,0,0,3.097025,26.81166,0,8.8,-8.8,26.78597,68.68183,0.1989214,10.16788,0,0,26.81166
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.8748,18.01166,0,0,0,26.78597,68.68183,0.1989214,0,0,0,18.01166
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.8748,18.01166,0,0,0,26.78597,68.68183,0.1989214,0,0,0,18.01166
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.37684,2.37684,0,-1,0,2.37684,0,0,0,0,0,2.501937,2.37684,0,0,12.8748,18.01166,0,2.501937,-2.501937,24.14869,61.91961,0.1989214,2.614524,0,0,18.01166
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,3.150668,3.150668,0,-1,0,3.150668,0,0,4.440892E-16,0,0,3.316493,3.150668,0,0,15.65473,15.50972,0,3.316493,-3.316493,20.6528,52.9558,0.1989214,3.465735,0,0,15.50972
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,5.086118,5.086118,0,-1,0,5.086118,0,0,8.881784E-16,0,0,5.353808,5.086118,0,0,19.33973,12.19323,0,5.353808,-5.353808,15.00939,38.48555,0.1989214,5.594729,0,0,12.19323
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.901474,1.901474,0,-1,0,1.901474,0,0,0,0,0,2.001552,1.901474,0,0,25.2884,6.839417,0,2.001552,-2.001552,12.89957,33.07576,0.1989214,2.091622,0,0,6.839417
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51235,4.837865,0,0,0,12.89957,33.07576,0.1989214,0,0,0,4.837865
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.113131,1.113131,0,-1,0,1.113131,0,0,2.220446E-16,0,0,1.171717,1.113131,0,0,27.51235,4.837865,0,1.171717,-1.171717,11.66448,29.90885,0.1989214,1.224444,0,0,4.837865
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81425,3.666149,0,0,0,11.66448,29.90885,0.1989214,0,0,0,3.666149
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.633126,2.633126,0,0,0,2.633126,0,0,4.440892E-16,0,0,2.771712,2.633126,0,0,28.81425,3.666149,0,2.771712,-2.771712,8.742835,22.41748,0.1989214,2.896439,0,0,3.666149
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.985557,1.985557,10.78556,0,3.064746,1.985557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89393,0.8944367,8.36,0,8.36,16.67383,42.75332,0.1989633,2.184113,0,12,0.8944367
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,16.32494,16.32494,12,0,3.372,16.32494,14.72109,8.881784E-16,0,0,2.403209,4.552565,4.324937,0,0,23.53394,8.418437,0,2.149356,-2.149356,14.40821,36.94405,0.1989633,17.95743,1.922567,12,10.82165
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.500368,6.500368,12,0,3.372,6.500368,87.57247,0,0,0,5.692533,0,0,5.499632,5.22465,25.92211,6.269081,10.91718,0,10.91718,24.76516,63.50027,0.1989918,7.150405,4.554027,12,11.96161
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.961162,4.961162,0,-1,0,4.961162,133.8499,0,0,0,6.64051,5.222275,4.961162,0,0,15.00492,16.09455,1.418235,0,1.418235,26.11061,66.95016,0.1989693,5.457278,5.312408,0,22.73506
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.699938,4.699938,0,0,0,4.699938,185.7197,0,0,0,8.728709,4.947303,4.699938,0,0,13.58669,17.37096,3.781406,0,3.781406,29.69797,76.14848,0.1989094,5.169932,6.982967,0,26.09967
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.884212,1.884212,0,0,0,1.884212,571.251,0,0,0,10.76358,1.983381,1.884212,0,0,9.805285,20.77422,8.780196,0,8.780196,38.0276,97.50645,0.1987704,2.072633,8.610862,0,31.5378
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,10.40699,0,0,11.43208,0,0,0,0,1.025088,28.6764,1.025088,0,1.025088,39.00008,100,0.1987542,0,9.145666,0,40.10848
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,3.06514,3.06514,0,0,0,3.06514,387.0853,8.638243,0,0,11.86471,3.226463,3.06514,0,0,0,29.59898,0,0,0,39.00008,100,0.1987542,3.371654,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.905455,5.905455,0,-1,0,5.905455,168.556,3.737734,0,0,9.954002,6.216269,5.905455,0,0,0,29.59898,0,0,0,39.00008,100,0.1987542,6.496001,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,25.21039,8.36,0,-1,0,8.36,90.81347,0,16.85039,19.37143,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1987542,27.73143,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,14.72433,8.36,0,-1,0,8.36,61.91553,0,6.364327,7.83676,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.1987542,16.19676,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.1987194,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.32299,8.36,0,-1,0,8.36,0,0,19.96299,22.79528,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.1987194,31.15528,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.982224,8.36,0,-1,0,8.36,0,0,1.622224,2.620446,0,8.8,8.36,0,0,12.94645,17.94718,0,8.8,-8.8,17.44199,44.72295,0.1987194,10.98045,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.70579,4.70579,0,-1,0,4.70579,0,0,8.881784E-16,0,0,4.953463,4.70579,0,0,22.72422,9.147176,0,4.953463,-4.953463,12.22058,31.33475,0.1987194,5.176368,0,0,9.147176
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.09621,3.984028,0,-1,0,3.984028,0,0,20.11218,22.5218,0,4.193714,3.984028,0,0,28.22807,4.193714,0,4.193714,-4.193714,7.800015,20,0.1987194,26.50583,0,0,4.193714
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.815179,0,0,-1,0,0,0,0,4.815179,5.296697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,5.296697,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.218953,0,0,-1,0,0,0,0,1.218953,1.340848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,1.340848,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.438204,0,0,-1,0,0,0,0,1.438204,1.582024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,1.582024,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.532051,0,0,-1,0,0,0,0,6.532051,7.185256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,7.185256,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.123971,0,0,-1,0,0,0,0,1.123971,1.236368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,1.236368,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.666905,0,0,-1,0,0,0,0,1.666905,1.833596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,1.833596,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.205878,0,0,-1,0,0,0,0,2.205878,2.426466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987194,2.426466,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.98814,3.98814,12,0,3.372,3.98814,0,0,0,0,0,0,0,8.011861,7.611268,32.88775,0,7.611268,0,7.611268,15.0207,38.51453,0.1987782,4.386953,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.8467088,0.8467088,9.646708,0,2.776617,0.8467088,0,0,0,0,0,0,0,8.8,8.36,25.27649,6.850141,8.36,0,8.36,22.95169,58.85037,0.1987946,0.9313797,0,12,6.850141
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,14.70789,14.70789,12,0,3.372,14.70789,18.34809,0,0,0,2.698617,2.850413,2.707892,0,0,16.91649,14.37414,0,0.1517954,-0.1517954,22.79168,58.4401,0.1987946,16.17868,2.158894,12,17.07276
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.510715,6.510715,12,0,3.372,6.510715,89.06927,0,0,0,5.799046,0,0,5.489285,5.214821,17.08515,14.22235,11.01387,0,11.01387,33.24036,85.23151,0.1988217,7.161786,4.639237,12,20.02139
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,2.725325,0,0,8.796605,0,0,0,0,6.07128,24.13483,6.07128,0,6.07128,39.00008,100,0.1987258,0,7.037284,0,32.93143
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,7.311196,7.311196,0,0,0,7.311196,138.5601,2.434403,0,0,10.1304,7.695996,7.311196,0,0,0,29.59898,0,0,0,39.00008,100,0.1987258,8.042315,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987258,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,6.422974,6.422974,0,0,0,6.422974,200.5354,6.119308,0,0,12.88033,6.761025,6.422974,0,0,0,29.59898,0,0,0,39.00008,100,0.1987258,7.065271,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.722086,8.722086,3,0,1.095,8.722086,126.1632,4.980815,0,0,11.00406,6.023248,5.722085,0,0,0,29.59898,0,0,0,39.00008,100,0.1987258,9.594294,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.781076,8.36,0,-1,0,8.36,109.0303,0.3149343,0.4210767,1.299184,9.114934,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987258,9.659184,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,11.42418,8.36,0,-1,0,8.36,92.2849,0,3.064177,4.206595,7.715018,8.8,8.36,0,0,0,29.59898,0,1.084982,-1.084982,37.85641,97.06751,0.1987258,12.5666,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,13.05839,8.36,0,-1,0,8.36,65.56023,0,4.698391,6.004231,5.480835,8.8,8.36,0,0,1.205535,28.514,0,3.319165,-3.319165,34.3577,88.09649,0.1987258,14.36423,4.384668,0,33.99483
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,13.28107,8.36,0,-1,0,8.36,32.01051,0,4.921067,6.249174,2.676078,8.8,8.36,0,0,4.893496,25.19483,0,6.123921,-6.123921,27.90252,71.54478,0.1987258,14.60917,2.140863,0,27.87091
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69785,19.07091,0,0,0,27.90252,71.54478,0.1987258,0,0,0,19.07091
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,10.05107,8.36,0,-1,0,8.36,0,0,1.691068,2.696174,0,8.8,8.36,0,0,11.69785,19.07091,0,8.8,-8.8,18.6265,47.76017,0.1987258,11.05617,0,0,19.07091
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.887749,1.887749,0,-1,0,1.887749,0,0,2.220446E-16,0,0,1.987104,1.887749,0,0,21.47563,10.27091,0,1.987104,-1.987104,16.53191,42.38944,0.1987258,2.076524,0,0,10.27091
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.34834,7.869616,0,-1,0,7.869616,0,0,24.47873,27.71356,0,8.283806,7.869616,0,0,23.68353,8.283806,0,8.283806,-8.283806,7.800015,20,0.1987258,35.58318,0,0,8.283806
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1938402,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1938402,0.2132242,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1987258,0.2132242,0,0,8.426001E-16
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.48558,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.48558,1.634138,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1987258,1.634138,0,0,8.426001E-16
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1987258,0,0,0,8.426001E-16
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.668848,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.668848,5.135732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1987258,5.135732,0,0,8.426001E-16
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.566466,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.566466,5.023113,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1987258,5.023113,0,0,8.426001E-16
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1987258,0,0,0,8.426001E-16
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.735762,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.735762,1.909338,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1987258,1.909338,0,0,8.426001E-16
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2402913,0.2402913,9.040291,0,2.623194,0.2402913,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1987288,0.2643204,0,12,8.426001E-16
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.673668,3.673668,12,0,3.372,3.673668,0,0,0,0,0,0,0,8.326332,7.910016,24.52775,7.524,7.910016,0,7.910016,23.23511,59.57708,0.1987897,4.041035,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.755721,5.755721,12,0,3.372,5.755721,45.58522,0,0,0,2.623758,0,0,6.244279,5.932065,16.61774,14.64301,8.555823,0,8.555823,31.35187,80.38926,0.1988495,6.331293,2.099006,12,17.26677
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,8.061914,22.34325,5.316298,0,5.316298,36.39536,93.32124,0.1987658,0,4.253038,0,27.65955
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,5.192605,5.192605,0,-1,0,5.192605,169.8153,0.6063188,0,0,8.817835,5.465899,5.192605,0,0,2.745617,27.12792,2.745617,0,2.745617,39.00008,100,0.1987226,5.711865,7.054268,0,35.94576
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,17.59948,17.59948,9.239482,0,2.673589,17.59948,62.26733,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987226,19.35943,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.985325,6.985325,0,0,0,6.985325,174.8662,4.862002,0,0,12.21498,7.352974,6.985325,0,0,0,29.59898,0,0,0,39.00008,100,0.1987226,7.683858,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,10.6802,10.6802,3,0,1.095,10.6802,117.9813,4.516222,0,0,12.60064,8.084416,7.680195,0,0,0,29.59898,0,0,0,39.00008,100,0.1987226,11.74821,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.807209,4.807209,0,0,0,4.807209,250.4455,6.97922,0,0,12.03944,5.060221,4.807209,0,0,0,29.59898,0,0,0,39.00008,100,0.1987226,5.28793,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987226,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,11.04872,8.36,0,-1,0,8.36,103.5342,0,2.688715,3.793587,8.65546,8.8,8.36,0,0,0,29.59898,0,0.1445395,-0.1445395,38.84772,99.60934,0.1987226,12.15359,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,7.232069,7.232069,0,-1,0,7.232069,78.16961,0,0,0,5.65328,7.612705,7.232069,0,0,0.1605995,29.45444,0,1.959424,-1.959424,36.78231,94.31342,0.1987226,7.955276,4.522624,0,35.10772
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,12.1167,8.36,0,-1,0,8.36,27.43091,0,3.756696,4.968366,2.293224,8.8,8.36,0,0,2.337738,27.49501,0,6.506776,-6.506776,29.92356,76.72693,0.1987226,13.32837,1.834579,0,29.78824
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.567489,20.98824,0,0,0,29.92356,76.72693,0.1987226,0,0,0,20.98824
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.996806,8.36,0,-1,0,8.36,0,0,0.6368065,1.536487,0,8.8,8.36,0,0,9.567489,20.98824,0,8.8,-8.8,20.64755,52.94232,0.1987226,9.896487,0,0,20.98824
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.781697,4.781697,0,-1,0,4.781697,0,0,0,0,0,5.033366,4.781697,0,0,19.34527,12.18824,0,5.033366,-5.033366,15.34191,39.33816,0.1987226,5.259867,0,0,12.18824
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,8.020857,6.797129,0,-1,0,6.797129,0,0,1.223728,2.025814,0,7.154873,6.797129,0,0,24.93789,7.154873,0,7.154873,-7.154873,7.800015,20,0.1987226,8.822943,0,0,7.154873
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,4.098559,0,0,-1,0,0,0,0,4.098559,4.508415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,4.508415,0,0,0
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.586523,0,0,-1,0,0,0,0,2.586523,2.845176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,2.845176,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.636598,0,0,-1,0,0,0,0,1.636598,1.800258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,1.800258,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.51194,0,0,-1,0,0,0,0,2.51194,2.763134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,2.763134,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.264263,0,0,-1,0,0,0,0,1.264263,1.390689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987226,1.390689,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,3.154435,3.154435,11.95443,0,3.360472,3.154435,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987869,3.469878,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.316162,3.316162,12,0,3.372,3.316162,0,0,0,0,0,0,0,8.683838,8.249646,24.52775,7.524,8.249646,0,8.249646,23.55731,60.40324,0.1988502,3.647778,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,9.178888,9.178888,12,0,3.372,9.178888,22.07153,0,0,0,2.025921,0,0,2.821112,2.680056,16.27811,14.94868,4.705977,0,4.705977,28.02179,71.8506,0.1988817,10.09678,1.620737,12,16.9746
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.788183,4.788183,11.28103,0,3.1901,4.788183,98.94266,0,0,0,4.737556,0,0,6.492846,6.168204,11.57213,19.18406,10.90576,0,10.90576,38.3679,98.37904,0.1988943,5.267002,3.790045,12,23.92162
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,12.62521,8.36,0,-1,0,8.36,81.82174,0,4.265213,5.527734,6.840297,8.8,8.36,0,0,0.666371,28.99924,0,1.959703,-1.959703,36.3022,93.08237,0.1988943,13.88773,5.472238,0,35.83954
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,5.318384,5.318384,0,0,0,5.318384,138.3267,0,0,0,7.356742,5.598299,5.318384,0,0,2.843819,27.03954,1.758444,0,1.758444,37.9704,97.35981,0.1988667,5.850222,5.885394,0,34.39628
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.371747,4.371747,0,0,0,4.371747,166.4044,1.587567,0,0,7.274781,4.60184,4.371747,0,0,1.085375,28.62214,1.085375,0,1.085375,39.00008,100,0.1988496,4.808922,5.819825,0,35.89692
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1988496,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.839196,9.839196,3,0,1.095,9.839196,92.02401,1.855269,0,0,9.054423,7.199154,6.839196,0,0,0,29.59898,0,0,0,39.00008,100,0.1988496,10.82312,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.652699,6.652699,0,-1,0,6.652699,98.89806,8.881784E-16,0,0,6.57939,7.002841,6.652699,0,0,0,29.59898,0,0.4234509,-0.4234509,38.55372,98.8555,0.1988496,7.317969,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,20.07278,8.36,0,-1,0,8.36,56.30291,0,11.71278,13.72006,4.706923,8.8,8.36,0,0,0.4705011,29.17553,0,4.093077,-4.093077,34.23924,87.79275,0.1988496,22.08006,3.765539,0,33.88245
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,15.24292,8.36,0,-1,0,8.36,34.79193,0,6.882924,8.407216,2.908605,8.8,8.36,0,0,5.018364,25.08245,0,5.891395,-5.891395,28.02916,71.86951,0.1988496,16.76722,2.326884,0,27.99105
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.56436,19.19106,2.051817,0,2.051817,29.97569,76.86059,0.1988174,0,1.641454,0,21.24287
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,5.351978,5.351978,0,-1,0,5.351978,0,0,8.881784E-16,0,0,5.633661,5.351978,0,0,9.512541,21.03769,0,5.633661,-5.633661,24.03729,61.63395,0.1988174,5.887176,0,0,21.03769
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.475792,4.475792,0,-1,0,4.475792,0,0,8.881784E-16,0,0,4.71136,4.475792,0,0,15.77217,15.40403,0,4.71136,-4.71136,19.07108,48.9001,0.1988174,4.923371,0,0,15.40403
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,15.07281,8.36,0,-1,0,8.36,0,0,6.712805,8.220085,0,8.8,8.36,0,0,21.00701,10.69267,0,8.8,-8.8,9.795064,25.1155,0.1988174,16.58009,0,0,10.69267
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.75789,1.798036,0,-1,0,1.798036,0,0,2.959854,3.435643,0,1.892669,1.798036,0,0,30.78479,1.892669,0,1.892669,-1.892669,7.800015,20,0.1988174,5.233679,0,0,1.892669
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6653419,0,0,-1,0,0,0,0,0.6653419,0.7318761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,0.7318761,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.624869,0,0,-1,0,0,0,0,1.624869,1.787355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,1.787355,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,5.170142,0,0,-1,0,0,0,0,5.170142,5.687156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,5.687156,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.783232,0,0,-1,0,0,0,0,4.783232,5.261555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,5.261555,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.196059,0,0,-1,0,0,0,0,2.196059,2.415665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,2.415665,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988174,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.753261,6.753261,12,0,3.372,6.753261,0,0,0,0,0,0,0,5.246739,4.984402,32.88775,0,4.984402,0,4.984402,12.52864,32.12464,0.1988556,7.428587,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.738429,6.738429,12,0,3.372,6.738429,0,0,0,0,0,0,0,5.261571,4.998493,27.90335,4.485962,4.998493,0,4.998493,17.27062,44.28356,0.1988938,7.412271,0,12,4.485962
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.90486,8.984606,10.8313,0,10.8313,27.54609,70.63086,0.1988526,0,1.977037,12,11.4559
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,17.53519,17.53519,12,0,3.372,17.53519,31.26456,1.776357E-15,0,0,5.482301,5.826517,5.535191,0,0,12.07356,18.73277,0,0.3442157,-0.3442157,27.18326,69.70052,0.1988526,19.28871,4.385841,12,24.21507
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.611117,4.611117,0,-1,0,4.611117,170.1782,0,0,0,7.847116,4.853807,4.611117,0,0,12.45602,18.38856,2.993309,0,2.993309,30.02296,76.98179,0.1988057,5.072229,6.277693,0,26.23567
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.448215,3.448215,0,0,0,3.448215,263.0054,0,0,0,9.068991,3.6297,3.448215,0,0,9.462714,21.08253,5.439291,0,5.439291,35.18312,90.21295,0.1987205,3.793036,7.255192,0,30.15153
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,7.226534,7.226534,0,0,0,7.226534,165.1522,0.3044762,0,0,11.93478,7.606878,7.226534,0,0,4.023424,25.9779,4.023424,0,4.023424,39.00008,100,0.1986576,7.949187,9.547822,0,37.91267
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,15.29888,15.29888,6.938876,0,2.091536,15.29888,77.85352,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986576,16.82876,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986576,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,16.06779,8.36,0,-1,0,8.36,101.7685,0,7.707794,9.314573,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1986576,17.67457,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.534089,6.534089,0,-1,0,6.534089,130.6651,1.335168,0,0,8.537771,6.877988,6.534089,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1986525,7.187497,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,9.084245,8.36,0,-1,0,8.36,52.15054,0,0.7242444,1.632669,4.359785,8.8,8.36,0,0,0,29.59898,0,4.440215,-4.440215,34.31968,87.99901,0.1986525,9.992669,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.98885,8.36,0,-1,0,8.36,17.45372,0,3.628848,4.827733,1.459131,8.8,8.36,0,0,4.933572,25.15876,0,7.340869,-7.340869,26.58172,68.15813,0.1986525,13.18773,1.167305,0,26.61789
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,13.23068,8.36,0,-1,0,8.36,0,0,4.870679,6.193747,0,8.8,8.36,0,0,13.09009,17.81789,0,8.8,-8.8,17.30571,44.37353,0.1986525,14.55375,0,0,17.81789
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4440668,0.4440668,0,-1,0,0.4440668,0,0,5.551115E-17,0,0,0.4674387,0.4440668,0,0,22.86787,9.017894,0,0.4674387,-0.4674387,16.81299,43.11014,0.1986525,0.4884734,0,0,9.017894
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,18.40356,8.122932,0,-1,0,8.122932,0,0,10.28063,12.12098,0,8.550455,8.122932,0,0,23.38725,8.550455,0,8.550455,-8.550455,7.800015,20,0.1986525,20.24392,0,0,8.550455
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,13.01564,0,0,-1,0,0,0,0,13.01564,14.3172,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1986525,14.3172,0,0,8.426001E-16
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.736985,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.736985,1.910684,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,1.910684,0,0,8.426001E-16
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.586846,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.586846,5.04553,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,5.04553,0,0,8.426001E-16
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.995092,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.995092,4.394601,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,4.394601,0,0,8.426001E-16
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.624885,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.624885,3.987374,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,3.987374,0,0,8.426001E-16
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.805474,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.805474,1.986021,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,1.986021,0,0,8.426001E-16
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,3.078999,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.078999,3.386899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,3.386899,0,0,8.426001E-16
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,3.065293,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.065293,3.371822,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1986525,3.371822,0,0,8.426001E-16
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.519204,1.519204,10.3192,0,2.946759,1.519204,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1986837,1.671124,0,12,8.426001E-16
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1986813,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,9.386775,9.386775,12,0,3.372,9.386775,28.64602,0,0,0,2.688938,0,0,2.613225,2.482564,16.16775,15.048,5.171502,0,5.171502,28.56812,73.25143,0.1987147,10.32545,2.15115,12,17.73694
