Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,11.73991,11.73991,12,0,3.372,11.73991,51.09118,0,0,0,5.998061,0,0,0.2600856,0.2470813,10.99625,19.70235,6.245142,0,6.245142,34.49278,88.44285,0.1987488,12.91391,4.798449,12,25.70041
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,6.357707,6.357707,0,-1,0,6.357707,128.6097,0,0,0,8.176628,6.692323,6.357707,0,0,4.75111,25.32298,1.484305,0,1.484305,35.90091,92.05344,0.1987256,6.993478,6.541303,0,33.49961
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3869296,0.3869296,0,0,0,0.3869296,2858.017,7.384413,0,0,11.05851,0.4072943,0.3869296,0,0,3.266805,26.65885,3.266805,0,3.266805,39.00008,100,0.1986747,0.4256226,8.846809,0,37.71737
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,10.64248,10.64248,3,0,1.095,10.64248,105.6039,3.194157,0,0,11.23887,8.044713,7.642478,0,0,0,29.59898,0,0,0,39.00008,100,0.1986747,11.70673,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986747,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,6.06915,6.06915,0,0,0,6.06915,193.43,5.350979,0,0,11.73956,6.388579,6.06915,0,0,0,29.59898,0,0,0,39.00008,100,0.1986747,6.676065,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,3.216006,3.216006,0,-1,0,3.216006,309.543,6.569651,0,0,9.954921,3.385269,3.216006,0,0,0,29.59898,0,0,0,39.00008,100,0.1986747,3.537606,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986747,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,19.77072,8.36,0,-1,0,8.36,61.85626,0,11.41072,13.38779,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.1986747,21.74779,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.857977,8.36,0,-1,0,8.36,28.36008,0,0.4979765,1.383774,2.370903,8.8,8.36,0,0,4.032018,25.97016,0,6.429097,-6.429097,28.39811,72.81551,0.1986747,9.743774,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.876242,3.876242,0,-1,0,3.876242,0,0,4.440892E-16,0,0,4.080255,3.876242,0,0,11.17546,19.54107,0,4.080255,-4.080255,24.09714,61.78741,0.1986747,4.263866,0,0,19.54107
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,12.00652,8.36,0,-1,0,8.36,0,0,3.646517,4.847168,0,8.8,8.36,0,0,15.70908,15.46081,0,8.8,-8.8,14.82113,38.00281,0.1986747,13.20717,0,0,15.46081
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,12.32762,6.327769,0,-1,0,6.327769,0,0,5.999851,7.232613,0,6.66081,6.327769,0,0,25.48685,6.66081,0,6.66081,-6.66081,7.800015,20,0.1986747,13.56038,0,0,6.66081
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,10.52058,0,0,-1,0,0,0,0,10.52058,11.57264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,11.57264,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.426931,0,0,-1,0,0,0,0,2.426931,2.669625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,2.669625,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,6.038015,0,0,-1,0,0,0,0,6.038015,6.641817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,6.641817,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.995279,0,0,-1,0,0,0,0,5.995279,6.594807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,6.594807,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.492169,0,0,-1,0,0,0,0,3.492169,3.841386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,3.841386,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.866735,0,0,-1,0,0,0,0,2.866735,3.153409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986747,3.153409,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.528888,3.528888,12,0,3.372,3.528888,0,0,0,0,0,0,0,8.471111,8.047556,32.88775,0,8.047556,0,8.047556,15.4346,39.57581,0.1987361,3.881777,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.93473,0.93473,9.73473,0,2.798887,0.93473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.8402,7.2428,8.36,0,8.36,23.36559,59.91165,0.1987542,1.028203,0,12,7.2428
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.589043,4.589043,12,0,3.372,4.589043,57.22995,0,0,0,2.626307,0,0,7.410957,7.04041,16.4802,14.7668,9.666717,0,9.666717,32.53624,83.42609,0.1988019,5.047947,2.101046,12,17.39311
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.211001,1.211001,0,0,0,1.211001,462.9255,0,0,0,5.606031,1.274738,1.211001,0,0,6.813481,23.46684,4.331294,0,4.331294,36.64527,93.96204,0.1987345,1.332101,4.484825,0,29.07288
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,13.12149,8.36,0,-1,0,8.36,100.5512,0,4.761491,6.07364,8.406077,8.8,8.36,0,0,2.482188,27.36501,0,0.3939231,-0.3939231,36.23004,92.89735,0.1987345,14.43364,6.724862,0,35.77109
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.710547,6.710547,0,0,0,6.710547,159.2365,0.7020294,0,0,10.68564,7.063734,6.710547,0,0,2.91988,26.97109,2.91988,0,2.91988,39.00008,100,0.198689,7.381602,8.548514,0,37.65673
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,8.490485,8.490485,3,0,1.095,8.490485,146.5989,6.667497,0,0,12.44695,5.779458,5.490485,0,0,0,29.59898,0,0,0,39.00008,100,0.198689,9.339534,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,1.023374,1.023374,0,0,0,1.023374,1213.585,11.34228,0,0,12.41952,1.077236,1.023374,0,0,0,29.59898,0,0,0,39.00008,100,0.198689,1.125712,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.53678,3.53678,0,0,0,3.53678,342.0412,8.374318,0,0,12.09724,3.722926,3.53678,0,0,0,29.59898,0,0,0,39.00008,100,0.198689,3.890458,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,5.349078,5.349078,0,-1,0,5.349078,207.0027,5.442125,0,0,11.07273,5.630609,5.349078,0,0,0,29.59898,0,0,0,39.00008,100,0.198689,5.883986,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,18.01062,8.36,0,-1,0,8.36,94.84125,0,9.650618,11.45168,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.198689,19.81168,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,6.356535,6.356535,0,-1,0,6.356535,81.39651,0,0,0,5.173998,6.69109,6.356535,0,0,0.9680794,28.72771,0,1.517092,-1.517092,36.48252,93.54474,0.198689,6.992189,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,6.381547,6.381547,0,-1,0,6.381547,37.17934,0,8.881784E-16,0,2.372617,6.717418,6.381547,0,0,2.653737,27.21062,0,4.3448,-4.3448,31.9027,81.80163,0.198689,7.019702,1.898094,0,29.58323
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,1.052205,1.052205,0,-1,0,1.052205,0,0,0,0,0,1.107585,1.052205,0,0,7.481293,22.86581,0,1.107585,-1.107585,30.7352,78.80806,0.198689,1.157426,0,0,22.86581
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,8.653465,8.36,0,-1,0,8.36,0,0,0.2934656,1.158812,0,8.8,8.36,0,0,8.711943,21.75823,0,8.8,-8.8,21.45919,55.02345,0.198689,9.518812,0,0,21.75823
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,10.82464,8.36,0,-1,0,8.36,0,0,2.464636,3.547099,0,8.8,8.36,0,0,18.48972,12.95823,0,8.8,-8.8,12.18317,31.23885,0.198689,11.9071,0,0,12.95823
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,1.063905,1.063905,0,-1,0,1.063905,0,0,2.220446E-16,0,0,1.119901,1.063905,0,0,28.2675,4.158229,0,1.119901,-1.119901,11.0027,28.21198,0.198689,1.170296,0,0,4.158229
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,5.31599,2.886413,0,-1,0,2.886413,0,0,2.429578,2.961177,0,3.038329,2.886413,0,0,29.51183,3.038329,0,3.038329,-3.038329,7.800015,20,0.198689,5.847589,0,0,3.038329
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.94364,0,0,-1,0,0,0,0,3.94364,4.338005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,4.338005,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.435817,0,0,-1,0,0,0,0,5.435817,5.979399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,5.979399,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.860709,0,0,-1,0,0,0,0,3.860709,4.246779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,4.246779,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.379037,0,0,-1,0,0,0,0,0.379037,0.4169407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,0.4169407,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.5057147,0,0,-1,0,0,0,0,0.5057147,0.5562862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198689,0.5562862,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.255553,1.255553,10.05555,0,2.880055,1.255553,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987143,1.381108,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.264893,2.264893,11.06489,0,3.135418,2.264893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1987617,2.491382,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,15.60828,15.60828,12,0,3.372,15.60828,17.86145,4.440892E-16,0,0,2.787864,3.798188,3.608279,0,0,16.16775,15.048,0,1.010324,-1.010324,22.59702,57.94098,0.1987617,17.16911,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,8.06985,8.06985,12,0,3.372,8.06985,59.00369,0,0,0,4.761509,0,0,3.93015,3.733643,17.29033,14.03768,8.495152,0,8.495152,30.65623,78.60558,0.1988154,8.876835,3.809207,12,18.79918
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,8.795183,21.68331,8.404873,0,8.404873,38.6298,99.05057,0.1986849,0,6.723898,0,30.08819
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.93593,16.93593,8.575933,0,2.505711,16.93593,61.35479,1.200695,0,0,10.39101,8.8,8.36,0,0,0.3903103,29.2477,0.3903103,0,0.3903103,39.00008,100,0.1986788,18.62953,8.312804,12,39.63871
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986788,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,13.33666,13.33666,4.976657,0,1.595094,13.33666,77.72929,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986788,14.67032,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986788,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,14.27338,8.36,0,-1,0,8.36,98.11433,0,5.913383,7.340722,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1986788,15.70072,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.202223,1.202223,0,-1,0,1.202223,500.5579,4.088279,0,0,6.017823,1.265498,1.202223,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1986685,1.322446,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986685,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986685,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.71827,8.36,0,-1,0,8.36,0,0,3.358269,4.530096,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1986685,12.8901,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,16.51182,8.36,0,-1,0,8.36,0,0,8.151822,9.803004,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1986685,18.163,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,15.24187,8.36,0,-1,0,8.36,0,0,6.881873,8.40606,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1986685,16.76606,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.437004,3.039029,0,-1,0,3.039029,0,0,3.397974,4.041675,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1986685,7.080704,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.5050282,0,0,-1,0,0,0,0,0.5050282,0.5555311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,0.5555311,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5807698,0,0,-1,0,0,0,0,0.5807698,0.6388468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,0.6388468,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.644113,0,0,-1,0,0,0,0,5.644113,6.208524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,6.208524,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1799906,0,0,-1,0,0,0,0,0.1799906,0.1979897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,0.1979897,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2345238,0,0,-1,0,0,0,0,0.2345238,0.2579762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,0.2579762,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.614721,0,0,-1,0,0,0,0,2.614721,2.876193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,2.876193,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.760817,0,0,-1,0,0,0,0,3.760817,4.136899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986685,4.136899,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.188142,2.188142,10.98814,0,3.116,2.188142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987142,2.406956,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.816999,5.816999,12,0,3.372,5.816999,0,0,0,0,0,0,0,6.183001,5.873851,24.52775,7.524,5.873851,0,5.873851,21.30343,54.62408,0.1987587,6.398699,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.678337,6.678337,12,0,3.372,6.678337,19.04559,0,0,0,1.271928,0,0,5.321663,5.05558,18.6539,12.81047,6.327508,0,6.327508,27.30623,70.01585,0.1988038,7.34617,1.017543,12,14.08239
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,12.32639,18.50522,11.19553,0,11.19553,37.92724,97.24915,0.1987574,0,2.268422,12,21.34075
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.67001,7.67001,0,-1,0,7.67001,64.43253,1.776357E-15,0,0.07701063,4.941982,8.073694,7.67001,0,0,1.130866,28.5812,0,3.131713,-3.131713,34.62613,88.78477,0.1987574,8.437011,3.953585,0,33.52318
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,9.356434,9.356434,8.704575,0,2.538257,9.356434,56.6104,0,0,0,5.296714,0.6861671,0.6518587,0,0,4.610547,25.44949,4.610547,0,4.610547,39.00008,100,0.1987819,10.29208,4.237371,12,30.7462
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,14.27269,14.27269,7.683641,0,2.279961,14.27269,48.59519,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.1987819,15.69996,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,18.02345,18.02345,11.00345,0,3.119872,18.02345,40.99924,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.1987819,19.8258,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,17.04609,17.04609,8.952379,0,2.600952,17.04609,49.98035,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.1987819,18.7507,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,17.07783,8.36,0,-1,0,8.36,69.44329,0,8.717832,10.42561,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1987819,18.78561,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1987307,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.65475,8.36,0,-1,0,8.36,20.4967,0,2.294751,3.360227,1.713524,8.8,8.36,0,0,0.01532556,29.58519,0,7.086476,-7.086476,31.51574,80.80943,0.1987307,11.72023,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,12.20654,8.36,0,-1,0,8.36,16.97785,0,3.846535,5.067189,1.419348,8.8,8.36,0,0,7.889187,22.49871,0,7.380652,-7.380652,23.73585,60.86103,0.1987307,13.42719,1.135479,0,23.91806
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,16.67943,8.36,0,-1,0,8.36,0,0,8.319427,9.98737,0,8.8,8.36,0,0,16.08991,15.11806,0,8.8,-8.8,14.45983,37.07642,0.1987307,18.34737,0,0,15.11806
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.98709,6.002155,0,-1,0,6.002155,0,0,7.984932,9.383641,0,6.318058,6.002155,0,0,25.86769,6.318058,0,6.318058,-6.318058,7.800015,20,0.1987307,15.3858,0,0,6.318058
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,15.59623,0,0,-1,0,0,0,0,15.59623,17.15586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,17.15586,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.749662,0,0,-1,0,0,0,0,1.749662,1.924628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,1.924628,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.708613,0,0,-1,0,0,0,0,5.708613,6.279475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,6.279475,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.199445,0,0,-1,0,0,0,0,2.199445,2.41939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,2.41939,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.1074692,0,0,-1,0,0,0,0,0.1074692,0.1182161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,0.1182161,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.450054,0,0,-1,0,0,0,0,4.450054,4.895059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,4.895059,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.535876,0,0,-1,0,0,0,0,4.535876,4.989464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987307,4.989464,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4831228,0.4831228,9.283123,0,2.68463,0.4831228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987388,0.5314351,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.305861,1.305861,10.10586,0,2.892783,1.305861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.198765,1.436447,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,8.34397,8.34397,12,0,3.372,8.34397,26.196,0,0,0,2.185787,0,0,3.656029,3.473228,16.16775,15.048,5.659015,0,5.659015,29.03061,74.43732,0.1988028,9.178368,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,10.04686,10.04686,12,0,3.372,10.04686,56.15125,0,0,0,5.641435,0,0,1.953143,1.855486,10.50874,20.14111,7.496921,0,7.496921,36.14282,92.67371,0.1988467,11.05154,4.513148,12,25.78255
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.765867,8.36,0,-1,0,8.36,101.7821,0,1.405867,2.382454,8.508986,8.8,8.36,0,0,3.011818,26.88834,0,0.2910145,-0.2910145,35.83606,91.88715,0.1988467,10.74245,6.807189,0,35.39733
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.525307,5.525307,0,0,0,5.525307,190.1917,1.357397,0,0,10.50868,5.816113,5.525307,0,0,3.335167,26.59733,3.335167,0,3.335167,39.00008,100,0.1987952,6.077838,8.406941,0,37.10601
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,13.39797,13.39797,5.037971,0,1.610607,13.39797,86.95902,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987952,14.73777,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987952,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987952,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987952,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,15.01865,8.36,0,-1,0,8.36,99.46451,0,6.658649,8.160514,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1987952,16.52051,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.2052008,0.2052008,0,-1,0,0.2052008,1919.821,3.184856,0,0,3.939488,0.2160009,0.2052008,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.1987869,0.2257209,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.504899,8.36,0,-1,0,8.36,15.57883,0,0.1448991,0.995389,1.30239,8.8,8.36,0,0,0,29.59898,0,7.49761,-7.49761,31.0969,79.73549,0.1987869,9.355389,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,13.62881,8.36,0,-1,0,8.36,0,0,5.268811,6.631692,0,8.8,8.36,0,0,8.330678,22.10137,0,8.8,-8.8,21.82089,55.95089,0.1987869,14.99169,0,0,22.10137
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,7.330951,7.330951,0,-1,0,7.330951,0,0,0,0,0,7.716791,7.330951,0,0,18.10846,13.30137,0,7.716791,-7.716791,13.68668,35.09397,0.1987869,8.064047,0,0,13.30137
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.9129891,0.9129891,0,-1,0,0.9129891,0,0,1.110223E-16,0,0,0.9610412,0.9129891,0,0,26.68267,5.584577,0,0.9610412,-0.9610412,12.67365,32.49648,0.1987869,1.004288,0,0,5.584577
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.827844,4.392359,0,-1,0,4.392359,0,0,5.435485,6.418269,0,4.623536,4.392359,0,0,27.75049,4.623536,0,4.623536,-4.623536,7.800015,20,0.1987869,10.81063,0,0,4.623536
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.300507,0,0,-1,0,0,0,0,3.300507,3.630557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,3.630557,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9967767,0,0,-1,0,0,0,0,0.9967767,1.096454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,1.096454,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.942409,0,0,-1,0,0,0,0,1.942409,2.13665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,2.13665,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.459912,0,0,-1,0,0,0,0,6.459912,7.105903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,7.105903,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.575696,0,0,-1,0,0,0,0,5.575696,6.133265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987869,6.133265,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.265018,3.265018,12,0,3.372,3.265018,0,0,0,0,0,0,0,8.734982,8.298233,32.88775,0,8.298233,0,8.298233,15.67241,40.18559,0.1988494,3.59152,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.653056,4.653056,12,0,3.372,4.653056,0,0,0,0,0,0,0,7.346944,6.979597,24.58952,7.46841,6.979597,0,6.979597,22.29384,57.16357,0.198902,5.118361,0,12,7.46841
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,8.110449,8.110449,12,0,3.372,8.110449,26.36735,0,0,0,2.13851,0,0,3.889552,3.695074,17.60992,13.75005,5.833584,0,5.833584,27.82806,71.35386,0.1989411,8.921494,1.710808,12,15.88856
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.666904,4.666904,11.37693,0,3.214364,4.666904,100.991,0,0,0,4.713152,0,0,6.710028,6.374527,11.77634,19.00027,11.08768,0,11.08768,38.34676,98.32482,0.1989526,5.133595,3.770522,12,23.71342
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,14.02971,8.36,0,-1,0,8.36,87.8248,0,5.669713,7.072685,7.342153,8.8,8.36,0,0,0.6886607,28.97918,0,1.457847,-1.457847,36.81005,94.38456,0.1989526,15.43268,5.873723,0,36.32133
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.985863,3.985863,0,0,0,3.985863,245.3416,3.274842,0,0,9.778978,4.195645,3.985863,0,0,2.308491,27.52134,2.308491,0,2.308491,39.00008,100,0.198917,4.384449,7.823183,0,37.30032
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.554985,5.554985,0,0,0,5.554985,206.4594,5.621434,0,0,11.46879,5.847353,5.554985,0,0,0,29.59898,0,0,0,39.00008,100,0.198917,6.110483,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,13.53389,13.53389,5.173885,0,1.644993,13.53389,84.39142,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198917,14.88727,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,9.254132,9.254132,3,0,1.095,9.254132,109.5817,3.557538,0,0,10.14083,6.583297,6.254132,0,0,0,29.59898,0,0,0,39.00008,100,0.198917,10.17955,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,13.01695,8.36,0,-1,0,8.36,111.3751,0.5109593,4.656946,5.95864,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198917,14.31864,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,6.016134,6.016134,0,-1,0,6.016134,103.2425,0,0,0,6.211209,6.332772,6.016134,0,0,0,29.59898,0,0.1215631,-0.1215631,38.87194,99.67144,0.198917,6.617747,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,7.003576,7.003576,0,-1,0,7.003576,67.41245,0,8.881784E-16,0,4.721282,7.372186,7.003576,0,0,0.1350701,29.47742,0,2.650904,-2.650904,36.07764,92.50658,0.198917,7.703934,3.777025,0,34.1987
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.329252,3.329252,0,-1,0,3.329252,73.29134,0,0,0,2.440053,3.504476,3.329252,0,0,3.080519,26.82651,0,1.064423,-1.064423,34.95564,89.62967,0.198917,3.662178,1.952043,0,29.26657
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,19.20931,8.36,0,-1,0,8.36,0,0,10.84931,12.77024,0,8.8,8.36,0,0,4.26321,25.76209,0,8.8,-8.8,25.67963,65.84506,0.198917,21.13024,0,0,25.76209
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.827602,8.36,0,-1,0,8.36,0,0,1.467603,2.450363,0,8.8,8.36,0,0,14.04099,16.96209,0,8.8,-8.8,16.40361,42.06046,0.198917,10.81036,0,0,16.96209
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.271289,5.271289,0,-1,0,5.271289,0,0,0,0,0,5.548725,5.271289,0,0,23.81877,8.162088,0,5.548725,-5.548725,10.55474,27.06339,0.198917,5.798418,0,0,8.162088
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.180694,2.482696,0,-1,0,2.482696,0,0,0.6979988,1.016068,0,2.613364,2.482696,0,0,29.98402,2.613364,0,2.613364,-2.613364,7.800015,20,0.198917,3.498764,0,0,2.613364
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,5.192567,0,0,-1,0,0,0,0,5.192567,5.711823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,5.711823,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.344381,0,0,-1,0,0,0,0,1.344381,1.478819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,1.478819,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.654913,0,0,-1,0,0,0,0,1.654913,1.820405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,1.820405,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.615559,0,0,-1,0,0,0,0,2.615559,2.877115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,2.877115,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.531239,0,0,-1,0,0,0,0,1.531239,1.684363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198917,1.684363,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.658741,3.658741,12,0,3.372,3.658741,0,0,0,0,0,0,0,8.341259,7.924196,32.88775,0,7.924196,0,7.924196,15.31757,39.27574,0.1989765,4.024615,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.96356,7.131777,8.36,0,8.36,23.24856,59.61158,0.198974,0,0,12,7.131777
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.68467,12.68467,12,0,3.372,12.68467,13.79122,0,0,0,1.749371,0.7207065,0.6846712,0,0,16.60356,14.65578,1.028665,0,1.028665,24.22444,62.11382,0.1989794,13.95314,1.399497,12,16.40515
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,15.57489,15.58158,13.61066,0,13.61066,37.13665,95.22198,0.1988961,0,4.200532,12,20.83224
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,21.53962,8.36,0,-1,0,8.36,86.2149,0,13.17962,15.33358,7.207566,8.8,8.36,0,0,1.964228,27.83117,0,1.592434,-1.592434,35.45808,90.91796,0.1988961,23.69358,5.766053,0,35.03874
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.681771,6.681771,0,0,0,6.681771,148.754,0,0,0,9.939401,7.033443,6.681771,0,0,3.733599,26.23874,2.905957,0,2.905957,38.21491,97.98675,0.1988515,7.349948,7.951521,0,36.17814
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.9297839,0.9297839,0,0,0,0.9297839,1211.245,9.455604,0,0,11.26197,0.9787199,0.9297839,0,0,0.8276414,28.8541,0.8276414,0,0.8276414,39.00008,100,0.1988388,1.022762,9.009572,0,40.11607
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,6.056368,6.056368,0,0,0,6.056368,208.3103,6.240914,0,0,12.61604,6.375124,6.056368,0,0,0,29.59898,0,0,0,39.00008,100,0.1988388,6.662004,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,6.084813,6.084813,0,0,0,6.084813,185.2508,4.8671,0,0,11.27217,6.405066,6.084813,0,0,0,29.59898,0,0,0,39.00008,100,0.1988388,6.693294,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.81141,8.36,0,-1,0,8.36,116.0439,0.9012702,5.451408,6.832549,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988388,15.19255,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.366558,3.366558,0,-1,0,3.366558,221.193,3.902845,0,0,7.44659,3.543745,3.366558,0,0,0,29.59898,0,0,0,39.00008,100,0.1988388,3.703213,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1988388,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.99803,8.36,0,-1,0,8.36,21.36349,0,2.638032,3.737835,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.1988388,12.09784,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,21.20349,8.36,0,-1,0,8.36,0,0,12.84349,14.96384,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.1988388,23.32384,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.346379,2.346379,0,-1,0,2.346379,0,0,0,0,0,2.469872,2.346379,0,0,17.57113,13.78497,0,2.469872,-2.469872,19.72717,50.58239,0.1988388,2.581017,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.413893,3.413893,0,-1,0,3.413893,0,0,4.440892E-16,0,0,3.593572,3.413893,0,0,20.31543,11.31509,0,3.593572,-3.593572,15.93921,40.8697,0.1988388,3.755283,0,0,11.31509
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,19.8233,7.335445,0,-1,0,7.335445,0,0,12.48785,14.47018,0,7.721521,7.335445,0,0,24.30828,7.721521,0,7.721521,-7.721521,7.800015,20,0.1988388,21.80563,0,0,7.721521
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.275772,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.275772,1.403349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,1.403349,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.922854,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.922854,3.215139,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,3.215139,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.761819,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.761819,1.938001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,1.938001,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.276517,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.276517,3.604169,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,3.604169,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.711934,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.711934,1.883128,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,1.883128,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.562191,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.562191,1.71841,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,1.71841,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.187097,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.187097,1.305807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988388,1.305807,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.218333,1.218333,10.01833,0,2.870638,1.218333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1988627,1.340166,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1988603,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.65286,11.65286,12,0,3.372,11.65286,3.406312,0,0,0,0.3969329,0,0,0.3471355,0.3297787,16.16775,15.048,0.7267116,0,0.7267116,24.35142,62.43941,0.1988648,12.81815,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.514213,8.514213,12,0,3.372,8.514213,11.47613,0,0,0,0.9771022,0,0,3.485787,3.311498,15.44104,15.70204,4.2886,0,4.2886,28.41994,72.87151,0.1988947,9.365634,0.7816818,12,16.67914
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.406396,1.406396,0,-1,0,1.406396,102.8975,0,0,0,1.447146,1.480416,1.406396,0,0,11.15244,19.56178,0,0.03327065,-0.03327065,28.38487,72.78158,0.1988947,1.547035,1.157717,0,21.00893
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.97979,12.97979,12,0,3.372,12.97979,18.72763,0,0,0,2.430808,1.031362,0.9797937,0,0,11.18941,19.52851,1.399446,0,1.399446,29.7125,76.18575,0.1989021,14.27777,1.944646,12,21.95932
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.244174,4.244174,10.17049,0,2.909133,4.244174,83.6851,0,0,0,3.551741,0,0,5.926311,5.629995,9.789963,20.78801,9.181737,0,9.181737,38.42307,98.52048,0.1989167,4.668591,2.841393,12,24.33975
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,1.743681,0,0,2.351907,0,0,0,0,0.6082267,29.05157,0.6082267,0,0.6082267,39.00008,100,0.1989074,0,1.881526,0,31.40348
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.897723,8.897723,8.185459,0,2.406921,8.897723,8.426327,0,0,0,0.7497512,0.7497512,0.7122637,0,0,0,29.59898,0,0,0,39.00008,100,0.1989074,9.787496,0.599801,12,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0.0552393,0,0,0.0552393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989074,0,0.04419144,0,29.65422
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.88993,8.36,0,-1,0,8.36,8.865215,0,6.529927,8.01892,0.741132,8.8,8.36,0,0,0,29.59898,0,8.058868,-8.058868,30.50529,78.21852,0.1989074,16.37892,0.5929056,0,30.34011
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.527575,6.527575,0,-1,0,6.527575,0.6124752,0,8.881784E-16,0,0.03997977,6.871131,6.527575,0,0,8.954298,21.54011,0,6.831151,-6.831151,23.30462,59.75531,0.1989074,7.180332,0.03198382,0,21.58009
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,16.54447,14.70896,0.1359952,0,0.1359952,23.43364,60.08612,0.1989053,0,0.1087962,0,14.84495
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40847,14.83135,0,0,0,23.43364,60.08612,0.1989053,0,0,0,14.83135
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.773183,1.773183,0,-1,0,1.773183,0,0,2.220446E-16,0,0,1.866508,1.773183,0,0,16.40847,14.83135,0,1.866508,-1.866508,21.46616,55.04134,0.1989053,1.950501,0,0,14.83135
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48237,12.96485,0,0,0,21.46616,55.04134,0.1989053,0,0,0,12.96485
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.991739,6.991739,0,-1,0,6.991739,0,0,8.881784E-16,0,0,7.359725,6.991739,0,0,18.48237,12.96485,0,7.359725,-7.359725,13.70833,35.1495,0.1989053,7.690913,0,0,12.96485
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3744548,0.3744548,0,-1,0,0.3744548,0,0,5.551115E-17,0,0,0.394163,0.3744548,0,0,26.65984,5.605121,0,0.394163,-0.394163,13.29285,34.08416,0.1989053,0.4119003,0,0,5.605121
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9539447,0.9539447,0,-1,0,0.9539447,0,0,2.220446E-16,0,0,1.004152,0.9539447,0,0,27.0978,5.210958,0,1.004152,-1.004152,12.23438,31.37014,0.1989053,1.049339,0,0,5.210958
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.305925,3.996466,0,-1,0,3.996466,0,0,0.3094594,0.7400519,0,4.206806,3.996466,0,0,28.21352,4.206806,0,4.206806,-4.206806,7.800015,20,0.1989053,4.736517,0,0,4.206806
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.560512,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.560512,5.016563,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989053,5.016563,0,0,8.426001E-16
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.953701,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.953701,6.549071,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989053,6.549071,0,0,8.426001E-16
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.751001,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.751001,1.926101,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989053,1.926101,0,0,8.426001E-16
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.267048,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.267048,2.493752,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989053,2.493752,0,0,8.426001E-16
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.835961,3.835961,12,0,3.372,3.835961,0,0,0,0,0,0,0,8.164039,7.755836,32.88775,8.426001E-16,7.755836,0,7.755836,15.15785,38.8662,0.1989632,4.219558,0,12,8.426001E-16
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9694573,0.9694573,9.769457,0,2.807673,0.9694573,0,0,0,0,0,0,0,8.8,8.36,25.13192,6.980253,8.36,0,8.36,23.08884,59.20204,0.1989817,1.066403,0,12,6.980253
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.77192,14.50425,10.41157,0,10.41157,32.96613,84.52836,0.1989477,0,1.641259,12,16.55583
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,11.20636,11.20636,12,0,3.372,11.20636,27.76917,0,0,0,3.111914,0,0,0.7936362,0.7539544,6.360343,23.87467,3.865869,0,3.865869,36.63361,93.93215,0.1989696,12.327,2.489531,12,26.98658
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,2.106218,0,0,4.600692,0,0,0,0,2.494474,27.35395,2.494474,0,2.494474,39.00008,100,0.1989315,0,3.680553,0,31.95464
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.717343,0.717343,0,0,0,0.717343,958.3854,6.119812,0,0,6.87491,0.7550979,0.717343,0,0,0,29.59898,0,0,0,39.00008,100,0.1989315,0.7890773,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,11.28703,11.28703,5.034165,0,1.609644,11.28703,58.3144,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.1989315,12.41573,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,7.065386,7.065386,0,0,0,7.065386,99.88598,0,0,0,7.05733,7.437249,7.065386,0,0,0,29.59898,0,0.3799186,-0.3799186,38.59961,98.97316,0.1989315,7.771925,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.91547,10.91547,4.304666,0,1.42508,10.91547,67.61848,0,0,0,7.380878,6.958747,6.610809,0,0,0.4221317,29.21906,0.4221317,0,0.4221317,39.00008,100,0.1989337,12.00702,5.904703,12,36.59994
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.90559,8.36,0,-1,0,8.36,108.2922,0.2532272,5.545591,6.936151,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989337,15.29615,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,24.51276,8.36,0,-1,0,8.36,89.6029,0,16.15276,18.60404,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.1989337,26.96404,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.73015,4.73015,0,-1,0,4.73015,72.08038,0,0,0,3.40951,4.979105,4.73015,0,0,1.454664,28.28978,0,1.569595,-1.569595,35.96556,92.21921,0.1989337,5.203165,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2568956,0.2568956,0,-1,0,0.2568956,807.7119,0,0,0,2.074976,0.2704164,0.2568956,0,0,3.198659,26.72019,1.80456,0,1.80456,37.67752,96.60883,0.1989061,0.2825852,1.659981,0,28.79516
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.682363,3.682363,0,-1,0,3.682363,0,0,4.440892E-16,0,0,3.876172,3.682363,0,0,1.394099,28.34429,0,3.876172,-3.876172,33.59167,86.13233,0.1989061,4.0506,0,0,28.34429
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.80725,6.80725,0,-1,0,6.80725,0,0,8.881784E-16,0,0,7.165526,6.80725,0,0,5.700956,24.46812,0,7.165526,-7.165526,26.03855,66.76537,0.1989061,7.487975,0,0,24.46812
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.803765,8.36,0,-1,0,8.36,0,0,0.4437658,1.324142,0,8.8,8.36,0,0,13.66265,17.30259,0,8.8,-8.8,16.76253,42.98077,0.1989061,9.684142,0,0,17.30259
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.48212,8.077461,0,-1,0,8.077461,0,0,26.40465,29.85287,0,8.502591,8.077461,0,0,23.44043,8.502591,0,8.502591,-8.502591,7.800015,20,0.1989061,37.93033,0,0,8.502591
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.57082,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.57082,2.827902,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,2.827902,0,0,8.426001E-16
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.627077,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.627077,6.189785,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,6.189785,0,0,8.426001E-16
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.148015,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.148015,1.262817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,1.262817,0,0,8.426001E-16
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.803805,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.803805,1.984185,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,1.984185,0,0,8.426001E-16
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.466761,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.466761,2.713437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,2.713437,0,0,8.426001E-16
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1989061,0,0,0,8.426001E-16
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.422566,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.422566,3.764823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1989061,3.764823,0,0,8.426001E-16
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.776735,7.776735,12,0,3.372,7.776735,0,0,0,0,0,0,0,4.223265,4.012102,32.88775,8.426001E-16,4.012102,0,4.012102,11.60623,29.7595,0.198936,8.554408,0,12,8.426001E-16
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.663418,5.663418,12,0,3.372,5.663418,0,0,0,0,0,0,0,6.336582,6.019753,28.87565,3.610892,6.019753,0,6.019753,17.31707,44.40265,0.1989808,6.22976,0,12,3.610892
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.892044,5.892044,12,0,3.372,5.892044,17.48354,0,0,0,1.030138,0,0,6.107956,5.802558,22.8559,9.028669,6.832696,0,6.832696,23.79913,61.0233,0.1990294,6.481248,0.8241103,12,10.05881
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,10.23255,10.23255,12,0,3.372,10.23255,18.0185,0,0,0,1.843752,0,0,1.767449,1.679077,16.0232,15.1781,3.522829,0,3.522829,27.14118,69.59264,0.1990515,11.25581,1.475001,12,17.02185
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.793421,1.793421,0,-1,0,1.793421,243.8228,0,0,0,4.372769,1.887811,1.793421,0,0,12.50037,18.34864,2.484958,0,2.484958,29.49862,75.63734,0.1990135,1.972763,3.498215,0,22.72141
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.38162,5.38162,0,0,0,5.38162,142.2018,0,0,0,7.652761,5.664864,5.38162,0,0,10.01542,20.5851,1.987897,0,1.987897,31.3845,80.47293,0.1989832,5.919783,6.122209,0,28.23787
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,17.51271,17.51271,12,0,3.372,17.51271,48.35748,0,0,0,8.468704,5.802853,5.512711,0,0,8.027519,22.37421,2.665851,0,2.665851,33.91356,86.95766,0.1989971,19.26398,6.774963,12,30.84292
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,2.509461,0,0,7.871128,0,0,0,0,5.361668,24.77348,5.361668,0,5.361668,39.00008,100,0.1989153,0,6.296903,0,32.6446
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,8.157117,8.157117,3,0,1.095,8.157117,85.34148,1.53286,0,0,6.961404,5.428545,5.157117,0,0,0,29.59898,0,0,0,39.00008,100,0.1989153,8.972829,5.569123,12,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.993319,4.993319,0,-1,0,4.993319,178.1678,3.64036,0,0,8.896485,5.256125,4.993319,0,0,0,29.59898,0,0,0,39.00008,100,0.1989153,5.492651,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.805057,5.805057,0,-1,0,5.805057,101.3772,0,0,0,5.885003,6.110586,5.805057,0,0,0,29.59898,0,0.2255834,-0.2255834,38.76229,99.3903,0.1989153,6.385562,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,15.75609,8.36,0,-1,0,8.36,20.06661,0,7.396093,8.971703,1.677568,8.8,8.36,0,0,0.2506482,29.37339,0,7.122432,-7.122432,31.25459,80.13982,0.1989153,17.3317,1.342055,0,31.05096
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.927389,4.927389,0,-1,0,4.927389,14.7246,0,0,0,0.7255384,5.186726,4.927389,0,0,8.164461,22.25096,0,4.461187,-4.461187,26.55209,68.08214,0.1989153,5.420128,0.5804307,0,22.9765
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,13.61645,8.36,0,-1,0,8.36,0,0,5.25645,6.618094,0,8.8,8.36,0,0,13.12134,17.78978,0,8.8,-8.8,17.27607,44.29753,0.1989153,14.97809,0,0,17.78978
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.927793,4.927793,0,-1,0,4.927793,0,0,8.881784E-16,0,0,5.18715,4.927793,0,0,22.89911,8.989776,0,5.18715,-5.18715,11.80833,30.27772,0.1989153,5.420572,0,0,8.989776
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66261,3.802625,0,0,0,11.80833,30.27772,0.1989153,0,0,0,3.802625
