Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.660476,3.612494,0,-1,0,3.612494,0,0,2.047982,2.61403,0,3.802625,3.612494,0,0,28.66261,3.802625,0,3.802625,-3.802625,7.800015,20,0.1989153,6.226524,0,0,3.802625
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5351712,0,0,-1,0,0,0,0,0.5351712,0.5886884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,0.5886884,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.971337,0,0,-1,0,0,0,0,1.971337,2.168471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,2.168471,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.303164,0,0,-1,0,0,0,0,1.303164,1.43348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,1.43348,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1173428,0,0,-1,0,0,0,0,0.1173428,0.129077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,0.129077,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.702722,0,0,-1,0,0,0,0,3.702722,4.072995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,4.072995,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.117955,0,0,-1,0,0,0,0,2.117955,2.329751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989153,2.329751,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,6.087057,6.087057,12,0,3.372,6.087057,0,0,0,0,0,0,0,5.912943,5.617296,32.88775,0,5.617296,0,5.617296,13.12905,33.66417,0.1989571,6.695763,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.626925,4.626925,12,0,3.372,4.626925,0,0,0,0,0,0,0,7.373075,7.004422,27.27046,5.055566,7.004422,0,7.004422,19.77403,50.70253,0.1990091,5.089617,0,12,5.055566
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,15.09366,15.09366,12,0,3.372,15.09366,8.634268,0,0,0,1.303227,3.256485,3.093661,0,0,20.26604,11.35955,0,1.953258,-1.953258,17.71511,45.42327,0.1990091,16.60303,1.042582,12,12.66277
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.885,13.885,12,0,3.372,13.885,24.48401,0,0,0,3.399604,1.98421,1.884999,0,0,22.43632,9.406287,1.415394,0,1.415394,19.05787,48.86625,0.1990165,15.2735,2.719683,12,12.80589
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,7.351424,7.351424,0,-1,0,7.351424,107.4708,0,0,0,7.900635,7.73834,7.351424,0,0,21.02093,10.68014,0.1622946,0,0.1622946,19.21184,49.26103,0.199014,8.086566,6.320508,0,18.58078
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,13.19424,13.19424,12,0,3.372,13.19424,77.20353,0,0,0,10.18642,1.257098,1.194244,0,0,20.85863,10.82621,8.929323,0,8.929323,27.68294,70.98176,0.1990321,14.51367,8.149137,12,21.01263
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.87625,12.87625,12,0,3.372,12.87625,66.63922,0,0,0,8.580632,0.9223672,0.8762488,0,0,11.92931,18.8626,7.658265,0,7.658265,34.94821,89.61061,0.199072,14.16387,6.864506,12,27.44323
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,10.04825,10.04825,5.91761,0,1.833155,10.04825,85.77701,0,0,0,8.61909,4.348044,4.130642,0,0,4.271045,25.75504,4.271045,0,4.271045,39.00008,100,0.1990697,11.05308,6.895272,12,34.37413
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.91328,10.91328,4.249255,0,1.411062,10.91328,64.27732,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.1990697,12.00461,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.439847,8.36,0,-1,0,8.36,73.76363,0,0.07984724,0.9238319,6.16664,8.8,8.36,0,0,0,29.59898,0,2.63336,-2.63336,36.22427,92.88256,0.1990697,9.283832,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.73235,8.36,0,-1,0,8.36,79.19196,0,2.372354,3.445589,6.620447,8.8,8.36,0,0,2.925956,26.96562,0,2.179553,-2.179553,33.92682,86.99168,0.1990697,11.80559,5.296358,0,33.58606
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,15.31587,8.36,0,-1,0,8.36,41.21998,0,6.95587,8.487457,3.44599,8.8,8.36,0,0,5.347681,24.78607,0,5.35401,-5.35401,28.2832,72.52088,0.1990697,16.84746,2.756792,0,28.23206
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,11.29658,19.43205,1.892461,0,1.892461,30.07855,77.12432,0.1990409,0,1.513969,0,21.32452
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.404119,21.13527,0,0,0,30.07855,77.12432,0.1990409,0,0,0,21.13527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.934652,8.36,0,-1,0,8.36,0,0,1.574653,2.568118,0,8.8,8.36,0,0,9.404119,21.13527,0,8.8,-8.8,20.80253,53.33972,0.1990409,10.92812,0,0,21.13527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,23.14517,8.36,0,-1,0,8.36,0,0,14.78517,17.09969,0,8.8,8.36,0,0,19.1819,12.33527,0,8.8,-8.8,11.52652,29.55511,0.1990409,25.45969,0,0,12.33527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,2.041417,2.041417,0,-1,0,2.041417,0,0,4.440892E-16,0,0,2.14886,2.041417,0,0,28.95967,3.53527,0,2.14886,-2.14886,9.261421,23.74718,0.1990409,2.245559,0,0,3.53527
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.877296,1.31709,0,-1,0,1.31709,0,0,1.560206,1.847935,0,1.386411,1.31709,0,0,31.3473,1.386411,0,1.386411,-1.386411,7.800015,20,0.1990409,3.165025,0,0,1.386411
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.927999,0,0,-1,0,0,0,0,4.927999,5.4208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,5.4208,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.503384,0,0,-1,0,0,0,0,4.503384,4.953723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,4.953723,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.247762,0,0,-1,0,0,0,0,2.247762,2.472538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,2.472538,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.983022,0,0,-1,0,0,0,0,1.983022,2.181324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,2.181324,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5819581,0,0,-1,0,0,0,0,0.5819581,0.6401539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990409,0.6401539,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6955339,0.6955339,9.495534,0,2.73837,0.6955339,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1990532,0.7650873,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.736892,2.736892,11.53689,0,3.254833,2.736892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1991094,3.010581,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.593455,5.593455,12,0,3.372,5.593455,40.6168,0,0,0,2.271883,0,0,6.406545,6.086217,16.16775,15.048,8.3581,0,8.3581,31.59119,81.00289,0.1991661,6.152801,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,18.80394,18.80394,12,0,3.372,18.80394,30.28602,8.881784E-16,0,0.3243328,5.694965,7.162041,6.803939,0,0,7.809654,22.57029,0,1.467076,-1.467076,30.04476,77.03768,0.1991661,20.68433,4.555972,12,28.26525
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,18.04937,8.36,0,-1,0,8.36,98.51527,0,9.689367,11.4943,8.235877,8.8,8.36,0,0,9.439738,21.10321,0,0.564123,-0.564123,29.45012,75.51297,0.1991661,19.85431,6.588702,0,29.33909
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.86652,3.86652,0,0,0,3.86652,281.9935,0,0,0,10.90334,4.070021,3.86652,0,0,10.06654,20.53909,6.833315,0,6.833315,35.93277,92.13512,0.1990624,4.253172,8.722669,0,31.44243
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,15.60539,15.60539,7.24539,0,2.169084,15.60539,78.80043,0.2638877,0,0,12.29711,8.8,8.36,0,0,3.233227,26.68907,3.233227,0,3.233227,39.00008,100,0.1990133,17.16593,9.837691,12,38.98619
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,8.401755,8.401755,3,0,1.095,8.401755,144.9634,6.493414,0,0,12.17947,5.686058,5.401755,0,0,0,29.59898,0,0,0,39.00008,100,0.1990133,9.241931,9.743578,12,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.124566,1.124566,0,0,0,1.124566,1001.622,10.08014,0,0,11.2639,1.183753,1.124566,0,0,0,29.59898,0,0,0,39.00008,100,0.1990133,1.237022,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990133,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990133,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990133,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.560261,5.560261,0,-1,0,5.560261,41.62288,0,0,0,2.314341,5.852907,5.560261,0,0,0,29.59898,0,3.538566,-3.538566,35.2701,90.43598,0.1990133,6.116288,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.550702,3.550702,0,-1,0,3.550702,0,0,4.440892E-16,0,0,3.737581,3.550702,0,0,3.93174,26.06041,0,3.737581,-3.737581,31.33035,80.33406,0.1990133,3.905772,0,0,26.06041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,17.28645,8.36,0,-1,0,8.36,0,0,8.926452,10.6551,0,8.8,8.36,0,0,8.084607,22.32283,0,8.8,-8.8,22.05433,56.54945,0.1990133,19.0151,0,0,22.32283
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86238,13.52283,0,0,0,22.05433,56.54945,0.1990133,0,0,0,13.52283
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,5.025224,5.025224,0,-1,0,5.025224,0,0,8.881784E-16,0,0,5.289709,5.025224,0,0,17.86238,13.52283,0,5.289709,-5.289709,16.47849,42.25245,0.1990133,5.527746,0,0,13.52283
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7835687,0.7835687,0,-1,0,0.7835687,0,0,1.110223E-16,0,0,0.8248091,0.7835687,0,0,23.73984,8.233123,0,0.8248091,-0.8248091,15.60906,40.02316,0.1990133,0.8619255,0,0,8.233123
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.3116567,0.3116567,0,-1,0,0.3116567,0,0,5.551115E-17,0,0,0.3280596,0.3116567,0,0,24.65629,7.408314,0,0.3280596,-0.3280596,15.26326,39.13648,0.1990133,0.3428223,0,0,7.408314
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02081,7.080254,0,0,0,15.26326,39.13648,0.1990133,0,0,0,7.080254
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.438045,1.438045,0,-1,0,1.438045,0,0,2.220446E-16,0,0,1.513731,1.438045,0,0,25.02081,7.080254,0,1.513731,-1.513731,13.66765,35.04517,0.1990133,1.581849,0,0,7.080254
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70273,5.566523,0,0,0,13.66765,35.04517,0.1990133,0,0,0,5.566523
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70273,5.566523,0,0,0,13.66765,35.04517,0.1990133,0,0,0,5.566523
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.37446,2.37446,0,-1,0,2.37446,0,0,0,0,0,2.499432,2.37446,0,0,26.70273,5.566523,0,2.499432,-2.499432,11.03301,28.28972,0.1990133,2.611906,0,0,5.566523
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.720454,2.720454,11.52045,0,3.250675,2.720454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.47988,3.067091,8.36,0,8.36,18.96401,48.62556,0.199069,2.992499,0,12,3.067091
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.755208,2.755208,11.55521,0,3.259468,2.755208,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.11987,10.59109,8.36,0,8.36,26.895,68.9614,0.1991254,3.03073,0,12,10.59109
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,5.059034,5.059034,12,0,3.372,5.059034,55.1078,-8.881784E-16,0,0,2.787922,0,0,6.940966,6.593917,12.75987,18.11509,9.38184,0,9.38184,35.79539,91.78288,0.1991758,5.564938,2.230338,12,20.90301
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,2.155976,0,0,5.534011,0,0,0,0,3.378035,26.55875,3.378035,0,3.378035,39.00008,100,0.1991246,0,4.427209,0,32.09276
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.106608,1.106608,0,-1,0,1.106608,673.7032,6.290402,0,0,7.455252,1.16485,1.106608,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,1.217268,5.964201,0,37.05423
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.564416,6.564416,0,0,0,6.564416,129.0541,1.561739,0,0,8.471651,6.909912,6.564416,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,7.220858,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,6.362877,6.362877,0,0,0,6.362877,121.2749,1.018808,0,0,7.716573,6.697765,6.362877,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,6.999165,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,11.03455,11.03455,3.26993,0,1.163292,11.03455,74.06995,1.776357E-15,0,0,8.173287,8.173287,7.764623,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,12.13801,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,1.047966,1.047966,0,-1,0,1.047966,1030.373,9.694839,0,0,10.79796,1.103122,1.047966,0,0,0,29.59898,0,0,0,39.00008,100,0.1991246,1.152763,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.948906,7.948906,0,-1,0,7.948906,98.89679,0,8.881784E-16,0.383797,7.861213,8.36727,7.948906,0,0,0,29.59898,0,0.5060567,-0.5060567,38.46665,98.63223,0.1991246,8.743797,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,14.93009,8.36,0,-1,0,8.36,69.24093,0,6.570086,8.063095,5.788542,8.8,8.36,0,0,0.5622852,29.09292,0,3.011458,-3.011458,35.29229,90.49287,0.1991246,16.4231,4.630833,0,34.88146
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.90835,26.08146,2.550618,0,2.550618,37.71202,96.6973,0.199086,0,2.040495,0,28.63208
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357732,28.37702,0,0,0,37.71202,96.6973,0.199086,0,0,0,28.37702
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,23.40121,8.36,0,-1,0,8.36,0,0,15.04121,17.38133,0,8.8,8.36,0,0,1.357732,28.37702,0,8.8,-8.8,28.43601,72.91269,0.199086,25.74133,0,0,28.37702
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,20.77749,8.36,0,-1,0,8.36,0,0,12.41749,14.49524,0,8.8,8.36,0,0,11.13551,19.57702,0,8.8,-8.8,19.15999,49.12809,0.199086,22.85524,0,0,19.57702
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.68772,8.36,0,-1,0,8.36,0,0,15.32772,17.6965,0,8.8,8.36,0,0,20.91329,10.77702,0,8.8,-8.8,9.883977,25.34348,0.199086,26.05649,0,0,10.77702
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69106,1.97702,0,0,0,9.883977,25.34348,0.199086,0,0,0,1.97702
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.193784,1.193784,0,-1,0,1.193784,0,0,0,0,0,1.256615,1.193784,0,0,30.69106,1.97702,0,1.256615,-1.256615,8.559388,21.94711,0.199086,1.313163,0,0,1.97702
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.973504,0.6843842,0,-1,0,0.6843842,0,0,1.289119,1.48647,0,0.7204044,0.6843842,0,0,32.0873,0.7204044,0,0.7204044,-0.7204044,7.800015,20,0.199086,2.170854,0,0,0.7204044
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.430356,0,0,-1,0,0,0,0,2.430356,2.673391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199086,2.673391,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.786237,0,0,-1,0,0,0,0,2.786237,3.064861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199086,3.064861,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.19417,0,0,-1,0,0,0,0,2.19417,2.413587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199086,2.413587,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,3.168945,0,0,-1,0,0,0,0,3.168945,3.485839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199086,3.485839,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.446657,2.446657,11.24666,0,3.181404,2.446657,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1991357,2.691322,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.261897,3.261897,12,0,3.372,3.261897,0,0,0,0,0,0,0,8.738103,8.301198,24.52775,7.524,8.301198,0,8.301198,23.60622,60.52864,0.1991967,3.588087,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,5.085269,5.085269,12,0,3.372,5.085269,42.34992,0,0,0,2.153608,0,0,6.914731,6.568994,16.22655,14.99508,8.722602,0,8.722602,31.8812,81.74651,0.199256,5.593796,1.722886,12,17.14869
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,6.198467,6.198467,0,0,0,6.198467,80.36994,0,0,0,4.981704,6.524702,6.198467,0,0,7.503954,22.84542,0,1.542997,-1.542997,30.25474,77.5761,0.199256,6.818313,3.985363,0,27.82712
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6659825,0.6659825,0,-1,0,0.6659825,988.4551,0,0,0,6.582938,0.7010342,0.6659825,0,0,9.218395,21.30242,5.881904,0,5.881904,35.8348,91.88393,0.1991671,0.7325808,5.26635,0,27.88536
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,6.182489,6.182489,0,0,0,6.182489,155.3671,0,0,0,9.605556,6.507884,6.182489,0,0,3.336492,26.59614,3.097672,0,3.097672,38.77351,99.41907,0.1991203,6.800738,7.684444,0,36.20169
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,20.37123,20.36,12,0,3.372,20.36,52.31338,1.612184,0.01123381,2.048357,10.651,8.8,8.36,0,0,0.2388198,29.38404,0.2388198,0,0.2388198,39.00008,100,0.1991167,22.40836,8.520803,12,40.03505
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.806609,2.806609,0,0,0,2.806609,430.3203,9.123083,0,0,12.07741,2.954326,2.806609,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,3.08727,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,12.79415,12.79415,4.434151,0,1.45784,12.79415,83.06067,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,14.07357,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,13.68845,8.36,0,-1,0,8.36,129.6982,2.042771,5.328446,6.697291,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,15.05729,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,21.05479,8.36,0,-1,0,8.36,105.8278,0.04720181,12.69479,14.80027,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,23.16027,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991167,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.810527,1.810527,0,-1,0,1.810527,0,0,0,0,0,1.905818,1.810527,0,0,0,29.59898,0,1.905818,-1.905818,36.99117,94.84896,0.1991167,1.99158,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,10.28512,8.36,0,-1,0,8.36,0,0,1.925122,2.953634,0,8.8,8.36,0,0,2.117575,27.69316,0,8.8,-8.8,27.71515,71.06436,0.1991167,11.31363,0,0,27.69316
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,8.035237,8.035237,0,-1,0,8.035237,0,0,0,0.478761,0,8.458144,8.035237,0,0,11.89535,18.89316,0,8.458144,-8.458144,18.79949,48.20372,0.1991167,8.838761,0,0,18.89316
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7747609,0.7747609,0,-1,0,0.7747609,0,0,1.110223E-16,0,0,0.8155378,0.7747609,0,0,21.29329,10.43502,0,0.8155378,-0.8155378,17.93983,45.99949,0.1991167,0.852237,0,0,10.43502
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,3.12104,3.12104,0,-1,0,3.12104,0,0,0,0,0,3.285305,3.12104,0,0,22.19944,9.619478,0,3.285305,-3.285305,14.47682,37.11998,0.1991167,3.433144,0,0,9.619478
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.8036779,0.8036779,0,-1,0,0.8036779,0,0,1.110223E-16,0,0,0.8459768,0.8036779,0,0,25.84978,6.334173,0,0.8459768,-0.8459768,13.58508,34.83347,0.1991167,0.8840457,0,0,6.334173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,3.023841,3.023841,0,-1,0,3.023841,0,0,0,0,0,3.182991,3.023841,0,0,26.78976,5.488196,0,3.182991,-3.182991,10.22992,26.2305,0.1991167,3.326225,0,0,5.488196
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.872017,2.189945,0,-1,0,2.189945,0,0,2.682072,3.169274,0,2.305205,2.189945,0,0,30.32641,2.305205,0,2.305205,-2.305205,7.800015,20,0.1991167,5.359219,0,0,2.305205
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.828246,0,0,-1,0,0,0,0,3.828246,4.21107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991167,4.21107,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.810274,0,0,-1,0,0,0,0,1.810274,1.991302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991167,1.991302,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.311311,0,0,-1,0,0,0,0,3.311311,3.642442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991167,3.642442,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.87891,1.87891,10.67891,0,3.037764,1.87891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1991541,2.066801,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.473183,2.473183,11.27318,0,3.188115,2.473183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1992042,2.720501,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,11.2012,11.2012,12,0,3.372,11.2012,19.6089,0,0,0,2.196431,0,0,0.7988032,0.758863,16.16775,15.048,2.955294,0,2.955294,26.46564,67.86047,0.199221,12.32132,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,11.28688,11.28688,12,0,3.372,11.28688,51.77718,0,0,0,5.844028,0,0,0.7131212,0.6774651,13.21246,17.70777,6.521493,0,6.521493,32.65247,83.72411,0.199256,12.41557,4.675222,12,23.55179
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,8.234593,8.234593,0,-1,0,8.234593,106.9114,0,0,0.6980523,8.803715,8.667993,8.234593,0,0,6.690966,23.57711,0.1357225,0,0.1357225,32.78123,84.05426,0.1992539,9.058052,7.042972,0,32.38083
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.602646,6.602646,0,0,0,6.602646,153.8312,0,0,0,10.15693,6.950154,6.602646,0,0,6.555243,23.69926,3.206773,0,3.206773,35.82344,91.85479,0.1992056,7.26291,8.125542,0,33.85619
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.6409775,0.6409775,0,0,0,0.6409775,1651.988,6.565686,0,0,10.58887,0.6747131,0.6409775,0,0,3.34847,26.58535,3.34847,0,3.34847,39.00008,100,0.1991551,0.7050753,8.471096,0,37.17422
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,12.89023,12.89023,4.530232,0,1.482149,12.89023,91.03304,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991551,14.17926,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,19.48403,19.48403,11.12403,0,3.15038,19.48403,58.92416,2.680802,0,1.072434,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991551,21.43243,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,12.78117,8.36,0,-1,0,8.36,120.7002,1.29054,4.421166,5.699283,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991551,14.05928,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,16.27393,8.36,0,-1,0,8.36,107.9835,0.227422,7.913932,9.541326,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991551,17.90133,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991551,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.702938,3.702938,0,-1,0,3.702938,73.59589,0,0,0,2.72521,3.897829,3.702938,0,0,0,29.59898,0,1.172619,-1.172619,37.76403,96.83065,0.1991551,4.073232,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.80168,1.80168,0,-1,0,1.80168,0,0,2.220446E-16,0,0,1.896505,1.80168,0,0,1.30291,28.42636,0,1.896505,-1.896505,35.76494,91.70478,0.1991551,1.981848,0,0,28.42636
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,12.19934,8.36,0,-1,0,8.36,0,0,3.839343,5.059277,0,8.8,8.36,0,0,3.410139,26.52985,0,8.8,-8.8,26.48892,67.92017,0.1991551,13.41928,0,0,26.52985
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,9.521777,8.36,0,-1,0,8.36,0,0,1.161777,2.113955,0,8.8,8.36,0,0,13.18792,17.72985,0,8.8,-8.8,17.21291,44.13557,0.1991551,10.47396,0,0,17.72985
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.845738,3.845738,0,-1,0,3.845738,0,0,0,0,0,4.048145,3.845738,0,0,22.96569,8.929853,0,4.048145,-4.048145,12.94579,33.19426,0.1991551,4.230311,0,0,8.929853
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.523982,1.523982,0,-1,0,1.523982,0,0,2.220446E-16,0,0,1.604192,1.523982,0,0,27.46363,4.881709,0,1.604192,-1.604192,11.25482,28.85846,0.1991551,1.67638,0,0,4.881709
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.837383,1.837383,0,-1,0,1.837383,0,0,2.220446E-16,0,0,1.934088,1.837383,0,0,29.24607,3.277517,0,1.934088,-1.934088,9.216115,23.63102,0.1991551,2.021122,0,0,3.277517
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.663747,1.276258,0,-1,0,1.276258,0,0,2.387489,2.753864,0,1.343429,1.276258,0,0,31.39505,1.343429,0,1.343429,-1.343429,7.800015,20,0.1991551,4.030122,0,0,1.343429
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,4.127342,0,0,-1,0,0,0,0,4.127342,4.540076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991551,4.540076,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.673305,0,0,-1,0,0,0,0,6.673305,7.340635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991551,7.340635,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,6.223737,0,0,-1,0,0,0,0,6.223737,6.84611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991551,6.84611,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,5.212202,0,0,-1,0,0,0,0,5.212202,5.733422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991551,5.733422,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,3.169997,3.169997,11.97,0,3.364409,3.169997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992163,3.486997,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.937144,2.937144,11.73714,0,3.305497,2.937144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.199276,3.230858,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,10.43897,10.43897,12,0,3.372,10.43897,26.12999,2.220446E-16,0,0,2.727702,0,0,1.56103,1.482979,16.16775,15.048,4.21068,0,4.21068,27.6566,70.91422,0.1993008,11.48287,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,19.061,19.061,12,0,3.372,19.061,28.03479,8.881784E-16,0,0.6071051,5.343712,7.432636,7.061005,0,0,11.95707,18.83761,0,2.088924,-2.088924,25.45468,65.26829,0.1993008,20.96711,4.27497,12,24.18132
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,17.90364,8.36,0,-1,0,8.36,70.6674,0,9.543646,11.33401,5.907795,8.8,8.36,0,0,14.2781,16.74869,0,2.892205,-2.892205,22.40603,57.45125,0.1993008,19.69401,4.726236,0,22.65648
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,15.03473,15.03473,12,0,3.372,15.03473,50.62416,0,0,0,7.611204,3.19445,3.034727,0,0,17.49166,13.85648,4.416754,0,4.416754,26.59613,68.19508,0.1993234,16.5382,6.088963,12,21.46769
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,19.40688,19.40688,12,0,3.372,19.40688,37.87693,8.881784E-16,0,0.9875624,7.350728,7.79671,7.406875,0,0,13.07491,17.83156,0,0.445983,-0.445983,26.12603,66.98968,0.1993234,21.34756,5.880582,12,25.18229
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.476328,5.476328,9.549293,0,2.751971,5.476328,169.5134,0,0,0,9.283112,0,0,4.072965,3.869317,13.57044,17.38558,13.15243,0,13.15243,38.60352,98.98317,0.1992645,6.023961,7.426489,12,26.66869
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.939806,9.939806,3.17617,0,1.139571,9.939806,75.83279,2.220446E-16,0,0,7.537632,7.119617,6.763637,0,0,0.4180148,29.22276,0.4180148,0,0.4180148,39.00008,100,0.199262,10.93379,6.030106,12,36.7604
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,11.91468,8.36,0,-1,0,8.36,96.67824,0,3.554677,4.746144,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.199262,13.10614,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,8.531263,8.36,0,-1,0,8.36,101.2322,0,0.1712629,1.024389,8.463011,8.8,8.36,0,0,0.7974439,28.88128,0,0.3369895,-0.3369895,37.88834,97.14939,0.199262,9.384389,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,17.08313,8.36,0,-1,0,8.36,68.7029,0,8.723132,10.43145,5.743562,8.8,8.36,0,0,1.171877,28.54429,0,3.056438,-3.056438,34.66657,88.88847,0.199262,18.79144,4.59485,0,34.28785
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,11.58841,8.36,0,-1,0,8.36,29.26649,0,3.228409,4.387249,2.446679,8.8,8.36,0,0,4.567918,25.48785,0,6.353322,-6.353322,27.96958,71.71673,0.199262,12.74725,1.957343,0,27.93453
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,10.36699,8.36,0,-1,0,8.36,0,0,2.00699,3.043689,0,8.8,8.36,0,0,11.62716,19.13453,0,8.8,-8.8,18.69357,47.93213,0.199262,11.40369,0,0,19.13453
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.63185,8.36,0,-1,0,8.36,0,0,19.27184,22.03503,0,8.8,8.36,0,0,21.40494,10.33453,0,8.8,-8.8,9.417552,24.14752,0.199262,30.39503,0,0,10.33453
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,15.36533,1.457803,0,-1,0,1.457803,0,0,13.90753,15.44406,0,1.53453,1.457803,0,0,31.18272,1.53453,0,1.53453,-1.53453,7.800015,20,0.199262,16.90187,0,0,1.53453
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,20.03673,0,0,-1,0,0,0,0,20.03673,22.04041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,22.04041,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.740734,0,0,-1,0,0,0,0,1.740734,1.914807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,1.914807,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.268813,0,0,-1,0,0,0,0,1.268813,1.395694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,1.395694,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.534613,0,0,-1,0,0,0,0,0.534613,0.5880743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,0.5880743,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.582059,0,0,-1,0,0,0,0,3.582059,3.940265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,3.940265,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.621379,0,0,-1,0,0,0,0,1.621379,1.783517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,1.783517,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2679858,0,0,-1,0,0,0,0,0.2679858,0.2947843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,0.2947843,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.343758,0,0,-1,0,0,0,0,4.343758,4.778134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199262,4.778134,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.332763,2.332763,11.13276,0,3.152589,2.332763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993087,2.566039,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.8377917,0.8377917,9.637792,0,2.774361,0.8377917,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1993238,0.9215709,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.550607,6.550607,12,0,3.372,6.550607,15.1953,0,0,0,0.9953842,0,0,5.449393,5.176924,16.16775,15.048,6.172308,0,6.172308,29.51757,75.68591,0.1993665,7.205667,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.409558,3.409558,10.87724,0,3.087941,3.409558,62.61013,0,0,0,2.134729,0,0,7.467681,7.094297,9.995445,20.60308,9.229026,0,9.229026,38.27299,98.13567,0.1993947,3.750514,1.707783,12,22.73781
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.946683,8.36,0,-1,0,8.36,64.3541,0,0.5866826,1.481351,5.380002,8.8,8.36,0,0,0.7664199,28.9092,0,3.419997,-3.419997,34.668,88.89211,0.1993947,9.841351,4.304002,0,34.2892
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,11.61276,11.61276,9.545165,0,2.750927,11.61276,58.064,8.881784E-16,0,0,6.742832,2.176415,2.067595,0,0,4.566417,25.4892,4.566417,0,4.566417,39.00008,100,0.1994179,12.77404,5.394266,12,32.23204
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994179,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.62622,6.62622,0,0,0,6.62622,151.4008,3.057181,0,0,10.03215,6.974968,6.62622,0,0,0,29.59898,0,0,0,39.00008,100,0.1994179,7.288842,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,8.584428,8.584428,3,0,1.095,8.584428,98.8835,2.610237,0,0,8.488583,5.878345,5.584428,0,0,0,29.59898,0,0,0,39.00008,100,0.1994179,9.44287,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.909466,1.909466,0,-1,0,1.909466,332.7813,4.34438,0,0,6.354344,2.009964,1.909466,0,0,0,29.59898,0,0,0,39.00008,100,0.1994179,2.100412,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,13.87983,8.36,0,-1,0,8.36,89.44537,0,5.519829,6.907813,7.477633,8.8,8.36,0,0,0,29.59898,0,1.322368,-1.322368,37.60618,96.42591,0.1994179,15.26781,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4519682,0.4519682,0,-1,0,0.4519682,776.8354,1.565996,0,0,3.51105,0.475756,0.4519682,0,0,1.469297,28.27661,1.469297,0,1.469297,39.00008,100,0.1993959,0.4971651,2.80884,0,31.78766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.652126,1.652126,0,-1,0,1.652126,79.58447,0,2.220446E-16,0,1.314836,1.73908,1.652126,0,0,0,29.59898,0,0.4242443,-0.4242443,38.55289,98.85336,0.1993959,1.817339,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.98942,8.36,0,-1,0,8.36,0,0,2.629424,3.728367,0,8.8,8.36,0,0,0.4713826,29.17473,0,8.8,-8.8,29.27687,75.06875,0.1993959,12.08837,0,0,29.17473
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,11.14058,8.36,0,-1,0,8.36,0,0,2.780577,3.894634,0,8.8,8.36,0,0,10.24916,20.37473,0,8.8,-8.8,20.00086,51.28415,0.1993959,12.25463,0,0,20.37473
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,12.41732,8.36,0,-1,0,8.36,0,0,4.05732,5.299052,0,8.8,8.36,0,0,20.02694,11.57473,0,8.8,-8.8,10.72484,27.49954,0.1993959,13.65905,0,0,11.57473
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.419048,2.635997,0,-1,0,2.635997,0,0,1.783051,2.224956,0,2.774734,2.635997,0,0,29.80472,2.774734,0,2.774734,-2.774734,7.800015,20,0.1993959,4.860953,0,0,2.774734
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.696403,0,0,-1,0,0,0,0,4.696403,5.166043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993959,5.166043,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.25257,0,0,-1,0,0,0,0,1.25257,1.377827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993959,1.377827,0,0,0
