Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.8905932,0.8905932,0,-1,0,0.8905932,0,0,1.110223E-16,0,0,0.9374666,0.8905932,0,0,0,29.59898,0,0.9374666,-0.9374666,38.0119,97.46622,0,0.9796526,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.638205,1.638205,0,-1,0,1.638205,0,0,2.220446E-16,0,0,1.724427,1.638205,0,0,1.04163,28.66151,0,1.724427,-1.724427,36.19419,92.80544,0,1.802026,0,0,28.66151
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.654756,1.654756,0,-1,0,1.654756,0,0,2.220446E-16,0,0,1.741848,1.654756,0,0,2.957659,26.93708,0,1.741848,-1.741848,34.35813,88.09759,0,1.820231,0,0,26.93708
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.511718,1.511718,0,0,0,1.511718,0,0,2.220446E-16,0,0,1.591282,1.511718,0,0,4.893046,25.19524,0,1.591282,-1.591282,32.68077,83.79668,0,1.662889,0,0,25.19524
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5094758,0.5094758,0,0,0,0.5094758,0,0,0,0,0,0.5362903,0.5094758,0,0,6.661137,23.60395,0,0.5362903,-0.5362903,32.11547,82.34719,0,0.5604233,0,0,23.60395
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,1.400339,1.400339,0,0,0,1.400339,53.32181,0,0,0,0.7466863,1.474041,1.400339,0,0,7.257015,23.06767,0,0.7273551,-0.7273551,31.34877,80.3813,0,1.540373,0.597349,0,23.81435
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,1.434999,1.434999,0,0,0,1.434999,116.7702,0,0,0,1.675651,1.510525,1.434999,0,0,8.065187,22.34031,0.1651257,0,0.1651257,31.50542,80.78297,0,1.578499,1.340521,0,24.01596
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,2.979023,2.979023,0,-1,0,2.979023,109.6908,0,0,0,3.267714,3.135814,2.979023,0,0,7.900062,22.48892,0.1319,0,0.1319,31.63055,81.10382,0,3.276926,2.614171,0,25.75664
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,0.8967107,0.8967107,0,0,0,0.8967107,88.8053,0,0,0,0.7963266,0.9439059,0.8967107,0,0,7.768161,22.60763,0,0.1475794,-0.1475794,31.47499,80.70494,0,0.9863818,0.6370612,0,23.40396
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,3.608538,3.608538,0,0,0,3.608538,17.85516,0,4.440892E-16,0,0.6443101,3.798461,3.608538,0,0,7.932138,22.46005,0,3.154151,-3.154151,28.15022,72.17992,0,3.969392,0.5154481,0,23.10436
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,3.130664,3.130664,0,0,0,3.130664,111.8047,0,0,0,3.500231,3.295436,3.130664,0,0,11.43675,19.3059,0.2047945,0,0.2047945,28.34451,72.67809,0,3.443731,2.800185,0,22.80613
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,2.376882,2.376882,0,0,0,2.376882,130.111,0,0,0,3.092585,2.501981,2.376882,0,0,11.23196,19.49022,0.5906038,0,0.5906038,28.9048,74.11474,0,2.61457,2.474068,0,22.5828
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,1.443907,1.443907,0,-1,0,1.443907,90.72212,2.220446E-16,0,0,1.309943,1.519902,1.443907,0,0,10.64135,20.02176,0,0.209959,-0.209959,28.68349,73.54726,0,1.588297,1.047954,0,21.3317
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,10.87464,19.8118,0.7423225,0,0.7423225,29.38772,75.35297,0,0,0.593858,0,20.55412
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,1.930488,1.930488,0,-1,0,1.930488,75.82487,0,2.220446E-16,0,1.46379,2.032093,1.930488,0,0,10.13232,20.47989,0,0.5683026,-0.5683026,28.78867,73.81696,0,2.123537,1.171032,0,21.94368
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,10.76377,19.91159,0.7700023,0,0.7700023,29.51916,75.69001,0,0,0.6160018,0,20.68159
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.020911,2.020911,0,-1,0,2.020911,0,0,0,0,0,2.127274,2.020911,0,0,9.993763,20.60459,0,2.127274,-2.127274,27.27682,69.94042,0,2.223002,0,0,20.60459
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.794827,2.794827,0,-1,0,2.794827,0,0,4.440892E-16,0,0,2.941923,2.794827,0,0,12.3574,18.47732,0,2.941923,-2.941923,24.17576,61.989,0,3.07431,0,0,18.47732
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.898544,3.898544,0,-1,0,3.898544,0,0,4.440892E-16,0,0,4.103731,3.898544,0,0,15.6262,15.53539,0,4.103731,-4.103731,19.85005,50.89745,0,4.288399,0,0,15.53539
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,4.607866,4.607866,0,-1,0,4.607866,0,0,0,0,0,4.850386,4.607866,0,0,20.18591,11.43166,0,4.850386,-4.850386,14.73729,37.78785,0,5.068653,0,0,11.43166
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.07225314,0.07225314,0,-1,0,0.07225314,0,0,1.387779E-17,0,0,0.07605594,0.07225314,0,0,25.57522,6.581278,0,0.07605594,-0.07605594,14.65712,37.58229,0,0.07947846,0,0,6.581278
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2996883,0.2996883,0,-1,0,0.2996883,0,0,5.551115E-17,0,0,0.3154613,0.2996883,0,0,25.65973,6.505222,0,0.3154613,-0.3154613,14.3246,36.72966,0,0.3296571,0,0,6.505222
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.9165516,0.9165516,0,-1,0,0.9165516,0,0,0,0,0,0.9647912,0.9165516,0,0,26.01024,6.189761,0,0.9647912,-0.9647912,13.30762,34.12203,0,1.008207,0,0,6.189761
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3779359,0.3779359,0,-1,0,0.3779359,0,0,5.551115E-17,0,0,0.3978272,0.3779359,0,0,27.08223,5.224969,0,0.3978272,-0.3978272,12.88827,33.04678,0,0.4157295,0,0,5.224969
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52426,4.827142,0,0,0,12.88827,33.04678,0,0,0,0,4.827142
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.3326,1.3326,0,-1,0,1.3326,0,0,2.220446E-16,0,0,1.402737,1.3326,0,0,27.52426,4.827142,0,1.402737,-1.402737,11.40966,29.25547,0,1.46586,0,0,4.827142
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08286,3.424406,0,0,0,11.40966,29.25547,0,0,0,0,3.424406
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2168522,0.2168522,0,0,0,0.2168522,0,0,2.775558E-17,0,0,0.2282655,0.2168522,0,0,29.08286,3.424406,0,0.2282655,-0.2282655,11.16904,28.63852,0,0.2385374,0,0,3.424406
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.33649,3.19614,0,0,0,11.16904,28.63852,0,0,0,0,3.19614
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,0.9153693,0.9153693,0,0,0,0.9153693,124.6298,0,0,0,1.140823,0.9635466,0.9153693,0,0,29.33649,3.19614,0.1772763,0,0.1772763,11.33722,29.06974,0,1.006906,0.9126584,0,4.336963
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,0.6060662,0.6060662,0,0,0,0.6060662,520.9872,0,0,0,3.157528,0.6379645,0.6060662,0,0,29.15921,3.355689,2.519563,0,2.519563,13.72749,35.19862,0,0.6666729,2.526022,0,6.513216
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,0.7146319,0.7146319,0,-1,0,0.7146319,814.7263,0,0,0,5.822294,0.7522441,0.7146319,0,0,26.63965,5.623296,5.07005,0,5.07005,18.53736,47.5316,0,0.786095,4.657835,0,11.44559
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,21.5696,10.18634,9.449057,0,9.449057,27.50152,70.51659,0,0,7.559246,0,19.6354
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,0,0,0,11.95178,0,0,0,0,12.12054,18.69049,11.95178,0,11.95178,38.83998,99.58949,0,0,9.561425,0,30.64227
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,1.940153,1.940153,0,0,0,1.940153,653.9081,10.47579,0,0,12.68682,2.042267,1.940153,0,0,0.1687594,29.44709,0.1687594,0,0.1687594,39.00008,100,0,2.134169,10.14946,0,42.13391
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,3.525391,3.525391,0,0,0,3.525391,329.2141,7.895147,0,0,11.60608,3.710938,3.525391,0,0,0,29.59898,0,0,0,39.00008,100,0,3.87793,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,3.406929,3.406929,0,-1,0,3.406929,336.5615,7.880168,0,0,11.46641,3.586241,3.406929,0,0,0,29.59898,0,0,0,39.00008,100,0,3.747622,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,0.9032606,0.9032606,0,-1,0,0.9032606,903.343,7.208741,0,0,8.159541,0.9508007,0.9032606,0,0,0,29.59898,0,0,0,39.00008,100,0,0.9935867,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,2.105463,2.105463,0,-1,0,2.105463,148.8304,0.9172931,0,0,3.13357,2.216277,2.105463,0,0,0,29.59898,0,0,0,39.00008,100,0,2.31601,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,2.95966,2.95966,0,-1,0,2.95966,78.98826,0,0,0,2.337784,3.115431,2.95966,0,0,0,29.59898,0,0.7776476,-0.7776476,38.18037,97.89818,0,3.255625,1.870227,0,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8640528,28.82133,0,0,0,38.18037,97.89818,0,0,0,0,28.82133
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.791765,0.791765,0,-1,0,0.791765,0,0,1.110223E-16,0,0,0.8334368,0.791765,0,0,0.8640528,28.82133,0,0.8334368,-0.8334368,37.30185,95.64557,0,0.8709415,0,0,28.82133
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.084948,2.084948,0,-1,0,2.084948,0,0,4.440892E-16,0,0,2.194682,2.084948,0,0,1.790094,27.98789,0,2.194682,-2.194682,34.98845,89.71379,0,2.293442,0,0,27.98789
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.228629,25.79321,0,0,0,34.98845,89.71379,0,0,0,0,25.79321
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.228629,25.79321,0,0,0,34.98845,89.71379,0,0,0,0,25.79321
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.7801595,0.7801595,0,-1,0,0.7801595,0,0,0,0,0,0.8212205,0.7801595,0,0,4.228629,25.79321,0,0.8212205,-0.8212205,34.12281,87.4942,0,0.8581754,0,0,25.79321
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.9516121,0.9516121,0,-1,0,0.9516121,0,0,1.110223E-16,0,0,1.001697,0.9516121,0,0,5.141097,24.97199,0,1.001697,-1.001697,33.06693,84.78682,0,1.046773,0,0,24.97199
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1014962,0.1014962,0,-1,0,0.1014962,0,0,1.387779E-17,0,0,0.1068381,0.1014962,0,0,6.254093,23.97029,0,0.1068381,-0.1068381,32.95431,84.49805,0,0.1116458,0,0,23.97029
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2523548,0.2523548,0,-1,0,0.2523548,0,0,5.551115E-17,0,0,0.2656366,0.2523548,0,0,6.372802,23.86346,0,0.2656366,-0.2656366,32.6743,83.78009,0,0.2775902,0,0,23.86346
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.373825,1.373825,0,-1,0,1.373825,0,0,2.220446E-16,0,0,1.446131,1.373825,0,0,6.667954,23.59782,0,1.446131,-1.446131,31.14995,79.8715,0,1.511207,0,0,23.59782
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.9519572,0.9519572,0,-1,0,0.9519572,0,0,0,0,0,1.00206,0.9519572,0,0,8.274766,22.15169,0,1.00206,-1.00206,30.09368,77.16313,0,1.047153,0,0,22.15169
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.442029,1.442029,0,0,0,1.442029,0,0,0,0,0,1.517926,1.442029,0,0,9.388166,21.14963,0,1.517926,-1.517926,28.49365,73.06049,0,1.586232,0,0,21.14963
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.558481,0.558481,0,0,0,0.558481,0,0,0,0,0,0.5878747,0.558481,0,0,11.07475,19.6317,0,0.5878747,-0.5878747,27.87397,71.47158,0,0.614329,0,0,19.6317
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,11.72795,19.04383,2.478571,0,2.478571,30.22535,77.50075,0,0,1.982857,0,21.5224
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,1.948275,1.948275,0,0,0,1.948275,263.3613,0,0,0,5.131004,2.050816,1.948275,0,0,9.249373,21.27454,3.080188,0,3.080188,33.14748,84.99335,0,2.143103,4.104804,0,26.40555
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,2.604048,2.604048,0,-1,0,2.604048,290.2825,0,0,0,7.559095,2.741103,2.604048,0,0,6.169186,24.04671,4.817993,0,4.817993,37.71822,96.7132,0,2.864453,6.047276,0,31.60581
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,1.746176,1.746176,0,0,0,1.746176,619.5504,7.629168,0,0,10.81844,1.83808,1.746176,0,0,1.351193,28.3829,1.351193,0,1.351193,39.00008,100,0,1.920794,8.654754,0,39.20135
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,4.984953,4.984953,0,0,0,4.984953,258.8148,7.654476,0,0,12.9018,5.247319,4.984953,0,0,0,29.59898,0,0,0,39.00008,100,0,5.483449,10.32144,0,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.067813,1.067813,0,0,0,1.067813,1271.704,12.45541,0,0,13.57942,1.124014,1.067813,0,0,0,29.59898,0,0,0,39.00008,100,0,1.174594,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,1.753433,1.753433,0,0,0,1.753433,754.3243,11.38086,0,0,13.22657,1.845719,1.753433,0,0,0,29.59898,0,0,0,39.00008,100,0,1.928777,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.109075,1.109075,0,-1,0,1.109075,1054.168,10.52407,0,0,11.69151,1.167448,1.109075,0,0,0,29.59898,0,0,0,39.00008,100,0,1.219983,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,3.070324,3.070324,0,-1,0,3.070324,285.3372,5.528855,0,0,8.760775,3.23192,3.070324,0,0,0,29.59898,0,0,0,39.00008,100,0,3.377356,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,2.601352,2.601352,0,-1,0,2.601352,226.0688,3.14258,0,0,5.880845,2.738265,2.601352,0,0,0,29.59898,0,0,0,39.00008,100,0,2.861487,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,6.234771,6.234771,0,-1,0,6.234771,42.95296,0,0,0,2.678019,6.562917,6.234771,0,0,0,29.59898,0,3.884898,-3.884898,34.90504,89.49991,0,6.858248,2.142415,0,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.134082,3.134082,0,-1,0,3.134082,0,0,4.440892E-16,0,0,3.299034,3.134082,0,0,4.316554,25.71408,0,3.299034,-3.299034,31.42755,80.5833,0,3.44749,0,0,25.71408
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.982147,22.41505,0,0,0,31.42755,80.5833,0,0,0,0,22.41505
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.077705,3.077705,0,-1,0,3.077705,0,0,0,0,0,3.239689,3.077705,0,0,7.982147,22.41505,0,3.239689,-3.239689,28.01262,71.82708,0,3.385475,0,0,22.41505
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.394488,3.394488,0,-1,0,3.394488,0,0,4.440892E-16,0,0,3.573145,3.394488,0,0,11.5818,19.17536,0,3.573145,-3.573145,24.24619,62.16959,0,3.733937,0,0,19.17536
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.537769,1.537769,0,-1,0,1.537769,0,0,2.220446E-16,0,0,1.618705,1.537769,0,0,15.55196,15.60221,0,1.618705,-1.618705,22.53993,57.79457,0,1.691546,0,0,15.60221
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.001575,1.001575,0,-1,0,1.001575,0,0,0,0,0,1.054289,1.001575,0,0,17.35052,13.98351,0,1.054289,-1.054289,21.42861,54.94504,0,1.101732,0,0,13.98351
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.369732,0.369732,0,-1,0,0.369732,0,0,5.551115E-17,0,0,0.3891916,0.369732,0,0,18.52196,12.92922,0,0.3891916,-0.3891916,21.01836,53.89313,0,0.4067052,0,0,12.92922
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.378739,1.378739,0,-1,0,1.378739,0,0,2.220446E-16,0,0,1.451304,1.378739,0,0,18.95439,12.54003,0,1.451304,-1.451304,19.48855,49.97055,0,1.516613,0,0,12.54003
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.192012,1.192012,0,-1,0,1.192012,0,0,2.220446E-16,0,0,1.25475,1.192012,0,0,20.56695,11.08872,0,1.25475,-1.25475,18.16593,46.57922,0,1.311213,0,0,11.08872
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2449273,0.2449273,0,-1,0,0.2449273,0,0,2.775558E-17,0,0,0.2578182,0.2449273,0,0,21.96112,9.833972,0,0.2578182,-0.2578182,17.89417,45.88239,0,0.26942,0,0,9.833972
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.009017872,0.009017872,0,-1,0,0.009017872,0,0,1.734723E-18,0,0,0.009492497,0.009017872,0,0,22.24758,9.576154,0,0.009492497,-0.009492497,17.88416,45.85674,0,0.009919659,0,0,9.576154
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5580616,0.5580616,0,0,0,0.5580616,0,0,1.110223E-16,0,0,0.5874333,0.5580616,0,0,22.25813,9.566661,0,0.5874333,-0.5874333,17.26495,44.26902,0,0.6138678,0,0,9.566661
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.9463397,0.9463397,0,0,0,0.9463397,0,0,1.110223E-16,0,0,0.996147,0.9463397,0,0,22.91083,8.979228,0,0.996147,-0.996147,16.21492,41.57664,0,1.040974,0,0,8.979228
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,24.01766,7.983081,0.6525381,0,0.6525381,16.83397,43.16395,0,0,0.5220305,0,8.635619
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.04450572,0.04450572,0,0,0,0.04450572,5276.797,0,0,0,2.348476,0.04684813,0.04450572,0,0,23.36513,8.570365,2.301628,0,2.301628,19.01749,48.7627,0,0.04895629,1.878781,0,10.91884
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,21.0635,10.64183,4.823226,0,4.823226,23.5932,60.49527,0,0,3.858581,0,15.46506
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,5.761335,5.761335,0,0,0,5.761335,63.4193,0,0,0,3.653798,6.064563,5.761335,0,0,16.24027,14.98273,0,2.410764,-2.410764,21.05204,53.97947,0,6.337468,2.923039,0,18.63653
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,2.480768,2.480768,0,0,0,2.480768,55.58411,0,0,0,1.378913,2.611335,2.480768,0,0,18.9189,12.57197,0,1.232422,-1.232422,19.75295,50.64848,0,2.728845,1.10313,0,13.95088
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,0.6465126,0.6465126,0,0,0,0.6465126,560.5733,0,0,0,3.624177,0.6805395,0.6465126,0,0,20.28826,11.33955,2.943637,0,2.943637,22.54553,57.80893,0,0.7111638,2.899341,0,14.96373
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,2.035252,2.035252,0,0,0,2.035252,311.6329,0,0,0,6.342516,2.142371,2.035252,0,0,17.34462,13.98882,4.200146,0,4.200146,26.53014,68.02586,0,2.238778,5.074013,0,20.33134
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,2.752046,2.752046,0,-1,0,2.752046,50.92615,4.440892E-16,0,0,1.401511,2.89689,2.752046,0,0,13.14447,17.76895,0,1.495379,-1.495379,24.95387,63.98415,0,3.02725,1.121209,0,19.17046
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,0.8476357,0.8476357,0,-1,0,0.8476357,198.0515,0,0,0,1.678755,0.8922481,0.8476357,0,0,14.80601,16.27357,0.786507,0,0.786507,25.70001,65.89734,0,0.9323992,1.343004,0,17.95233
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,14.0195,16.98143,1.069994,0,1.069994,26.7151,68.50011,0,0,0.8559952,0,18.05142
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,0.769617,0.769617,0,-1,0,0.769617,81.54728,0,0,0,0.6276017,0.8101231,0.769617,0,0,12.9495,17.94442,0,0.1825214,-0.1825214,26.52271,68.0068,0,0.8465787,0.5020813,0,18.57203
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.998812,3.998812,0,-1,0,3.998812,0,0,8.881784E-16,0,0,4.209276,3.998812,0,0,13.15231,17.7619,0,4.209276,-4.209276,22.08574,56.62999,0,4.398694,0,0,17.7619
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.464575,2.464575,0,-1,0,2.464575,0,0,0,0,0,2.59429,2.464575,0,0,17.82928,13.55263,0,2.59429,-2.59429,19.35112,49.61815,0,2.711033,0,0,13.55263
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.583374,0.583374,0,-1,0,0.583374,0,0,1.110223E-16,0,0,0.6140778,0.583374,0,0,20.71182,10.95834,0,0.6140778,-0.6140778,18.70382,47.95842,0,0.6417114,0,0,10.95834
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.900497,2.900497,0,-1,0,2.900497,0,0,0,0,0,3.053155,2.900497,0,0,21.39413,10.34426,0,3.053155,-3.053155,15.48551,39.70637,0,3.190547,0,0,10.34426
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.8115215,0.8115215,0,-1,0,0.8115215,0,0,1.110223E-16,0,0,0.8542331,0.8115215,0,0,24.78653,7.291104,0,0.8542331,-0.8542331,14.58507,37.39755,0,0.8926736,0,0,7.291104
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.8127146,0.8127146,0,-1,0,0.8127146,0,0,1.110223E-16,0,0,0.8554891,0.8127146,0,0,25.73567,6.436871,0,0.8554891,-0.8554891,13.68331,35.08533,0,0.8939861,0,0,6.436871
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.08214716,0.08214716,0,-1,0,0.08214716,0,0,1.387779E-17,0,0,0.08647069,0.08214716,0,0,26.68622,5.581382,0,0.08647069,-0.08647069,13.59216,34.85162,0,0.09036188,0,0,5.581382
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6094064,0.6094064,0,-1,0,0.6094064,0,0,1.110223E-16,0,0,0.6414804,0.6094064,0,0,26.7823,5.494911,0,0.6414804,-0.6414804,12.91598,33.11783,0,0.670347,0,0,5.494911
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4013895,0.4013895,0,-1,0,0.4013895,0,0,5.551115E-17,0,0,0.4225152,0.4013895,0,0,27.49505,4.853431,0,0.4225152,-0.4225152,12.47061,31.97586,0,0.4415284,0,0,4.853431
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.585119,1.585119,0,-1,0,1.585119,0,0,2.220446E-16,0,0,1.668546,1.585119,0,0,27.96451,4.430915,0,1.668546,-1.668546,10.71181,27.46612,0,1.743631,0,0,4.430915
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2449736,0.2449736,0,-1,0,0.2449736,0,0,2.775558E-17,0,0,0.257867,0.2449736,0,0,29.81845,2.762369,0,0.257867,-0.257867,10.43999,26.76916,0,0.269471,0,0,2.762369
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.378459,1.378459,0,0,0,1.378459,0,0,0,0,0,1.451009,1.378459,0,0,30.10497,2.504502,0,1.451009,-1.451009,8.910494,22.84738,0,1.516305,0,0,2.504502
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2642111,0.2642111,0,0,0,0.2642111,0,0,5.551115E-17,0,0,0.2781169,0.2642111,0,0,31.71721,1.053493,0,0.2781169,-0.2781169,8.617333,22.09568,0,0.2906322,0,0,1.053493
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,32.02623,0.7753757,0.9702734,0,0.9702734,9.537815,24.45589,0,0,0.7762187,0,1.745649
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,1.83433,1.83433,10.63433,0,3.026485,1.83433,115.1851,1.776357E-15,0,0,2.112875,0,0,8.8,8.36,31.05595,1.648622,10.47288,0,10.47288,19.47326,49.93133,0.02985248,2.017763,1.6903,12,3.761497
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,1.701477,1.701477,0,-1,0,1.701477,137.9051,0,0,0,2.346423,1.791028,1.701477,0,0,20.58308,11.07421,0.5553952,0,0.5553952,20.00015,51.28234,0.02962362,1.871624,1.877139,0,13.42063
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,1.180893,1.180893,0,0,0,1.180893,314.2729,0,0,0,3.711228,1.243046,1.180893,0,0,20.02768,11.57407,2.468182,0,2.468182,22.34167,57.28623,0.02864761,1.298983,2.968982,0,15.28529
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.2668879,0.2668879,0,0,0,0.2668879,1224.002,0,0,0,3.266713,0.2809347,0.2668879,0,0,17.5595,13.79543,2.985778,0,2.985778,25.17423,64.54919,0.02754958,0.2935767,2.61337,0,17.06214
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,14.57372,16.48263,5.266679,0,5.266679,30.17064,77.36047,0.02580494,0,4.213343,0,21.74931
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,4.03004,4.03004,0,0,0,4.03004,25.18566,0,0,0,1.014992,4.242147,4.03004,0,0,9.307042,21.22264,0,3.227155,-3.227155,26.76892,68.63812,0.02580494,4.433043,0.8119935,0,22.23763
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,12.89277,17.99549,3.32663,0,3.32663,29.92484,76.73021,0.02481245,0,2.661304,0,21.32211
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,5.269464,5.269464,0,-1,0,5.269464,66.51425,0,0,0,3.504945,5.546804,5.269464,0,0,9.56614,20.98945,0,2.04186,-2.04186,27.77253,71.21148,0.02481245,5.796411,2.803956,0,24.4944
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,11.83487,18.94759,2.613567,0,2.613567,30.25198,77.56902,0.02408468,0,2.090854,0,21.56116
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,1.520771,1.520771,0,-1,0,1.520771,67.54543,0,2.220446E-16,0,1.027211,1.600812,1.520771,0,0,9.221306,21.2998,0,0.5736002,-0.5736002,29.64735,76.0187,0.02408468,1.672848,0.8217691,0,22.32701
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2011583,0.2011583,0,-1,0,0.2011583,0,0,2.775558E-17,0,0,0.2117456,0.2011583,0,0,9.858639,20.7262,0,0.2117456,-0.2117456,29.42415,75.4464,0.02408468,0.2212741,0,0,20.7262
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.540171,1.540171,0,-1,0,1.540171,0,0,2.220446E-16,0,0,1.621232,1.540171,0,0,10.09391,20.51446,0,1.621232,-1.621232,27.71522,71.06453,0.02408468,1.694188,0,0,20.51446
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.283875,1.283875,0,-1,0,1.283875,0,0,2.220446E-16,0,0,1.351448,1.283875,0,0,11.89528,18.89322,0,1.351448,-1.351448,26.29067,67.41184,0.02408468,1.412263,0,0,18.89322
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39689,17.54178,0,0,0,26.29067,67.41184,0.02408468,0,0,0,17.54178
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.5254646,0.5254646,0,-1,0,0.5254646,0,0,0,0,0,0.5531206,0.5254646,0,0,13.39689,17.54178,0,0.5531206,-0.5531206,25.70763,65.91687,0.02408468,0.578011,0,0,17.54178
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.7023008,0.7023008,0,-1,0,0.7023008,0,0,1.110223E-16,0,0,0.739264,0.7023008,0,0,14.01147,16.98866,0,0.739264,-0.739264,24.92838,63.91879,0.02408468,0.7725309,0,0,16.98866
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.008117,1.008117,0,-1,0,1.008117,0,0,0,0,0,1.061176,1.008117,0,0,14.83287,16.24939,0,1.061176,-1.061176,23.8098,61.05065,0.02408468,1.108929,0,0,16.24939
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.5234043,0.5234043,0,-1,0,0.5234043,0,0,0,0,0,0.5509519,0.5234043,0,0,16.01196,15.18822,0,0.5509519,-0.5509519,23.22905,59.56154,0.02408468,0.5757447,0,0,15.18822
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.7677491,0.7677491,0,-1,0,0.7677491,0,0,1.110223E-16,0,0,0.8081569,0.7677491,0,0,16.62413,14.63727,0,0.8081569,-0.8081569,22.37717,57.37726,0.02408468,0.844524,0,0,14.63727
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05966589,0.05966589,0,-1,0,0.05966589,0,0,6.938894E-18,0,0,0.0628062,0.05966589,0,0,17.52208,13.82911,0,0.0628062,-0.0628062,22.31097,57.2075,0.02408468,0.06563248,0,0,13.82911
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.623793,1.623793,0,-1,0,1.623793,0,0,0,0,0,1.709256,1.623793,0,0,17.59186,13.7663,0,1.709256,-1.709256,20.50926,52.58773,0.02408468,1.786172,0,0,13.7663
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.146461,1.146461,0,0,0,1.146461,0,0,2.220446E-16,0,0,1.206801,1.146461,0,0,19.49104,12.05705,0,1.206801,-1.206801,19.23718,49.326,0.02408468,1.261107,0,0,12.05705
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.9895298,0.9895298,0,0,0,0.9895298,0,0,1.110223E-16,0,0,1.04161,0.9895298,0,0,20.83193,10.85024,0,1.04161,-1.04161,18.13923,46.51074,0.02408468,1.088483,0,0,10.85024
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.3326159,0.3326159,0,0,0,0.3326159,620.2764,0,0,0,2.063138,0.350122,0.3326159,0,0,21.98927,9.808635,1.713016,0,1.713016,19.76433,50.67768,0.0236304,0.3658775,1.650511,0,11.87177
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,20.27625,11.35035,5.731556,0,5.731556,25.20177,64.61978,0.02222762,0,4.585245,0,17.08191
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,14.5447,16.50875,9.118032,0,9.118032,33.85189,86.79955,0.02030963,0,7.294426,0,25.62678
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,1.743023,1.743023,0,0,0,1.743023,614.3043,3.44604,0,0,10.70747,1.834761,1.743023,0,0,5.426666,24.71498,5.426666,0,5.426666,39.00008,100,0.01931757,1.917326,8.565973,0,35.42245
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,2.501601,2.501601,0,0,0,2.501601,507.9672,10.07405,0,0,12.70731,2.633265,2.501601,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,2.751761,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.4404442,0.4404442,0,-1,0,0.4404442,2539.789,10.72273,0,0,11.18635,0.4636255,0.4404442,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,0.4844886,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,3.657948,3.657948,0,-1,0,3.657948,257.8683,5.582217,0,0,9.432689,3.850472,3.657948,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,4.023743,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.098294,1.098294,0,-1,0,1.098294,620.4254,5.657996,0,0,6.814095,1.156099,1.098294,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,1.208123,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,2.011964,2.011964,0,-1,0,2.011964,142.1423,0.7419947,0,0,2.859852,2.117857,2.011964,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,2.213161,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01931757,0,0,0,29.59898
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.011229,2.011229,0,-1,0,2.011229,0,0,4.440892E-16,0,0,2.117083,2.011229,0,0,0,29.59898,0,2.117083,-2.117083,36.76847,94.27795,0.01931757,2.212352,0,0,29.59898
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2121346,0.2121346,0,-1,0,0.2121346,0,0,2.775558E-17,0,0,0.2232995,0.2121346,0,0,2.352314,27.4819,0,0.2232995,-0.2232995,36.5331,93.67442,0.01931757,0.233348,0,0,27.4819
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.600425,27.25859,0,0,0,36.5331,93.67442,0.01931757,0,0,0,27.25859
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.8379064,0.8379064,0,-1,0,0.8379064,0,0,0,0,0,0.8820067,0.8379064,0,0,2.600425,27.25859,0,0.8820067,-0.8820067,35.60338,91.29054,0.01931757,0.921697,0,0,27.25859
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2749761,0.2749761,0,-1,0,0.2749761,0,0,0,0,0,0.2894486,0.2749761,0,0,3.580433,26.37659,0,0.2894486,-0.2894486,35.29827,90.50822,0.01931757,0.3024737,0,0,26.37659
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.237806,0.237806,0,-1,0,0.237806,0,0,2.775558E-17,0,0,0.2503221,0.237806,0,0,3.902042,26.08714,0,0.2503221,-0.2503221,35.03441,89.83165,0.01931757,0.2615865,0,0,26.08714
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5342973,0.5342973,0,-1,0,0.5342973,0,0,0,0,0,0.5624182,0.5342973,0,0,4.180178,25.83682,0,0.5624182,-0.5624182,34.44157,88.31155,0.01931757,0.5877271,0,0,25.83682
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.401308,1.401308,0,-1,0,1.401308,0,0,2.220446E-16,0,0,1.475061,1.401308,0,0,4.805087,25.2744,0,1.475061,-1.475061,32.88672,84.32476,0.01931757,1.541439,0,0,25.2744
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2545605,0.2545605,0,-1,0,0.2545605,0,0,5.551115E-17,0,0,0.2679584,0.2545605,0,0,6.444044,23.79934,0,0.2679584,-0.2679584,32.60427,83.60052,0.01931757,0.2800165,0,0,23.79934
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.616389,0.616389,0,-1,0,0.616389,0,0,0,0,0,0.6488305,0.616389,0,0,6.741775,23.53138,0,0.6488305,-0.6488305,31.92034,81.84686,0.01931757,0.6780279,0,0,23.53138
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6863155,0.6863155,0,0,0,0.6863155,0,0,0,0,0,0.7224374,0.6863155,0,0,7.462698,22.88255,0,0.7224374,-0.7224374,31.15882,79.89426,0.01931757,0.7549471,0,0,22.88255
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.265407,22.16011,0,0,0,31.15882,79.89426,0.01931757,0,0,0,22.16011
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,8.265407,22.16011,1.574391,0,1.574391,32.65242,83.72399,0.01904763,0,1.259512,0,23.7345
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,0.9368545,0.9368545,0,0,0,0.9368545,411.0196,0,0,0,3.850656,0.9861627,0.9368545,0,0,6.691016,23.57706,2.864493,0,2.864493,35.36992,90.69192,0.01857538,1.03054,3.080524,0,27.42772
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,0.8154955,0.8154955,0,-1,0,0.8154955,876.2623,2.46094,0,0,7.145879,0.8584163,0.8154955,0,0,3.826523,26.15511,3.826523,0,3.826523,39.00008,100,0.01797988,0.8970451,5.716703,0,33.30099
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,4.048878,4.048878,0,0,0,4.048878,258.1596,6.19059,0,0,10.45257,4.261976,4.048878,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,4.453765,8.362053,0,40.05154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.2577272,0.2577272,0,0,0,0.2577272,3822.031,9.579122,0,0,9.850413,0.2712918,0.2577272,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0.2834999,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,0.6059583,0.6059583,0,-1,0,0.6059583,1783.752,10.17094,0,0,10.80879,0.6378508,0.6059583,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0.6665541,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.0631801,0.0631801,0,-1,0,0.0631801,14255.15,8.939911,0,0,9.006416,0.06650537,0.0631801,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0.06949811,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,3.936348,3.936348,0,-1,0,3.936348,162.6879,2.260436,0,0,6.40396,4.143524,3.936348,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,4.329983,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.5390971,0.5390971,0,-1,0,0.5390971,558.9433,2.445776,0,0,3.013247,0.5674706,0.5390971,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0.5930068,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01797988,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.724254,1.724254,0,-1,0,1.724254,0,0,2.220446E-16,0,0,1.815004,1.724254,0,0,0,29.59898,0,1.815004,-1.815004,37.08689,95.09441,0.01797988,1.896679,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.67183,1.67183,0,-1,0,1.67183,0,0,2.220446E-16,0,0,1.759821,1.67183,0,0,2.016671,27.78397,0,1.759821,-1.759821,35.23188,90.33797,0.01797988,1.839013,0,0,27.78397
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.972028,26.02415,0,0,0,35.23188,90.33797,0.01797988,0,0,0,26.02415
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3283691,0.3283691,0,-1,0,0.3283691,0,0,5.551115E-17,0,0,0.3456517,0.3283691,0,0,3.972028,26.02415,0,0.3456517,-0.3456517,34.86753,89.40376,0.01797988,0.361206,0,0,26.02415
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1091995,0.1091995,0,-1,0,0.1091995,0,0,0,0,0,0.1149469,0.1091995,0,0,4.356085,25.6785,0,0.1149469,-0.1149469,34.74637,89.09307,0.01797988,0.1201195,0,0,25.6785
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.385675,0.385675,0,-1,0,0.385675,0,0,5.551115E-17,0,0,0.4059736,0.385675,0,0,4.483804,25.56355,0,0.4059736,-0.4059736,34.31844,87.99581,0.01797988,0.4242425,0,0,25.56355
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.9438745,0.9438745,0,-1,0,0.9438745,0,0,1.110223E-16,0,0,0.9935521,0.9438745,0,0,4.934886,25.15758,0,0.9935521,-0.9935521,33.27114,85.31044,0.01797988,1.038262,0,0,25.15758
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4207218,0.4207218,0,-1,0,0.4207218,0,0,5.551115E-17,0,0,0.442865,0.4207218,0,0,6.038832,24.16403,0,0.442865,-0.442865,32.80432,84.11346,0.01797988,0.462794,0,0,24.16403
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3204274,0.3204274,0,-1,0,0.3204274,0,0,0,0,0,0.337292,0.3204274,0,0,6.530904,23.72116,0,0.337292,-0.337292,32.44878,83.20184,0.01797988,0.3524701,0,0,23.72116
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.8960208,0.8960208,0,-1,0,0.8960208,0,0,1.110223E-16,0,0,0.9431798,0.8960208,0,0,6.905674,23.38387,0,0.9431798,-0.9431798,31.45458,80.65261,0.01797988,0.9856228,0,0,23.38387
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.953651,22.44069,0,0,0,31.45458,80.65261,0.01797988,0,0,0,22.44069
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.7670245,0.7670245,0,0,0,0.7670245,0,0,1.110223E-16,0,0,0.8073942,0.7670245,0,0,7.953651,22.44069,0,0.8073942,-0.8073942,30.60351,78.47039,0.01797988,0.8437269,0,0,22.44069
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,0.6167586,0.6167586,0,0,0,0.6167586,406.3971,0,0,0,2.506489,0.6492196,0.6167586,0,0,8.850756,21.6333,1.857269,0,1.857269,32.36547,82.98823,0.0177044,0.6784345,2.005191,0,24.13979
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,1.899036,1.899036,0,0,0,1.899036,268.0735,0,0,0,5.090811,1.998985,1.899036,0,0,6.993486,23.30484,3.091826,0,3.091826,35.29864,90.50915,0.01726406,2.08894,4.072649,0,28.39565
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,2.003873,2.003873,0,-1,0,2.003873,320.8244,0.4179147,0,0,6.428916,2.10934,2.003873,0,0,3.90166,26.08748,3.90166,0,3.90166,39.00008,100,0.01673869,2.204261,5.143132,0,32.5164
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,4.218987,4.218987,0,0,0,4.218987,213.1447,4.551507,0,0,8.992547,4.44104,4.218987,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,4.640886,7.194037,0,38.59153
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,4.696115,4.696115,0,0,0,4.696115,208.2642,4.83705,0,0,9.78033,4.94328,4.696115,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,5.165727,7.824264,0,39.37931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.07244368,0.07244368,0,0,0,0.07244368,16149.36,11.62294,0,0,11.69919,0.07625651,0.07244368,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,0.07968805,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,3.674223,3.674223,0,0,0,3.674223,325.05,8.07546,0,0,11.94306,3.867603,3.674223,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,4.041645,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,2.868815,2.868815,0,-1,0,2.868815,376.1723,7.771882,0,0,10.79169,3.019805,2.868815,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,3.155696,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,1.889882,1.889882,0,-1,0,1.889882,432.5132,6.184639,0,0,8.173987,1.989349,1.889882,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,2.07887,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,3.458709,3.458709,0,-1,0,3.458709,154.5457,1.70454,0,0,5.345286,3.640746,3.458709,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,3.80458,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,2.259332,2.259332,0,-1,0,2.259332,119.534,0.3224254,0,0,2.70067,2.378244,2.259332,0,0,0,29.59898,0,0,0,39.00008,100,0.01673869,2.485265,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.780423,2.780423,0,-1,0,2.780423,0,0,4.440892E-16,0,0,2.926761,2.780423,0,0,0,29.59898,0,2.926761,-2.926761,35.915,92.08956,0.01673869,3.058465,0,0,29.59898
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,5.393083,5.393083,0,-1,0,5.393083,0,0,0,0,0,5.676929,5.393083,0,0,3.251957,26.67222,0,5.676929,-5.676929,29.93099,76.74598,0.01673869,5.932391,0,0,26.67222
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,4.682443,4.682443,0,-1,0,4.682443,0,0,8.881784E-16,0,0,4.928887,4.682443,0,0,9.559656,20.99529,0,4.928887,-4.928887,24.73549,63.4242,0.01673869,5.150687,0,0,20.99529
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.688211,2.688211,0,-1,0,2.688211,0,0,4.440892E-16,0,0,2.829696,2.688211,0,0,15.0362,16.0664,0,2.829696,-2.829696,21.75273,55.77611,0.01673869,2.957032,0,0,16.0664
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.032517,1.032517,0,-1,0,1.032517,0,0,0,0,0,1.08686,1.032517,0,0,18.1803,13.2367,0,1.08686,-1.08686,20.60708,52.83855,0.01673869,1.135768,0,0,13.2367
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38793,12.14985,0,0,0,20.60708,52.83855,0.01673869,0,0,0,12.14985
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.7145402,0.7145402,0,-1,0,0.7145402,0,0,1.110223E-16,0,0,0.7521476,0.7145402,0,0,19.38793,12.14985,0,0.7521476,-0.7521476,19.81424,50.80565,0.01673869,0.7859942,0,0,12.14985
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.7871588,0.7871588,0,-1,0,0.7871588,0,0,0,0,0,0.8285882,0.7871588,0,0,20.22364,11.3977,0,0.8285882,-0.8285882,18.94083,48.56615,0.01673869,0.8658746,0,0,11.3977
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.8853101,0.8853101,0,-1,0,0.8853101,0,0,1.110223E-16,0,0,0.9319053,0.8853101,0,0,21.1443,10.56911,0,0.9319053,-0.9319053,17.95852,46.0474,0.01673869,0.9738411,0,0,10.56911
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.9082488,0.9082488,0,-1,0,0.9082488,0,0,1.110223E-16,0,0,0.9560514,0.9082488,0,0,22.17975,9.637204,0,0.9560514,-0.9560514,16.95075,43.46338,0.01673869,0.9990737,0,0,9.637204
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.147485,1.147485,0,-1,0,1.147485,0,0,2.220446E-16,0,0,1.207879,1.147485,0,0,23.24203,8.681152,0,1.207879,-1.207879,15.67754,40.19873,0.01673869,1.262234,0,0,8.681152
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.58412,7.473273,0,0,0,15.67754,40.19873,0.01673869,0,0,0,7.473273
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.9111857,0.9111857,0,0,0,0.9111857,0,0,1.110223E-16,0,0,0.9591429,0.9111857,0,0,24.58412,7.473273,0,0.9591429,-0.9591429,14.66651,37.60637,0.01673869,1.002304,0,0,7.473273
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,3.029583,3.029583,0,0,0,3.029583,53.1628,0,4.440892E-16,0,1.610611,3.189034,3.029583,0,0,25.64983,6.514131,0,1.578424,-1.578424,13.00271,33.34021,0.01673869,3.332541,1.288489,0,8.124742
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,2.68609,2.68609,0,0,0,2.68609,150.2313,0,0,0,4.035348,2.827463,2.68609,0,0,27.40364,4.935707,1.207885,0,1.207885,14.14861,36.27841,0.01658246,2.954699,3.228279,0,8.971055
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,3.052058,3.052058,0,-1,0,3.052058,216.3625,0,0,0,6.60351,3.212692,3.052058,0,0,26.19575,6.022803,3.390818,0,3.390818,17.36542,44.52663,0.01615909,3.357264,5.282808,0,12.62631
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,0.7760845,0.7760845,0,0,0,0.7760845,1335.087,0,0,0,10.3614,0.816931,0.7760845,0,0,22.80493,9.074539,9.544468,0,9.544468,26.4201,67.74371,0.01507567,0.8536929,8.289119,0,19.43594
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,1.150652,1.150652,0,0,0,1.150652,970.8054,0,0,0,11.17059,1.211213,1.150652,0,0,13.26046,17.66456,9.959378,0,9.959378,35.86839,91.97005,0.01408992,1.265717,8.936473,0,28.83515
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,4.737061,4.737061,0,0,0,4.737061,275.4395,4.760271,0,0,13.04774,4.986379,4.737061,0,0,3.301086,26.628,3.301086,0,3.301086,39.00008,100,0.01379103,5.210766,10.43819,0,39.67574
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,1.575057,1.575057,0,0,0,1.575057,839.4941,11.56456,0,0,13.22251,1.657955,1.575057,0,0,0,29.59898,0,0,0,39.00008,100,0.01379103,1.732563,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,1.337725,1.337725,0,-1,0,1.337725,838.8345,9.813169,0,0,11.2213,1.408132,1.337725,0,0,0,29.59898,0,0,0,39.00008,100,0.01379103,1.471498,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,4.445158,4.445158,0,-1,0,4.445158,199.0306,4.168112,0,0,8.847226,4.679114,4.445158,0,0,0,29.59898,0,0,0,39.00008,100,0.01379103,4.889674,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,4.230817,4.230817,0,-1,0,4.230817,138.6384,1.412046,0,0,5.865539,4.453492,4.230817,0,0,0,29.59898,0,0,0,39.00008,100,0.01379103,4.653899,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.06197,1.06197,0,-1,0,1.06197,273.7869,1.789672,0,0,2.907535,1.117864,1.06197,0,0,0,29.59898,0,0,0,39.00008,100,0.01379103,1.168167,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,6.347433,6.347433,0,-1,0,6.347433,0,0,8.881784E-16,0,0,6.681508,6.347433,0,0,0,29.59898,0,6.681508,-6.681508,31.95715,81.94125,0.01379103,6.982176,0,0,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,7.222799,7.222799,0,-1,0,7.222799,0,0,0,0,0,7.602946,7.222799,0,0,7.423898,22.91747,0,7.602946,-7.602946,23.94294,61.39203,0.01379103,7.945079,0,0,22.91747
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,6.200152,6.200152,0,-1,0,6.200152,0,0,8.881784E-16,0,0,6.526476,6.200152,0,0,15.87162,15.31452,0,6.526476,-6.526476,17.06343,43.7523,0.01379103,6.820168,0,0,15.31452
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12326,8.788048,0,0,0,17.06343,43.7523,0.01379103,0,0,0,8.788048
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.8348799,0.8348799,0,-1,0,0.8348799,0,0,1.110223E-16,0,0,0.878821,0.8348799,0,0,23.12326,8.788048,0,0.878821,-0.878821,16.13707,41.37703,0.01379103,0.9183679,0,0,8.788048
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5840493,0.5840493,0,-1,0,0.5840493,0,0,1.110223E-16,0,0,0.6147888,0.5840493,0,0,24.09972,7.909227,0,0.6147888,-0.6147888,15.48903,39.71538,0.01379103,0.6424543,0,0,7.909227
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78282,7.294438,0,0,0,15.48903,39.71538,0.01379103,0,0,0,7.294438
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78282,7.294438,0,0,0,15.48903,39.71538,0.01379103,0,0,0,7.294438
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3696804,0.3696804,0,-1,0,0.3696804,0,0,0,0,0,0.3891373,0.3696804,0,0,24.78282,7.294438,0,0.3891373,-0.3891373,15.07884,38.66362,0.01379103,0.4066484,0,0,7.294438
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.51934,0.51934,0,-1,0,0.51934,0,0,0,0,0,0.5466737,0.51934,0,0,25.2152,6.905301,0,0.5466737,-0.5466737,14.5026,37.18607,0.01379103,0.571274,0,0,6.905301
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.254441,0.254441,0,-1,0,0.254441,0,0,0,0,0,0.2678327,0.254441,0,0,25.82261,6.358627,0,0.2678327,-0.2678327,14.22028,36.46217,0.01379103,0.2798851,0,0,6.358627
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4579408,0.4579408,0,0,0,0.4579408,0,0,5.551115E-17,0,0,0.4820429,0.4579408,0,0,26.1202,6.090795,0,0.4820429,-0.4820429,13.71216,35.15931,0.01379103,0.5037349,0,0,6.090795
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4577941,0.4577941,0,0,0,0.4577941,0,0,5.551115E-17,0,0,0.4818885,0.4577941,0,0,26.65581,5.608752,0,0.4818885,-0.4818885,13.2042,33.85686,0.01379103,0.5035735,0,0,5.608752
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,27.19124,5.126863,2.155172,0,2.155172,15.24878,39.09936,0.01360264,0,1.724137,0,7.282035
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,1.938173,1.938173,0,0,0,1.938173,248.6997,0,0,0,4.82023,2.040182,1.938173,0,0,25.03607,7.066518,2.780048,0,2.780048,17.88616,45.86187,0.0133671,2.13199,3.856184,0,11.88675
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,1.215024,1.215024,0,-1,0,1.215024,617.2647,0,0,0,7.499916,1.278973,1.215024,0,0,22.25602,9.568561,6.220943,0,6.220943,23.78787,60.99441,0.01286848,1.336527,5.999933,0,17.06848
