Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,3.046857,3.046857,0,0,0,3.046857,353.967,0,0,0,10.78487,3.207218,3.046857,0,0,16.03508,15.16741,7.577652,0,7.577652,30.97666,79.42718,0.01230918,3.351543,8.627896,0,25.95228
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,5.329062,5.329062,0,0,0,5.329062,218.1164,0,0,0,11.62356,5.609539,5.329062,0,0,8.457424,21.9873,6.014021,0,6.014021,36.68206,94.05638,0.01189874,5.861968,9.298847,0,33.61086
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,8.837234,0,0,11.28064,0,0,0,0,2.443403,27.39992,2.443403,0,2.443403,39.00008,100,0.01173971,0,9.02451,0,38.68055
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,2.846573,2.846573,0,0,0,2.846573,353.1455,7.056153,0,0,10.05255,2.996393,2.846573,0,0,0,29.59898,0,0,0,39.00008,100,0.01173971,3.131231,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,1.648462,1.648462,0,-1,0,1.648462,567.9351,7.626969,0,0,9.362192,1.735223,1.648462,0,0,0,29.59898,0,0,0,39.00008,100,0.01173971,1.813308,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,2.825081,2.825081,0,-1,0,2.825081,265.6931,4.532276,0,0,7.506045,2.97377,2.825081,0,0,0,29.59898,0,0,0,39.00008,100,0.01173971,3.107589,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01173971,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,2.155186,2.155186,0,-1,0,2.155186,145.6222,0.869812,0,0,3.138429,2.268617,2.155186,0,0,0,29.59898,0,0,0,39.00008,100,0.01173971,2.370704,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.210284,3.210284,0,-1,0,3.210284,0,0,0,0,0,3.379246,3.210284,0,0,0,29.59898,0,3.379246,-3.379246,35.43804,90.86658,0.01173971,3.531312,0,0,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,5.423372,5.423372,0,-1,0,5.423372,0,0,8.881784E-16,0,0,5.708812,5.423372,0,0,3.754718,26.21973,0,5.708812,-5.708812,29.42042,75.43683,0.01173971,5.965709,0,0,26.21973
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09784,20.51092,0,0,0,29.42042,75.43683,0.01173971,0,0,0,20.51092
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,5.155213,5.155213,0,-1,0,5.155213,0,0,8.881784E-16,0,0,5.42654,5.155213,0,0,10.09784,20.51092,0,5.42654,-5.42654,23.70035,60.77,0.01173971,5.670735,0,0,20.51092
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3623042,0.3623042,0,-1,0,0.3623042,0,0,0,0,0,0.3813728,0.3623042,0,0,16.12733,15.08438,0,0.3813728,-0.3813728,23.29835,59.73923,0.01173971,0.3985346,0,0,15.08438
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55108,14.70301,0,0,0,23.29835,59.73923,0.01173971,0,0,0,14.70301
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55108,14.70301,0,0,0,23.29835,59.73923,0.01173971,0,0,0,14.70301
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.398069,1.398069,0,-1,0,1.398069,0,0,2.220446E-16,0,0,1.471652,1.398069,0,0,16.55108,14.70301,0,1.471652,-1.471652,21.74709,55.76165,0.01173971,1.537876,0,0,14.70301
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.9709828,0.9709828,0,-1,0,0.9709828,0,0,1.110223E-16,0,0,1.022087,0.9709828,0,0,18.18625,13.23135,0,1.022087,-1.022087,20.66971,52.99916,0.01173971,1.068081,0,0,13.23135
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3568118,0.3568118,0,-1,0,0.3568118,0,0,0,0,0,0.3755914,0.3568118,0,0,19.3219,12.20927,0,0.3755914,-0.3755914,20.27381,51.98401,0.01173971,0.392493,0,0,12.20927
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73923,11.83368,0,0,0,20.27381,51.98401,0.01173971,0,0,0,11.83368
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.159653,1.159653,0,0,0,1.159653,0,0,0,0,0,1.220687,1.159653,0,0,19.73923,11.83368,0,1.220687,-1.220687,18.98709,48.68474,0.01173971,1.275618,0,0,11.83368
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.629669,1.629669,0,0,0,1.629669,0,0,2.220446E-16,0,0,1.715441,1.629669,0,0,21.09554,10.61299,0,1.715441,-1.715441,17.17885,44.04826,0.01173971,1.792636,0,0,10.61299
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,23.00159,8.897548,0.4797486,0,0.4797486,17.63398,45.21525,0.01170898,0,0.3837989,0,9.377296
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.09036688,0.09036688,0,0,0,0.09036688,3961.713,0,0,0,3.580077,0.09512303,0.09036688,0,0,22.52184,9.329321,3.484954,0,3.484954,20.9401,53.69246,0.0114905,0.09940357,2.864061,0,12.9094
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,3.361453,3.361453,0,-1,0,3.361453,191.8841,0,0,0,6.450094,3.538372,3.361453,0,0,19.03689,12.46578,2.911722,0,2.911722,23.7024,60.77527,0.01131412,3.697598,5.160075,0,18.91587
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0,0,0,6.778677,0,0,0,0,16.12517,15.08633,6.778677,0,6.778677,30.13322,77.26452,0.01092373,0,5.422942,0,21.86501
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,2.003545,2.003545,0,0,0,2.003545,428.1278,0,0,0,8.577735,2.108995,2.003545,0,0,9.346488,21.18714,6.46874,0,6.46874,36.27001,92.99983,0.01057552,2.2039,6.862188,0,29.76487
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,0.6252239,0.6252239,0,0,0,0.6252239,1407.792,5.265976,0,0,8.801853,0.6581304,0.6252239,0,0,2.877748,27.009,2.877748,0,2.877748,39.00008,100,0.01042765,0.6877463,7.041483,0,35.81086
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,2.571062,2.571062,0,0,0,2.571062,166.5358,1.575358,0,0,4.281739,2.706381,2.571062,0,0,0,29.59898,0,0,0,39.00008,100,0.01042765,2.828168,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,2.767464,2.767464,0,-1,0,2.767464,139.269,0.9410999,0,0,3.85422,2.913121,2.767464,0,0,0,29.59898,0,0,0,39.00008,100,0.01042765,3.044211,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,1.403874,1.403874,0,-1,0,1.403874,255.0046,2.102182,0,0,3.579944,1.477762,1.403874,0,0,0,29.59898,0,0,0,39.00008,100,0.01042765,1.544261,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,0.8434552,0.8434552,0,-1,0,0.8434552,260.756,1.311512,0,0,2.19936,0.8878476,0.8434552,0,0,0,29.59898,0,0,0,39.00008,100,0.01042765,0.9278007,1.759488,0,31.79834
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,2.886742,2.886742,0,-1,0,2.886742,54.12206,0,0,0,1.562364,3.038676,2.886742,0,0,0,29.59898,0,1.476311,-1.476311,37.44391,96.00983,0.01042765,3.175416,1.249892,0,31.16134
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.700129,4.700129,0,-1,0,4.700129,0,0,0,0,0,4.947504,4.700129,0,0,1.640346,28.12267,0,4.947504,-4.947504,32.22878,82.63773,0.01042765,5.170142,0,0,28.12267
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.89318,3.89318,0,-1,0,3.89318,0,0,4.440892E-16,0,0,4.098084,3.89318,0,0,7.137573,23.17516,0,4.098084,-4.098084,27.90902,71.56145,0.01042765,4.282498,0,0,23.17516
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.99429,3.99429,0,-1,0,3.99429,0,0,0,0,0,4.204516,3.99429,0,0,11.691,19.07708,0,4.204516,-4.204516,23.47707,60.1975,0.01042765,4.393719,0,0,19.07708
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36268,14.87256,0,0,0,23.47707,60.1975,0.01042765,0,0,0,14.87256
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1119622,0.1119622,0,-1,0,0.1119622,0,0,1.387779E-17,0,0,0.117855,0.1119622,0,0,16.36268,14.87256,0,0.117855,-0.117855,23.35284,59.87896,0.01042765,0.1231584,0,0,14.87256
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.7181809,0.7181809,0,-1,0,0.7181809,0,0,1.110223E-16,0,0,0.7559799,0.7181809,0,0,16.49364,14.75471,0,0.7559799,-0.7559799,22.55597,57.8357,0.01042765,0.789999,0,0,14.75471
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4348369,0.4348369,0,-1,0,0.4348369,0,0,0,0,0,0.4577231,0.4348369,0,0,17.33361,13.99873,0,0.4577231,-0.4577231,22.07349,56.59857,0.01042765,0.4783206,0,0,13.99873
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4253291,0.4253291,0,-1,0,0.4253291,0,0,0,0,0,0.4477148,0.4253291,0,0,17.84219,13.541,0,0.4477148,-0.4477148,21.60155,55.38849,0.01042765,0.467862,0,0,13.541
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.5631123,0.5631123,0,-1,0,0.5631123,0,0,1.110223E-16,0,0,0.5927498,0.5631123,0,0,18.33965,13.09329,0,0.5927498,-0.5927498,20.97674,53.78641,0.01042765,0.6194235,0,0,13.09329
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3654248,0.3654248,0,-1,0,0.3654248,0,0,5.551115E-17,0,0,0.3846577,0.3654248,0,0,18.99827,12.50054,0,0.3846577,-0.3846577,20.57128,52.74676,0.01042765,0.4019673,0,0,12.50054
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.8078111,0.8078111,0,-1,0,0.8078111,0,0,0,0,0,0.8503276,0.8078111,0,0,19.42566,12.11588,0,0.8503276,-0.8503276,19.67495,50.44849,0.01042765,0.8885922,0,0,12.11588
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37047,11.26555,0,0,0,19.67495,50.44849,0.01042765,0,0,0,11.26555
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.038496,1.038496,0,0,0,1.038496,0,0,2.220446E-16,0,0,1.093154,1.038496,0,0,20.37047,11.26555,0,1.093154,-1.093154,18.52267,47.49392,0.01042765,1.142346,0,0,11.26555
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,0.795655,0.795655,0,0,0,0.795655,150.8642,0,0,0,1.200359,0.8375316,0.795655,0,0,21.58509,10.1724,0.3628271,0,0.3628271,18.86687,48.37651,0.0104093,0.8752205,0.9602869,0,11.37276
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.3277687,0.3277687,0,0,0,0.3277687,843.7781,0,0,0,2.765641,0.3450197,0.3277687,0,0,21.22226,10.49894,2.420621,0,2.420621,21.16328,54.26471,0.0102885,0.3605456,2.212513,0,13.26459
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,3.10853,3.10853,0,-1,0,3.10853,222.5576,0,0,0,6.91827,3.272136,3.10853,0,0,18.80164,12.6775,3.646133,0,3.646133,24.6223,63.13399,0.01011175,3.419383,5.534616,0,19.59577
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,15.1555,15.95902,7.858552,0,7.858552,32.07758,82.25005,0.009750711,0,6.286841,0,23.81758
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,2.514825,2.514825,0,0,0,2.514825,237.3032,0,0,0,5.967759,2.647184,2.514825,0,0,7.296953,23.03172,3.320575,0,3.320575,35.22775,90.32739,0.009605789,2.766307,4.774207,0,28.99948
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,4.070186,4.070186,0,0,0,4.070186,108.8459,0,0,0,4.430231,4.284406,4.070186,0,0,3.976378,26.02024,0.1458255,0,0.1458255,35.3661,90.68212,0.009599523,4.477204,3.544185,0,30.45047
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,6.569916,6.569916,0,0,0,6.569916,96.49252,0,0,0,6.339477,6.915701,6.569916,0,0,3.830553,26.15148,0,0.576224,-0.576224,34.75871,89.1247,0.009599523,7.226907,5.071581,0,32.49096
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,1.840256,1.840256,0,-1,0,1.840256,165.2369,0,0,0,3.040781,1.937111,1.840256,0,0,4.470801,25.57526,1.10367,0,1.10367,35.80574,91.80939,0.009552365,2.024282,2.432625,0,28.61604
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,3.928861,3.928861,0,-1,0,3.928861,58.02419,0,0,0,2.279689,4.135643,3.928861,0,0,3.367131,26.56856,0,1.855953,-1.855953,33.84939,86.79314,0.009552365,4.321747,1.823751,0,28.84825
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,1.312614,1.312614,0,-1,0,1.312614,84.26269,2.220446E-16,0,0,1.106044,1.381699,1.312614,0,0,5.429302,24.71261,0,0.2756551,-0.2756551,33.55882,86.0481,0.009552365,1.443875,0.8848351,0,25.81865
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,5.735585,24.43695,0.7823357,0,0.7823357,34.30101,87.95114,0.009519218,0,0.6258686,0,25.21929
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.15955,2.15955,0,-1,0,2.15955,0,0,4.440892E-16,0,0,2.273211,2.15955,0,0,4.95325,25.14105,0,2.273211,-2.273211,31.90484,81.80711,0.009519218,2.375505,0,0,25.14105
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,6.054613,6.054613,0,-1,0,6.054613,0,0,8.881784E-16,0,0,6.373276,6.054613,0,0,7.479039,22.86784,0,6.373276,-6.373276,25.18682,64.58145,0.009519218,6.660074,0,0,22.86784
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.298888,4.298888,0,-1,0,4.298888,0,0,8.881784E-16,0,0,4.525145,4.298888,0,0,14.56046,16.49457,0,4.525145,-4.525145,20.41689,52.35091,0.009519218,4.728776,0,0,16.49457
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.360503,3.360503,0,-1,0,3.360503,0,0,0,0,0,3.537372,3.360503,0,0,19.5884,11.96942,0,3.537372,-3.537372,16.68818,42.79011,0.009519218,3.696554,0,0,11.96942
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.7919143,0.7919143,0,-1,0,0.7919143,0,0,0,0,0,0.8335941,0.7919143,0,0,23.51881,8.43205,0,0.8335941,-0.8335941,15.80949,40.53708,0.009519218,0.8711058,0,0,8.43205
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2636339,0.2636339,0,-1,0,0.2636339,0,0,5.551115E-17,0,0,0.2775094,0.2636339,0,0,24.44502,7.598455,0,0.2775094,-0.2775094,15.51697,39.78703,0.009519218,0.2899973,0,0,7.598455
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75337,7.320946,0,0,0,15.51697,39.78703,0.009519218,0,0,0,7.320946
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2465292,0.2465292,0,-1,0,0.2465292,0,0,2.775558E-17,0,0,0.2595044,0.2465292,0,0,24.75337,7.320946,0,0.2595044,-0.2595044,15.24343,39.08564,0.009519218,0.2711821,0,0,7.320946
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.28743,1.28743,0,-1,0,1.28743,0,0,2.220446E-16,0,0,1.355189,1.28743,0,0,25.04171,7.061441,0,1.355189,-1.355189,13.81493,35.42284,0.009519218,1.416173,0,0,7.061441
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5042416,0.5042416,0,-1,0,0.5042416,0,0,0,0,0,0.5307807,0.5042416,0,0,26.54747,5.706253,0,0.5307807,-0.5307807,13.25544,33.98824,0.009519218,0.5546658,0,0,5.706253
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2093435,0.2093435,0,-1,0,0.2093435,0,0,2.775558E-17,0,0,0.2203616,0.2093435,0,0,27.13723,5.175472,0,0.2203616,-0.2203616,13.02316,33.39265,0.009519218,0.2302778,0,0,5.175472
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.38208,4.95511,0,0,0,13.02316,33.39265,0.009519218,0,0,0,4.95511
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.61908,1.61908,0,0,0,1.61908,0,0,2.220446E-16,0,0,1.704295,1.61908,0,0,27.38208,4.95511,0,1.704295,-1.704295,11.22668,28.78629,0.009519218,1.780988,0,0,4.95511
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.4073644,0.4073644,0,0,0,0.4073644,522.0905,0,0,0,2.126811,0.4288046,0.4073644,0,0,29.27574,3.250815,1.698006,0,1.698006,12.83755,32.91672,0.009448058,0.4481008,1.701448,0,5.377625
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,2.920351,2.920351,0,0,0,2.920351,145.2314,0,0,0,4.241268,3.074054,2.920351,0,0,27.57773,4.77902,1.167214,0,1.167214,13.94486,35.75599,0.009399756,3.212386,3.393014,0,9.020288
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,26.41052,5.829513,6.139767,0,6.139767,19.76956,50.69107,0.0091536,0,4.911814,0,11.96928
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,1.866581,1.866581,0,0,0,1.866581,440.9676,0,0,0,8.231018,1.964822,1.866581,0,0,20.27075,11.3553,6.266196,0,6.266196,25.71419,65.93369,0.008915322,2.053239,6.584815,0,19.58632
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.2227297,0.2227297,0,0,0,0.2227297,5135.35,0,0,0,11.43795,0.2344523,0.2227297,0,0,14.00455,16.99488,11.2035,0,11.2035,36.34276,93.18639,0.008518841,0.2450027,9.15036,0,28.43283
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,9.056977,0,0,11.85803,0,0,0,0,2.801056,27.07803,2.801056,0,2.801056,39.00008,100,0.008425164,0,9.486426,0,38.93606
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.008425164,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,1.550329,1.550329,0,-1,0,1.550329,622.5166,8.019128,0,0,9.651052,1.631925,1.550329,0,0,0,29.59898,0,0,0,39.00008,100,0.008425164,1.705361,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.008425164,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.008425164,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,4.615324,4.615324,0,-1,0,4.615324,39.3004,0,0,0,1.813841,4.858235,4.615324,0,0,0,29.59898,0,3.044394,-3.044394,35.791,91.77162,0.008425164,5.076856,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.201482,2.201482,0,-1,0,2.201482,0,0,4.440892E-16,0,0,2.31735,2.201482,0,0,3.382661,26.55458,0,2.31735,-2.31735,33.3483,85.5083,0.008425164,2.42163,0,0,26.55458
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.420493,4.420493,0,-1,0,4.420493,0,0,0,0,0,4.65315,4.420493,0,0,5.957494,24.23723,0,4.65315,-4.65315,28.44345,72.93179,0.008425164,4.862542,0,0,24.23723
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.742967,2.742967,0,-1,0,2.742967,0,0,4.440892E-16,0,0,2.887334,2.742967,0,0,11.12766,19.58408,0,2.887334,-2.887334,25.39993,65.12791,0.008425164,3.017264,0,0,19.58408
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.040447,3.040447,0,-1,0,3.040447,0,0,4.440892E-16,0,0,3.20047,3.040447,0,0,14.33581,16.69675,0,3.20047,-3.20047,22.02634,56.47769,0.008425164,3.344492,0,0,16.69675
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.10368,0.10368,0,-1,0,0.10368,0,0,1.387779E-17,0,0,0.1091368,0.10368,0,0,17.89189,13.49628,0,0.1091368,-0.1091368,21.9113,56.18272,0.008425164,0.114048,0,0,13.49628
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.9105526,0.9105526,0,-1,0,0.9105526,0,0,1.110223E-16,0,0,0.9584764,0.9105526,0,0,18.01315,13.38714,0,0.9584764,-0.9584764,20.90098,53.59215,0.008425164,1.001608,0,0,13.38714
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.384262,1.384262,0,-1,0,1.384262,0,0,0,0,0,1.457118,1.384262,0,0,19.07812,12.42867,0,1.457118,-1.457118,19.36504,49.65386,0.008425164,1.522688,0,0,12.42867
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5167159,0.5167159,0,-1,0,0.5167159,0,0,0,0,0,0.5439115,0.5167159,0,0,20.69714,10.97155,0,0.5439115,-0.5439115,18.79171,48.18378,0.008425164,0.5683875,0,0,10.97155
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4617396,0.4617396,0,-1,0,0.4617396,0,0,5.551115E-17,0,0,0.4860417,0.4617396,0,0,21.30149,10.42764,0,0.4860417,-0.4860417,18.27938,46.87011,0.008425164,0.5079136,0,0,10.42764
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2426508,0.2426508,0,-1,0,0.2426508,0,0,2.775558E-17,0,0,0.2554219,0.2426508,0,0,21.84154,9.941595,0,0.2554219,-0.2554219,18.01014,46.17975,0.008425164,0.2669159,0,0,9.941595
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.8937719,0.8937719,0,-1,0,0.8937719,0,0,0,0,0,0.9408126,0.8937719,0,0,22.12534,9.686173,0,0.9408126,-0.9408126,17.01844,43.63693,0.008425164,0.9831492,0,0,9.686173
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02232915,0.02232915,0,0,0,0.02232915,0,0,3.469447E-18,0,0,0.02350437,0.02232915,0,0,23.17068,8.745361,0,0.02350437,-0.02350437,16.99366,43.5734,0.008425164,0.02456207,0,0,8.745361
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.274906,1.274906,0,0,0,1.274906,0,0,2.220446E-16,0,0,1.342006,1.274906,0,0,23.1968,8.721857,0,1.342006,-1.342006,15.57906,39.94623,0.008425164,1.402396,0,0,8.721857
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,3.417538,3.417538,0,0,0,3.417538,32.79582,0,4.440892E-16,0,1.12081,3.597409,3.417538,0,0,24.68792,7.379851,0,2.476599,-2.476599,12.9685,33.25249,0.008425164,3.759292,0.8966478,0,8.500661
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,3.854146,3.854146,0,0,0,3.854146,118.3356,0,0,0,4.560825,4.056996,3.854146,0,0,27.4397,4.903252,0.5038292,0,0.5038292,13.44647,34.47806,0.008408532,4.239561,3.64866,0,9.464077
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,1.334165,1.334165,0,-1,0,1.334165,458.1013,0,0,0,6.111829,1.404385,1.334165,0,0,26.93587,5.356699,4.707444,0,4.707444,17.91235,45.929,0.008256254,1.467582,4.889463,0,11.46853
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.2185158,0.2185158,0,0,0,0.2185158,2302.179,0,0,0,5.030624,0.2300166,0.2185158,0,0,22.22842,9.593398,4.800608,0,4.800608,22.4666,57.60656,0.008106539,0.2403673,4.024499,0,14.62402
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,17.42781,13.91395,5.255542,0,5.255542,27.45245,70.39075,0.00794874,0,4.204433,0,19.16949
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,0,0,0,8.355504,0,0,0,0,12.17227,18.64393,8.355504,0,8.355504,35.37917,90.71564,0.007710133,0,6.684403,0,26.99944
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,1.872251,1.872251,0,0,0,1.872251,489.3999,3.375235,0,0,9.162794,1.97079,1.872251,0,0,3.816768,26.16389,3.816768,0,3.816768,39.00008,100,0.00760584,2.059476,7.330235,0,35.32668
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,1.662918,1.662918,0,-1,0,1.662918,465.8393,5.996085,0,0,7.746525,1.75044,1.662918,0,0,0,29.59898,0,0,0,39.00008,100,0.00760584,1.82921,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,1.662627,1.662627,0,-1,0,1.662627,288.5231,3.046929,0,0,4.797062,1.750133,1.662627,0,0,0,29.59898,0,0,0,39.00008,100,0.00760584,1.828889,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.00760584,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,2.571806,2.571806,0,-1,0,2.571806,65.98032,0,0,0,1.696886,2.707164,2.571806,0,0,0,29.59898,0,1.010278,-1.010278,37.93515,97.26942,0.00760584,2.828986,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.676848,2.676848,0,-1,0,2.676848,0,0,0,0,0,2.817735,2.676848,0,0,1.122531,28.5887,0,2.817735,-2.817735,34.965,89.65366,0.00760584,2.944533,0,0,28.5887
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253348,25.77097,0,0,0,34.965,89.65366,0.00760584,0,0,0,25.77097
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,6.415583,6.415583,0,-1,0,6.415583,0,0,8.881784E-16,0,0,6.753245,6.415583,0,0,4.253348,25.77097,0,6.753245,-6.753245,27.84645,71.40102,0.00760584,7.057141,0,0,25.77097
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,7.188813,7.188813,0,-1,0,7.188813,0,0,8.881784E-16,0,0,7.567172,7.188813,0,0,11.75695,19.01772,0,7.567172,-7.567172,19.86995,50.94849,0.00760584,7.907694,0,0,19.01772
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.165933,1.165933,0,-1,0,1.165933,0,0,0,0,0,1.227298,1.165933,0,0,20.16492,11.45055,0,1.227298,-1.227298,18.57627,47.63136,0.00760584,1.282526,0,0,11.45055
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.52859,10.22325,0,0,0,18.57627,47.63136,0.00760584,0,0,0,10.22325
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1583724,0.1583724,0,-1,0,0.1583724,0,0,0,0,0,0.1667078,0.1583724,0,0,21.52859,10.22325,0,0.1667078,-0.1667078,18.40054,47.18078,0.00760584,0.1742097,0,0,10.22325
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.200608,1.200608,0,-1,0,1.200608,0,0,2.220446E-16,0,0,1.263798,1.200608,0,0,21.71382,10.05654,0,1.263798,-1.263798,17.06838,43.765,0.00760584,1.320669,0,0,10.05654
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3768766,0.3768766,0,-1,0,0.3768766,0,0,5.551115E-17,0,0,0.3967122,0.3768766,0,0,23.11804,8.792744,0,0.3967122,-0.3967122,16.65021,42.69276,0.00760584,0.4145643,0,0,8.792744
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.9025959,0.9025959,0,-1,0,0.9025959,0,0,1.110223E-16,0,0,0.950101,0.9025959,0,0,23.55883,8.396032,0,0.950101,-0.950101,15.64872,40.12483,0.00760584,0.9928555,0,0,8.396032
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.19607,1.19607,0,-1,0,1.19607,0,0,2.220446E-16,0,0,1.259021,1.19607,0,0,24.6145,7.445931,0,1.259021,-1.259021,14.32159,36.72195,0.00760584,1.315677,0,0,7.445931
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.6283643,0.6283643,0,0,0,0.6283643,0,0,0,0,0,0.6614361,0.6283643,0,0,26.01341,6.18691,0,0.6614361,-0.6614361,13.62438,34.93423,0.00760584,0.6912007,0,0,6.18691
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.7857342,0.7857342,0,0,0,0.7857342,0,0,0,0,0,0.8270886,0.7857342,0,0,26.74834,5.525474,0,0.8270886,-0.8270886,12.75255,32.69878,0.00760584,0.8643076,0,0,5.525474
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,27.66733,4.698385,2.395153,0,2.395153,15.02479,38.52502,0.007541821,0,1.916123,0,7.093538
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,3.721807,3.721807,0,0,0,3.721807,156.4027,0,0,0,5.821006,3.917692,3.721807,0,0,25.27217,6.854023,1.903314,0,1.903314,16.83043,43.15487,0.007491712,4.093988,4.656805,0,12.67503
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.4722262,0.4722262,0,-1,0,0.4722262,1720.115,0,0,0,8.12283,0.4970802,0.4722262,0,0,23.36886,8.567005,7.625751,0,7.625751,24.06485,61.70463,0.00729745,0.5194488,6.498264,0,16.68984
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,3.591002,3.591002,0,0,0,3.591002,264.4215,0,0,0,9.495383,3.780003,3.591002,0,0,15.74311,15.43018,5.715381,0,5.715381,29.48694,75.60739,0.007158334,3.950103,7.596307,0,24.92556
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.3415675,0.3415675,0,0,0,0.3415675,3373.391,1.135135,0,0,11.52241,0.3595447,0.3415675,0,0,10.02773,20.57402,10.02773,0,10.02773,39.00008,100,0.006926653,0.3757243,9.217926,0,32.09643
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,2.303824,2.303824,0,0,0,2.303824,453.8454,8.030723,0,0,10.4558,2.425078,2.303824,0,0,0,29.59898,0,0,0,39.00008,100,0.006926653,2.534207,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.006926653,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,1.391776,1.391776,0,-1,0,1.391776,728.8167,8.678469,0,0,10.1435,1.465027,1.391776,0,0,0,29.59898,0,0,0,39.00008,100,0.006926653,1.530954,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,3.44533,3.44533,0,-1,0,3.44533,190.8599,2.949092,0,0,6.575756,3.626664,3.44533,0,0,0,29.59898,0,0,0,39.00008,100,0.006926653,3.789863,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,0.6568705,0.6568705,0,-1,0,0.6568705,869.4732,5.019871,0,0,5.711314,0.6914427,0.6568705,0,0,0,29.59898,0,0,0,39.00008,100,0.006926653,0.7225576,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,4.064023,4.064023,0,-1,0,4.064023,70.65963,0,0,0,2.871624,4.277918,4.064023,0,0,0,29.59898,0,1.406295,-1.406295,37.51771,96.19907,0.006926653,4.470425,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.990646,2.990646,0,-1,0,2.990646,0,0,4.440892E-16,0,0,3.148048,2.990646,0,0,1.56255,28.19268,0,3.148048,-3.148048,34.19938,87.69054,0.006926653,3.28971,0,0,28.19268
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,6.111214,6.111214,0,-1,0,6.111214,0,0,8.881784E-16,0,0,6.432857,6.111214,0,0,5.060381,25.04464,0,6.432857,-6.432857,27.41855,70.30384,0.006926653,6.722335,0,0,25.04464
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.404868,4.404868,0,-1,0,4.404868,0,0,0,0,0,4.636703,4.404868,0,0,12.208,18.61178,0,4.636703,-4.636703,22.53104,57.77178,0.006926653,4.845355,0,0,18.61178
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.769634,1.769634,0,-1,0,1.769634,0,0,0,0,0,1.862773,1.769634,0,0,17.35989,13.97508,0,1.862773,-1.862773,20.5675,52.73708,0.006926653,1.946597,0,0,13.97508
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3232762,0.3232762,0,-1,0,0.3232762,0,0,0,0,0,0.3402907,0.3232762,0,0,19.42964,12.1123,0,0.3402907,-0.3402907,20.20881,51.81735,0.006926653,0.3556038,0,0,12.1123
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.7197434,0.7197434,0,-1,0,0.7197434,0,0,1.110223E-16,0,0,0.7576246,0.7197434,0,0,19.80774,11.77201,0,0.7576246,-0.7576246,19.4102,49.76964,0.006926653,0.7917177,0,0,11.77201
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.5727952,0.5727952,0,-1,0,0.5727952,0,0,0,0,0,0.6029422,0.5727952,0,0,20.64955,11.01439,0,0.6029422,-0.6029422,18.77464,48.14001,0.006926653,0.6300746,0,0,11.01439
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.6732458,0.6732458,0,-1,0,0.6732458,0,0,0,0,0,0.7086798,0.6732458,0,0,21.31948,10.41144,0,0.7086798,-0.7086798,18.02763,46.22459,0.006926653,0.7405704,0,0,10.41144
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1069,9.702765,0,0,0,18.02763,46.22459,0.006926653,0,0,0,9.702765
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1069,9.702765,0,0,0,18.02763,46.22459,0.006926653,0,0,0,9.702765
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.172563,1.172563,0,-1,0,1.172563,0,0,0,0,0,1.234277,1.172563,0,0,22.1069,9.702765,0,1.234277,-1.234277,16.72659,42.8886,0.006926653,1.289819,0,0,9.702765
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3734704,0.3734704,0,0,0,0.3734704,0,0,0,0,0,0.3931267,0.3734704,0,0,23.47832,8.468489,0,0.3931267,-0.3931267,16.31219,41.82605,0.006926653,0.4108174,0,0,8.468489
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91513,8.075361,0,0,0,16.31219,41.82605,0.006926653,0,0,0,8.075361
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,1.983636,1.983636,0,0,0,1.983636,81.45557,0,0,0,1.615782,2.088037,1.983636,0,0,23.91513,8.075361,0,0.4722557,-0.4722557,15.81439,40.54964,0.006926653,2.181999,1.292625,0,9.691143
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,24.43986,7.603106,4.122978,0,4.122978,19.72579,50.57886,0.00683569,0,3.298382,0,11.72608
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,1.309618,1.309618,0,-1,0,1.309618,315.9814,0,0,0,4.138151,1.378546,1.309618,0,0,20.31688,11.31379,2.759605,0,2.759605,22.34378,57.29164,0.006776129,1.44058,3.31052,0,15.45194
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.103967,1.103967,0,0,0,1.103967,356.0538,0,0,0,3.930716,1.16207,1.103967,0,0,17.55728,13.79743,2.768646,0,2.768646,24.97035,64.02641,0.006717407,1.214364,3.144573,0,17.72815
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,14.78863,16.28921,7.592675,0,7.592675,32.1734,82.49573,0.00656147,0,6.074141,0,23.88189
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,1.314422,1.314422,0,0,0,1.314422,620.861,0,0,0,8.160732,1.383602,1.314422,0,0,7.195954,23.12262,6.777131,0,6.777131,38.60275,98.98121,0.006428273,1.445864,6.528586,0,31.28335
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.10743,0,0,2.526254,0,0,0,0,0.4188231,29.22204,0.4188231,0,0.4188231,39.00008,100,0.006420219,0,2.021003,0,31.74829
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,0.7500418,0.7500418,0,-1,0,0.7500418,201.409,0.7211343,0,0,1.510652,0.7895177,0.7500418,0,0,0,29.59898,0,0,0,39.00008,100,0.006420219,0.825046,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,2.09502,0,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.006420219,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.006420219,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,1.923639,1.923639,0,-1,0,1.923639,49.67779,0,2.220446E-16,0,0.9556212,2.024883,1.923639,0,0,0,29.59898,0,1.069262,-1.069262,37.87298,97.11,0.006420219,2.116003,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.203601,2.203601,0,-1,0,2.203601,0,0,4.440892E-16,0,0,2.31958,2.203601,0,0,1.188068,28.52972,0,2.31958,-2.31958,35.42793,90.84065,0.006420219,2.423961,0,0,28.52972
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.467806,3.467806,0,-1,0,3.467806,0,0,0,0,0,3.650322,3.467806,0,0,3.76538,26.21014,0,3.650322,-3.650322,31.58015,80.97458,0.006420219,3.814587,0,0,26.21014
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.082896,2.082896,0,-1,0,2.082896,0,0,4.440892E-16,0,0,2.192522,2.082896,0,0,7.821293,22.55981,0,2.192522,-2.192522,29.26903,75.04864,0.006420219,2.291185,0,0,22.55981
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25743,20.36729,0,0,0,29.26903,75.04864,0.006420219,0,0,0,20.36729
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2053929,0.2053929,0,-1,0,0.2053929,0,0,2.775558E-17,0,0,0.216203,0.2053929,0,0,10.25743,20.36729,0,0.216203,-0.216203,29.04113,74.46429,0.006420219,0.2259321,0,0,20.36729
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49765,20.15109,0,0,0,29.04113,74.46429,0.006420219,0,0,0,20.15109
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4057954,0.4057954,0,-1,0,0.4057954,0,0,5.551115E-17,0,0,0.427153,0.4057954,0,0,10.49765,20.15109,0,0.427153,-0.427153,28.59087,73.30978,0.006420219,0.4463749,0,0,20.15109
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5652121,0.5652121,0,-1,0,0.5652121,0,0,0,0,0,0.5949602,0.5652121,0,0,10.97227,19.72394,0,0.5949602,-0.5949602,27.96373,71.70172,0.006420219,0.6217333,0,0,19.72394
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63334,19.12898,0,0,0,27.96373,71.70172,0.006420219,0,0,0,19.12898
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.24241,0.24241,0,-1,0,0.24241,0,0,2.775558E-17,0,0,0.2551684,0.24241,0,0,11.63334,19.12898,0,0.2551684,-0.2551684,27.69476,71.01205,0.006420219,0.266651,0,0,19.12898
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4470355,0.4470355,0,-1,0,0.4470355,0,0,5.551115E-17,0,0,0.4705637,0.4470355,0,0,11.91686,18.87381,0,0.4705637,-0.4705637,27.19874,69.74022,0.006420219,0.4917391,0,0,18.87381
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.4397,18.40324,0,0,0,27.19874,69.74022,0.006420219,0,0,0,18.40324
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3704303,0.3704303,0,0,0,0.3704303,0,0,5.551115E-17,0,0,0.3899266,0.3704303,0,0,12.4397,18.40324,0,0.3899266,-0.3899266,26.78772,68.68633,0.006420219,0.4074733,0,0,18.40324
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.2169616,0.2169616,0,0,0,0.2169616,984.8018,0,0,0,2.136642,0.2283806,0.2169616,0,0,12.87296,18.01332,1.908261,0,1.908261,28.59805,73.3282,0.006383776,0.2386577,1.709313,0,20.14996
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,3.798972,3.798972,0,0,0,3.798972,138.1095,0,0,0,5.246742,3.998918,3.798972,0,0,10.96469,19.73075,1.247824,0,1.247824,29.78185,76.36356,0.006360169,4.17887,4.197394,0,24.9775
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,3.595569,3.595569,0,-1,0,3.595569,232.8986,0,0,0,8.374029,3.784809,3.595569,0,0,9.716871,20.85379,4.58922,0,4.58922,34.13556,87.52691,0.006274827,3.955126,6.699223,0,29.22782
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,5.144334,0,0,10.27198,0,0,0,0,5.127651,24.98409,5.127651,0,5.127651,39.00008,100,0.006182142,0,8.217587,0,35.25608
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,2.915664,2.915664,0,0,0,2.915664,415.6524,9.049908,0,0,12.11903,3.06912,2.915664,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,3.20723,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,1.431762,1.431762,0,0,0,1.431762,748.181,9.205053,0,0,10.71217,1.507118,1.431762,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,1.574938,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.2794012,0.2794012,0,-1,0,0.2794012,4239.859,11.55211,0,0,11.84622,0.2941066,0.2794012,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,0.3073414,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,3.049663,3.049663,0,-1,0,3.049663,302.4578,6.01377,0,0,9.223941,3.210171,3.049663,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,3.354629,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,0.772284,0.772284,0,-1,0,0.772284,895.8708,6.105736,0,0,6.918667,0.8129305,0.772284,0,0,0,29.59898,0,0,0,39.00008,100,0.006182142,0.8495124,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,4.427415,4.427415,0,-1,0,4.427415,75.15935,0,0,0,3.327616,4.660437,4.427415,0,0,0,29.59898,0,1.33282,-1.33282,37.59516,96.39766,0.006182142,4.870156,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.714991,2.714991,0,-1,0,2.714991,0,0,4.440892E-16,0,0,2.857885,2.714991,0,0,1.480912,28.26616,0,2.857885,-2.857885,34.58269,88.67338,0.006182142,2.98649,0,0,28.26616
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.172474,3.172474,0,-1,0,3.172474,0,0,4.440892E-16,0,0,3.339446,3.172474,0,0,4.65634,25.40827,0,3.339446,-3.339446,31.0626,79.64754,0.006182142,3.489721,0,0,25.40827
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.914924,2.914924,0,-1,0,2.914924,0,0,4.440892E-16,0,0,3.068341,2.914924,0,0,8.366835,22.06883,0,3.068341,-3.068341,27.82829,71.35444,0.006182142,3.206416,0,0,22.06883
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1337994,0.1337994,0,-1,0,0.1337994,0,0,0,0,0,0.1408415,0.1337994,0,0,11.7761,19.00049,0,0.1408415,-0.1408415,27.67983,70.97377,0.006182142,0.1471793,0,0,19.00049
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4319766,0.4319766,0,-1,0,0.4319766,0,0,5.551115E-17,0,0,0.4547122,0.4319766,0,0,11.93259,18.85964,0,0.4547122,-0.4547122,27.20052,69.74477,0.006182142,0.4751743,0,0,18.85964
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.43783,18.40493,0,0,0,27.20052,69.74477,0.006182142,0,0,0,18.40493
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.9371689,0.9371689,0,-1,0,0.9371689,0,0,0,0,0,0.9864936,0.9371689,0,0,12.43783,18.40493,0,0.9864936,-0.9864936,26.16066,67.07848,0.006182142,1.030886,0,0,18.40493
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.8946227,0.8946227,0,-1,0,0.8946227,0,0,1.110223E-16,0,0,0.9417081,0.8946227,0,0,13.53393,17.41844,0,0.9417081,-0.9417081,25.16801,64.53324,0.006182142,0.9840849,0,0,17.41844
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.078209,1.078209,0,-1,0,1.078209,0,0,2.220446E-16,0,0,1.134957,1.078209,0,0,14.58027,16.47673,0,1.134957,-1.134957,23.97166,61.46568,0.006182142,1.18603,0,0,16.47673
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2295661,0.2295661,0,-1,0,0.2295661,0,0,2.775558E-17,0,0,0.2416486,0.2295661,0,0,15.84134,15.34177,0,0.2416486,-0.2416486,23.71694,60.81256,0.006182142,0.2525227,0,0,15.34177
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.9980528,0.9980528,0,-1,0,0.9980528,0,0,1.110223E-16,0,0,1.050582,0.9980528,0,0,16.10984,15.10012,0,1.050582,-1.050582,22.60953,57.97305,0.006182142,1.097858,0,0,15.10012
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1240192,0.1240192,0,0,0,0.1240192,0,0,1.387779E-17,0,0,0.1305466,0.1240192,0,0,17.27715,14.04954,0,0.1305466,-0.1305466,22.47193,57.62021,0.006182142,0.1364211,0,0,14.04954
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.167576,1.167576,0,0,0,1.167576,0,0,2.220446E-16,0,0,1.229028,1.167576,0,0,17.4222,13.919,0,1.229028,-1.229028,21.17642,54.2984,0.006182142,1.284334,0,0,13.919
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,3.252065,3.252065,0,0,0,3.252065,56.56162,0,4.440892E-16,0,1.839421,3.423227,3.252065,0,0,18.78779,12.68997,0,1.583806,-1.583806,19.50694,50.01769,0.006182142,3.577272,1.471537,0,14.52939
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,2.128706,2.128706,0,0,0,2.128706,260.849,0,0,0,5.552709,2.240743,2.128706,0,0,20.54757,11.10616,3.311966,0,3.311966,22.64895,58.0741,0.006123718,2.341577,4.442167,0,16.65887
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,0.9935221,0.9935221,0,-1,0,0.9935221,885.5764,0,0,0,8.798397,1.045813,0.9935221,0,0,17.23561,14.08693,7.752584,0,7.752584,30.00369,76.9324,0.005991185,1.092874,7.038718,0,22.88533
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,3.018694,3.018694,0,0,0,3.018694,367.9322,0,0,0,11.10675,3.177573,3.018694,0,0,9.483022,21.06426,7.929174,0,7.929174,37.52597,96.22024,0.005861438,3.320564,8.885398,0,32.17101
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,3.330347,3.330347,0,0,0,3.330347,374.6555,7.417853,0,0,12.47733,3.505628,3.330347,0,0,1.553847,28.20052,1.553847,0,1.553847,39.00008,100,0.005836667,3.663382,9.981863,0,40.67785
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,4.675662,4.675662,0,0,0,4.675662,285.4577,8.425288,0,0,13.34704,4.921749,4.675662,0,0,0,29.59898,0,0,0,39.00008,100,0.005836667,5.143228,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.017606,1.017606,0,0,0,1.017606,1234.434,11.49051,0,0,12.56168,1.071164,1.017606,0,0,0,29.59898,0,0,0,39.00008,100,0.005836667,1.119367,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,4.032046,4.032046,0,-1,0,4.032046,258.515,6.179183,0,0,10.42344,4.244259,4.032046,0,0,0,29.59898,0,0,0,39.00008,100,0.005836667,4.43525,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,2.468067,2.468067,0,-1,0,2.468067,312.6554,5.118579,0,0,7.716545,2.597966,2.468067,0,0,0,29.59898,0,0,0,39.00008,100,0.005836667,2.714874,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,0.5709374,0.5709374,0,-1,0,0.5709374,1121.48,5.801964,0,0,6.402951,0.6009868,0.5709374,0,0,0,29.59898,0,0,0,39.00008,100,0.005836667,0.6280311,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,6.177899,6.177899,0,-1,0,6.177899,59.71941,0,0,0,3.689405,6.503051,6.177899,0,0,0,29.59898,0,2.813647,-2.813647,36.03423,92.39529,0.005836667,6.795689,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126274,26.78533,0,0,0,36.03423,92.39529,0.005836667,0,0,0,26.78533
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.352713,1.352713,0,-1,0,1.352713,0,0,2.220446E-16,0,0,1.423909,1.352713,0,0,3.126274,26.78533,0,1.423909,-1.423909,34.5333,88.54675,0.005836667,1.487985,0,0,26.78533
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.899592,2.899592,0,-1,0,2.899592,0,0,0,0,0,3.052202,2.899592,0,0,4.708395,25.36142,0,3.052202,-3.052202,31.316,80.29727,0.005836667,3.189551,0,0,25.36142
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,5.604149,5.604149,0,-1,0,5.604149,0,0,8.881784E-16,0,0,5.899105,5.604149,0,0,8.09973,22.30922,0,5.899105,-5.899105,25.0978,64.3532,0.005836667,6.164564,0,0,22.30922
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1173589,0.1173589,0,-1,0,0.1173589,0,0,0,0,0,0.1235357,0.1173589,0,0,14.65429,16.41012,0,0.1235357,-0.1235357,24.96758,64.0193,0.005836667,0.1290948,0,0,16.41012
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3244914,0.3244914,0,-1,0,0.3244914,0,0,0,0,0,0.3415698,0.3244914,0,0,14.79155,16.28658,0,0.3415698,-0.3415698,24.60753,63.09611,0.005836667,0.3569405,0,0,16.28658
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.4677055,0.4677055,0,-1,0,0.4677055,0,0,0,0,0,0.4923216,0.4677055,0,0,15.17107,15.94501,0,0.4923216,-0.4923216,24.08858,61.76547,0.005836667,0.5144761,0,0,15.94501
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.595232,1.595232,0,-1,0,1.595232,0,0,2.220446E-16,0,0,1.679191,1.595232,0,0,15.7181,15.45269,0,1.679191,-1.679191,22.31856,57.22696,0.005836667,1.754755,0,0,15.45269
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58387,13.7735,0,0,0,22.31856,57.22696,0.005836667,0,0,0,13.7735
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.033466,1.033466,0,-1,0,1.033466,0,0,2.220446E-16,0,0,1.087859,1.033466,0,0,17.58387,13.7735,0,1.087859,-1.087859,21.17185,54.2867,0.005836667,1.136812,0,0,13.7735
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.282207,1.282207,0,-1,0,1.282207,0,0,2.220446E-16,0,0,1.349691,1.282207,0,0,18.7926,12.68564,0,1.349691,-1.349691,19.74916,50.63876,0.005836667,1.410427,0,0,12.68564
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2982427,0.2982427,0,0,0,0.2982427,0,0,5.551115E-17,0,0,0.3139396,0.2982427,0,0,20.29226,11.33595,0,0.3139396,-0.3139396,19.41823,49.79024,0.005836667,0.3280669,0,0,11.33595
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.7195648,0.7195648,0,0,0,0.7195648,0,0,0,0,0,0.7574366,0.7195648,0,0,20.64108,11.02201,0,0.7574366,-0.7574366,18.61983,47.74305,0.005836667,0.7915213,0,0,11.02201
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,3.051007,3.051007,0,0,0,3.051007,69.34215,4.440892E-16,0,0,2.115634,3.211586,3.051007,0,0,21.48267,10.26457,0,1.095953,-1.095953,17.46459,44.78091,0.005836667,3.356108,1.692507,0,12.38021
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,22.7004,9.168619,5.569372,0,5.569372,22.74816,58.3285,0.00574958,0,4.455498,0,14.73799
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,2.564746,2.564746,0,-1,0,2.564746,321.0944,0,0,0,8.235258,2.699733,2.564746,0,0,17.13103,14.18105,5.535525,0,5.535525,27.99962,71.79375,0.005665558,2.821221,6.588206,0,22.41631
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,0,0,0,9.644585,0,0,0,0,11.5955,19.16303,9.644585,0,9.644585,37.14928,95.25436,0.005524889,0,7.715668,0,28.80761
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,5.376434,5.376434,0,0,0,5.376434,218.0494,4.112964,0,0,11.72329,5.659405,5.376434,0,0,1.950917,27.84315,1.950917,0,1.950917,39.00008,100,0.005497279,5.914078,9.378629,0,39.56644
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,1.829535,1.829535,0,0,0,1.829535,719.1737,11.23171,0,0,13.15753,1.925826,1.829535,0,0,0,29.59898,0,0,0,39.00008,100,0.005497279,2.012488,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,0.6747992,0.6747992,0,0,0,0.6747992,1710.614,10.83289,0,0,11.54321,0.7103149,0.6747992,0,0,0,29.59898,0,0,0,39.00008,100,0.005497279,0.7422791,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.005497279,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,4.163048,4.163048,0,-1,0,4.163048,217.7809,4.684167,0,0,9.066323,4.382156,4.163048,0,0,0,29.59898,0,0,0,39.00008,100,0.005497279,4.579353,7.253058,0,38.6653
