Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,1.145468,1.145468,0,-1,0,1.145468,478.1849,4.271699,0,0,5.477455,1.205756,1.145468,0,0,0,29.59898,0,0,0,39.00008,100,0.005497279,1.260015,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,2.7041,2.7041,0,-1,0,2.7041,101.448,0,0,0,2.743256,2.846421,2.7041,0,0,0,29.59898,0,0.1031656,-0.1031656,38.89133,99.72116,0.005497279,2.97451,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,3.152265,3.152265,0,-1,0,3.152265,14.05333,0,0,0,0.4429983,3.318174,3.152265,0,0,0.1146285,29.49581,0,2.875175,-2.875175,35.86063,91.95015,0.005497279,3.467492,0.3543986,0,29.93881
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.164078,4.164078,0,-1,0,4.164078,0,0,0,0,0,4.38324,4.164078,0,0,3.309268,26.62064,0,4.38324,-4.38324,31.24029,80.10315,0.005497279,4.580486,0,0,26.62064
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179535,22.2374,0,0,0,31.24029,80.10315,0.005497279,0,0,0,22.2374
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.841725,1.841725,0,-1,0,1.841725,0,0,2.220446E-16,0,0,1.938657,1.841725,0,0,8.179535,22.2374,0,1.938657,-1.938657,29.19677,74.86335,0.005497279,2.025897,0,0,22.2374
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2955534,0.2955534,0,-1,0,0.2955534,0,0,0,0,0,0.3111089,0.2955534,0,0,10.3336,20.29874,0,0.3111089,-0.3111089,28.86883,74.02248,0.005497279,0.3251087,0,0,20.29874
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.569166,1.569166,0,-1,0,1.569166,0,0,2.220446E-16,0,0,1.651754,1.569166,0,0,10.67928,19.98763,0,1.651754,-1.651754,27.12773,69.55814,0.005497279,1.726083,0,0,19.98763
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,2.775558E-17,0,0,0.1701143,0.1616086,0,0,12.51456,18.33588,0,0.1701143,-0.1701143,26.94841,69.09835,0.005497279,0.1777695,0,0,18.33588
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2369012,0.2369012,0,-1,0,0.2369012,0,0,2.775558E-17,0,0,0.2493696,0.2369012,0,0,12.70357,18.16576,0,0.2493696,-0.2493696,26.68555,68.42435,0.005497279,0.2605913,0,0,18.16576
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.065893,1.065893,0,-1,0,1.065893,0,0,2.220446E-16,0,0,1.121992,1.065893,0,0,12.98065,17.91639,0,1.121992,-1.121992,25.50287,65.39184,0.005497279,1.172482,0,0,17.91639
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.301553,1.301553,0,-1,0,1.301553,0,0,2.220446E-16,0,0,1.370056,1.301553,0,0,14.22731,16.7944,0,1.370056,-1.370056,24.0587,61.68885,0.005497279,1.431708,0,0,16.7944
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.5421309,0.5421309,0,-1,0,0.5421309,0,0,1.110223E-16,0,0,0.5706642,0.5421309,0,0,15.74959,15.42434,0,0.5706642,-0.5706642,23.45717,60.14647,0.005497279,0.5963441,0,0,15.42434
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.7247884,0.7247884,0,0,0,0.7247884,0,0,1.110223E-16,0,0,0.7629352,0.7247884,0,0,16.38367,14.85368,0,0.7629352,-0.7629352,22.65297,58.08441,0.005497279,0.7972673,0,0,14.85368
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.322673,1.322673,0,0,0,1.322673,0,0,0,0,0,1.392287,1.322673,0,0,17.23137,14.09074,0,1.392287,-1.392287,21.18537,54.32134,0.005497279,1.45494,0,0,14.09074
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.3797865,0.3797865,0,0,0,0.3797865,672.3882,0,0,0,2.55364,0.3997753,0.3797865,0,0,18.77836,12.69846,2.153864,0,2.153864,23.2287,59.56065,0.005467116,0.4177652,2.042912,0,15.2521
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.1818856,0.1818856,0,0,0,0.1818856,2962.694,0,0,0,5.388714,0.1914586,0.1818856,0,0,16.62449,14.63694,5.197256,0,5.197256,28.15925,72.20306,0.005395678,0.2000742,4.310971,0,20.02565
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,0.9055241,0.9055241,0,-1,0,0.9055241,923.5457,0,0,0,8.362928,0.9531832,0.9055241,0,0,11.42724,19.31447,7.409745,0,7.409745,35.18875,90.22739,0.005296998,0.9960765,6.690343,0,27.67739
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,4.86088,4.86088,0,0,0,4.86088,225.6584,1.834779,0,0,10.96899,5.116716,4.86088,0,0,4.017491,25.98324,4.017491,0,4.017491,39.00008,100,0.005244988,5.346969,8.775188,0,36.95222
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,2.999425,2.999425,0,0,0,2.999425,392.1219,8.604115,0,0,11.7614,3.15729,2.999425,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,3.299368,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,1.222884,1.222884,0,0,0,1.222884,1061.593,11.69481,0,0,12.98205,1.287246,1.222884,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,1.345172,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,0.861043,0.861043,0,-1,0,0.861043,1169.924,9.16719,0,0,10.07355,0.9063611,0.861043,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,0.9471474,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,1.239133,1.239133,0,-1,0,1.239133,733.9189,7.789883,0,0,9.094234,1.304351,1.239133,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,1.363047,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.1119381,0.1119381,0,-1,0,0.1119381,5944.89,6.536768,0,0,6.654598,0.1178296,0.1119381,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,0.1231319,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,2.146062,2.146062,0,-1,0,2.146062,113.2114,0.1705744,0,0,2.429588,2.259013,2.146062,0,0,0,29.59898,0,0,0,39.00008,100,0.005244988,2.360669,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,2.41122,2.41122,0,-1,0,2.41122,31.76551,0,0,0,0.7659363,2.538126,2.41122,0,0,0,29.59898,0,1.77219,-1.77219,37.13203,95.21013,0.005244988,2.652342,0.612749,0,30.36491
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.145597,4.145597,0,-1,0,4.145597,0,0,0,0,0,4.363786,4.145597,0,0,1.9691,27.82679,0,4.363786,-4.363786,32.53219,83.41571,0.005244988,4.560157,0,0,27.82679
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.259182,4.259182,0,-1,0,4.259182,0,0,0,0,0,4.48335,4.259182,0,0,6.817751,23.463,0,4.48335,-4.48335,27.80633,71.29813,0.005244988,4.685101,0,0,23.463
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.567183,1.567183,0,-1,0,1.567183,0,0,0,0,0,1.649666,1.567183,0,0,11.79925,18.97965,0,1.649666,-1.649666,26.06742,66.83942,0.005244988,1.723901,0,0,18.97965
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.7356474,0.7356474,0,-1,0,0.7356474,0,0,1.110223E-16,0,0,0.7743657,0.7356474,0,0,13.63221,17.32999,0,0.7743657,-0.7743657,25.25117,64.74647,0.005244988,0.8092121,0,0,17.32999
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.166628,0.166628,0,-1,0,0.166628,0,0,2.775558E-17,0,0,0.1753979,0.166628,0,0,14.49262,16.55562,0,0.1753979,-0.1753979,25.06629,64.2724,0.005244988,0.1832908,0,0,16.55562
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.5402846,0.5402846,0,-1,0,0.5402846,0,0,0,0,0,0.5687207,0.5402846,0,0,14.68751,16.38022,0,0.5687207,-0.5687207,24.4668,62.73526,0.005244988,0.5943131,0,0,16.38022
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.7063636,0.7063636,0,-1,0,0.7063636,0,0,1.110223E-16,0,0,0.7435406,0.7063636,0,0,15.31942,15.8115,0,0.7435406,-0.7435406,23.68304,60.72562,0.005244988,0.777,0,0,15.8115
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2086675,0.2086675,0,-1,0,0.2086675,0,0,2.775558E-17,0,0,0.21965,0.2086675,0,0,16.14557,15.06796,0,0.21965,-0.21965,23.45151,60.13195,0.005244988,0.2295342,0,0,15.06796
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4012415,0.4012415,0,-1,0,0.4012415,0,0,5.551115E-17,0,0,0.4223594,0.4012415,0,0,16.38963,14.84831,0,0.4223594,-0.4223594,23.0063,58.9904,0.005244988,0.4413656,0,0,14.84831
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.337132,1.337132,0,-1,0,1.337132,0,0,0,0,0,1.407507,1.337132,0,0,16.85892,14.42595,0,1.407507,-1.407507,21.52266,55.1862,0.005244988,1.470845,0,0,14.42595
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2394316,0.2394316,0,0,0,0.2394316,0,0,0,0,0,0.2520332,0.2394316,0,0,18.42282,13.01844,0,0.2520332,-0.2520332,21.25699,54.505,0.005244988,0.2633747,0,0,13.01844
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5496226,0.5496226,0,0,0,0.5496226,0,0,1.110223E-16,0,0,0.5785501,0.5496226,0,0,18.70285,12.76641,0,0.5785501,-0.5785501,20.64715,52.9413,0.005244988,0.6045849,0,0,12.76641
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,3.301188,3.301188,0,0,0,3.301188,50.91192,0,0,0,1.680698,3.474935,3.301188,0,0,19.34569,12.18786,0,1.794237,-1.794237,18.75586,48.09185,0.005244988,3.631307,1.344559,0,13.86856
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,0,0,0,0,0,0,0,0,5.463304,0,0,0,0,21.33928,10.39362,5.463304,0,5.463304,23.9388,61.38142,0.005175879,0,4.370643,0,15.85693
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,0.6720476,0.6720476,0,-1,0,0.6720476,963.7576,0,0,0,6.47691,0.7074186,0.6720476,0,0,15.87598,15.3106,5.769491,0,5.769491,29.41222,75.4158,0.005104847,0.7392524,5.181528,0,21.78751
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,2.272716,2.272716,0,0,0,2.272716,322.9505,0,0,0,7.339746,2.392332,2.272716,0,0,10.10649,20.50314,4.947414,0,4.947414,34.10575,87.45047,0.005045471,2.499987,5.871797,0,27.84289
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,0.6555778,0.6555778,0,0,0,0.6555778,1452.085,3.670391,0,0,9.519547,0.6900818,0.6555778,0,0,5.159073,24.95581,5.159073,0,5.159073,39.00008,100,0.004985008,0.7211355,7.615637,0,34.47536
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,2.212336,2.212336,0,0,0,2.212336,518.2593,9.13686,0,0,11.46563,2.328774,2.212336,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,2.433569,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.354506,0.354506,0,0,0,0.354506,3183.129,10.91122,0,0,11.28438,0.3731643,0.354506,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,0.3899567,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,3.730234,3.730234,0,-1,0,3.730234,280.5308,6.537894,0,0,10.46446,3.926563,3.730234,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,4.103258,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,5.284901,5.284901,0,-1,0,5.284901,114.8654,0.5074679,0,0,6.070521,5.563054,5.284901,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,5.813391,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,3.246603,3.246603,0,-1,0,3.246603,115.3879,0.3287102,0,0,3.746187,3.417477,3.246603,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,3.571264,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,0.9449689,0.9449689,0,-1,0,0.9449689,252.5257,1.391585,0,0,2.386289,0.9947041,0.9449689,0,0,0,29.59898,0,0,0,39.00008,100,0.004985008,1.039466,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,3.017059,3.017059,0,-1,0,3.017059,24.84836,0,0,0,0.7496899,3.175852,3.017059,0,0,0,29.59898,0,2.426162,-2.426162,36.44268,93.44258,0.004985008,3.318765,0.5997519,0,30.34867
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.380956,4.380956,0,-1,0,4.380956,0,0,0,0,0,4.611533,4.380956,0,0,2.695736,27.17282,0,4.611533,-4.611533,31.5817,80.97855,0.004985008,4.819052,0,0,27.17282
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.968716,2.968716,0,-1,0,2.968716,0,0,4.440892E-16,0,0,3.124964,2.968716,0,0,7.819661,22.56128,0,3.124964,-3.124964,28.28769,72.53241,0.004985008,3.265587,0,0,22.56128
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.854404,1.854404,0,-1,0,1.854404,0,0,2.220446E-16,0,0,1.952004,1.854404,0,0,11.29184,19.43632,0,1.952004,-1.952004,26.2301,67.25654,0.004985008,2.039844,0,0,19.43632
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3932407,0.3932407,0,-1,0,0.3932407,0,0,0,0,0,0.4139375,0.3932407,0,0,13.46074,17.48432,0,0.4139375,-0.4139375,25.79377,66.13775,0.004985008,0.4325647,0,0,17.48432
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.8133425,0.8133425,0,-1,0,0.8133425,0,0,1.110223E-16,0,0,0.85615,0.8133425,0,0,13.92067,17.07038,0,0.85615,-0.85615,24.89131,63.82375,0.004985008,0.8946767,0,0,17.07038
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.133516,1.133516,0,-1,0,1.133516,0,0,0,0,0,1.193175,1.133516,0,0,14.87194,16.21423,0,1.193175,-1.193175,23.6336,60.59884,0.004985008,1.246868,0,0,16.21423
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.8730076,0.8730076,0,-1,0,0.8730076,0,0,1.110223E-16,0,0,0.9189554,0.8730076,0,0,16.19769,15.02105,0,0.9189554,-0.9189554,22.66493,58.11509,0.004985008,0.9603084,0,0,15.02105
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.38039,2.38039,0,-1,0,2.38039,0,0,4.440892E-16,0,0,2.505674,2.38039,0,0,17.21876,14.1021,0,2.505674,-2.505674,20.02372,51.34277,0.004985008,2.618429,0,0,14.1021
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00284,11.59642,0,0,0,20.02372,51.34277,0.004985008,0,0,0,11.59642
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00284,11.59642,0,0,0,20.02372,51.34277,0.004985008,0,0,0,11.59642
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.161191,1.161191,0,0,0,1.161191,0,0,2.220446E-16,0,0,1.222307,1.161191,0,0,20.00284,11.59642,0,1.222307,-1.222307,18.73529,48.03912,0.004985008,1.27731,0,0,11.59642
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4724504,0.4724504,0,0,0,0.4724504,0,0,5.551115E-17,0,0,0.4973162,0.4724504,0,0,21.36096,10.37412,0,0.4973162,-0.4973162,18.21108,46.69498,0.004985008,0.5196955,0,0,10.37412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,4.377222,4.377222,0,0,0,4.377222,46.47231,0,0,0,2.034196,4.607602,4.377222,0,0,21.91353,9.876801,0,2.573406,-2.573406,15.49847,39.73959,0.004985008,4.814944,1.627357,0,11.911
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,3.181115,3.181115,0,0,0,3.181115,149.4,0,0,0,4.752584,3.348542,3.181115,0,0,24.77287,7.303395,1.404043,0,1.404043,16.83046,43.15494,0.004968803,3.499226,3.802068,0,12.05598
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,2.01222,2.01222,0,-1,0,2.01222,315.2016,0,0,0,6.342549,2.118126,2.01222,0,0,23.36883,8.567033,4.224423,0,4.224423,20.8381,53.43092,0.004920675,2.213442,5.074039,0,14.90958
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,19.14441,12.36901,9.485437,0,9.485437,29.83678,76.5044,0.004815935,0,7.58835,0,21.85445
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,4.120834,4.120834,0,0,0,4.120834,282.2688,0,0,0,11.63183,4.33772,4.120834,0,0,9.658968,20.90591,7.294108,0,7.294108,36.75658,94.24744,0.004738376,4.532917,9.305463,0,32.53773
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,2.930818,2.930818,0,0,0,2.930818,347.7177,4.741043,0,0,10.19097,3.085072,2.930818,0,0,2.36486,27.4706,2.36486,0,2.36486,39.00008,100,0.004713763,3.2239,8.15278,0,37.66158
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,0.9797659,0.9797659,0,0,0,0.9797659,1198.381,10.71,0,0,11.74133,1.031332,0.9797659,0,0,0,29.59898,0,0,0,39.00008,100,0.004713763,1.077742,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,4.797478,4.797478,0,-1,0,4.797478,224.7081,5.730347,0,0,10.78032,5.049977,4.797478,0,0,0,29.59898,0,0,0,39.00008,100,0.004713763,5.277226,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,2.769004,2.769004,0,-1,0,2.769004,305.5377,5.54561,0,0,8.460352,2.914741,2.769004,0,0,0,29.59898,0,0,0,39.00008,100,0.004713763,3.045904,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004713763,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,3.737896,3.737896,0,-1,0,3.737896,80.49033,0,4.440892E-16,0,3.008645,3.934628,3.737896,0,0,0,29.59898,0,0.9259827,-0.9259827,38.02401,97.49726,0.004713763,4.111686,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,8.863804,8.36,0,-1,0,8.36,6.421485,0,0.5038037,1.390184,0.5368362,8.8,8.36,0,0,1.02887,28.67299,0,8.263164,-8.263164,29.31387,75.16361,0.004713763,9.750184,0.429469,0,29.20983
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21016,20.40983,0,0,0,29.31387,75.16361,0.004713763,0,0,0,20.40983
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.107366,5.107366,0,-1,0,5.107366,0,0,0,0,0,5.376175,5.107366,0,0,10.21016,20.40983,0,5.376175,-5.376175,23.64688,60.63291,0.004713763,5.618103,0,0,20.40983
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.759982,4.759982,0,-1,0,4.759982,0,0,0,0,0,5.010507,4.759982,0,0,16.18369,15.03366,0,5.010507,-5.010507,18.36534,47.09053,0.004713763,5.23598,0,0,15.03366
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.7657377,0.7657377,0,-1,0,0.7657377,0,0,0,0,0,0.8060396,0.7657377,0,0,21.75092,10.02315,0,0.8060396,-0.8060396,17.5157,44.91197,0.004713763,0.8423114,0,0,10.02315
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.571878,0.571878,0,-1,0,0.571878,0,0,1.110223E-16,0,0,0.6019769,0.571878,0,0,22.64652,9.21711,0,0.6019769,-0.6019769,16.88116,43.28495,0.004713763,0.6290658,0,0,9.21711
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.6854394,0.6854394,0,-1,0,0.6854394,0,0,1.110223E-16,0,0,0.7215152,0.6854394,0,0,23.31538,8.615133,0,0.7215152,-0.7215152,16.12062,41.33484,0.004713763,0.7539833,0,0,8.615133
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.6294612,0.6294612,0,-1,0,0.6294612,0,0,0,0,0,0.6625907,0.6294612,0,0,24.11707,7.893618,0,0.6625907,-0.6625907,15.42219,39.54399,0.004713763,0.6924073,0,0,7.893618
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4492843,0.4492843,0,-1,0,0.4492843,0,0,5.551115E-17,0,0,0.4729308,0.4492843,0,0,24.85328,7.231027,0,0.4729308,-0.4729308,14.92367,38.26575,0.004713763,0.4942127,0,0,7.231027
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.9469544,0.9469544,0,-1,0,0.9469544,0,0,0,0,0,0.9967941,0.9469544,0,0,25.37876,6.758097,0,0.9967941,-0.9967941,13.87296,35.57162,0.004713763,1.04165,0,0,6.758097
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2859904,0.2859904,0,-1,0,0.2859904,0,0,5.551115E-17,0,0,0.3010426,0.2859904,0,0,26.48631,5.761302,0,0.3010426,-0.3010426,13.55563,34.75797,0.004713763,0.3145895,0,0,5.761302
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3460634,0.3460634,0,0,0,0.3460634,0,0,5.551115E-17,0,0,0.3642772,0.3460634,0,0,26.8208,5.46026,0,0.3642772,-0.3642772,13.17165,33.7734,0.004713763,0.3806697,0,0,5.46026
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.6702258,0.6702258,0,0,0,0.6702258,0,0,1.110223E-16,0,0,0.7055008,0.6702258,0,0,27.22555,5.095983,0,0.7055008,-0.7055008,12.42799,31.86658,0.004713763,0.7372484,0,0,5.095983
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,1.531639,1.531639,0,0,0,1.531639,39.66251,0,0,0,0.6074865,1.612252,1.531639,0,0,28.00944,4.390482,0,1.004765,-1.004765,11.36887,29.1509,0.004713763,1.684803,0.4859892,0,4.997968
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.279348,0.279348,0,0,0,0.279348,703.0372,0,0,0,1.963921,0.2940505,0.279348,0,0,29.12585,3.385717,1.66987,0,1.66987,12.95305,33.21289,0.004696537,0.3072828,1.571136,0,5.349637
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,27.45598,4.888599,4.787295,0,4.787295,17.49468,44.85806,0.004647844,0,3.829836,0,9.675895
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,22.66868,9.197165,9.532823,0,9.532823,26.53831,68.04681,0.004553828,0,7.626258,0,18.72999
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,6.022383,6.022383,0,0,0,6.022383,173.4181,0,0,0,10.4439,6.33935,6.022383,0,0,13.13586,17.77671,4.104552,0,4.104552,30.43223,78.0312,0.004514509,6.624621,8.355122,0,28.22061
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,0.6953155,0.6953155,0,0,0,0.6953155,1628.267,1.558373,0,0,11.32159,0.7319111,0.6953155,0,0,9.031306,21.4708,9.031306,0,9.031306,39.00008,100,0.004430341,0.7648471,9.057272,0,32.79239
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.5236893,0.5236893,0,0,0,0.5236893,1431.709,6.946454,0,0,7.497705,0.5512519,0.5236893,0,0,0,29.59898,0,0,0,39.00008,100,0.004430341,0.5760582,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,2.462599,2.462599,0,-1,0,2.462599,266.0326,3.959107,0,0,6.551316,2.592209,2.462599,0,0,0,29.59898,0,0,0,39.00008,100,0.004430341,2.708859,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004430341,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,3.297697,3.297697,0,-1,0,3.297697,91.80689,0,0,0,3.027514,3.47126,3.297697,0,0,0,29.59898,0,0.4437468,-0.4437468,38.53233,98.80064,0.004430341,3.627467,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,0.9915854,0.9915854,0,-1,0,0.9915854,38.13895,0,2.220446E-16,0,0.3781803,1.043774,0.9915854,0,0,0.493052,29.15523,0,0.6655938,-0.6655938,37.83073,97.00168,0.004430341,1.090744,0.3025442,0,29.53341
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,1.232601,28.48964,0.2829847,0,0.2829847,38.09919,97.69004,0.004427754,0,0.2263878,0,28.77262
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.417467,2.417467,0,-1,0,2.417467,0,0,4.440892E-16,0,0,2.544702,2.417467,0,0,0.949616,28.74432,0,2.544702,-2.544702,35.41684,90.81223,0.004427754,2.659214,0,0,28.74432
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.081961,5.081961,0,-1,0,5.081961,0,0,0,0,0,5.349433,5.081961,0,0,3.777063,26.19962,0,5.349433,-5.349433,29.77804,76.35381,0.004427754,5.590158,0,0,26.19962
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.720877,20.85019,0,0,0,29.77804,76.35381,0.004427754,0,0,0,20.85019
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.081901,1.081901,0,-1,0,1.081901,0,0,0,0,0,1.138843,1.081901,0,0,9.720877,20.85019,0,1.138843,-1.138843,28.5776,73.27575,0.004427754,1.190091,0,0,20.85019
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.028399,1.028399,0,-1,0,1.028399,0,0,2.220446E-16,0,0,1.082526,1.028399,0,0,10.98626,19.71135,0,1.082526,-1.082526,27.43652,70.3499,0.004427754,1.131239,0,0,19.71135
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.624463,0.624463,0,-1,0,0.624463,0,0,0,0,0,0.6573295,0.624463,0,0,12.18906,18.62882,0,0.6573295,-0.6573295,26.74363,68.57327,0.004427754,0.6869093,0,0,18.62882
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.07768343,0.07768343,0,-1,0,0.07768343,0,0,1.387779E-17,0,0,0.08177203,0.07768343,0,0,12.91943,17.97149,0,0.08177203,-0.08177203,26.65743,68.35226,0.004427754,0.08545177,0,0,17.97149
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.9517893,0.9517893,0,-1,0,0.9517893,0,0,2.220446E-16,0,0,1.001884,0.9517893,0,0,13.01029,17.88972,0,1.001884,-1.001884,25.60136,65.64437,0.004427754,1.046968,0,0,17.88972
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3383962,0.3383962,0,-1,0,0.3383962,0,0,5.551115E-17,0,0,0.3562065,0.3383962,0,0,14.12349,16.88783,0,0.3562065,-0.3562065,25.22588,64.68162,0.004427754,0.3722358,0,0,16.88783
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.8530576,0.8530576,0,-1,0,0.8530576,0,0,1.110223E-16,0,0,0.8979554,0.8530576,0,0,14.51928,16.53163,0,0.8979554,-0.8979554,24.27935,62.25463,0.004427754,0.9383634,0,0,16.53163
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.51701,15.63367,0,0,0,24.27935,62.25463,0.004427754,0,0,0,15.63367
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4796404,0.4796404,0,0,0,0.4796404,0,0,5.551115E-17,0,0,0.5048846,0.4796404,0,0,15.51701,15.63367,0,0.5048846,-0.5048846,23.74716,60.89003,0.004427754,0.5276044,0,0,15.63367
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,1.680983,1.680983,0,0,0,1.680983,57.69325,0,2.220446E-16,0,0.969814,1.769456,1.680983,0,0,16.07799,15.12879,0,0.7996422,-0.7996422,22.90426,58.72876,0.004427754,1.849082,0.7758512,0,16.0986
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,3.472154,3.472154,0,0,0,3.472154,102.2013,0,0,0,3.548587,3.654899,3.472154,0,0,16.96648,14.32915,0,0.1063121,-0.1063121,22.7922,58.44142,0.004427754,3.81937,2.83887,0,17.87773
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,2.482866,2.482866,0,-1,0,2.482866,314.8741,0,0,0,7.817902,2.613543,2.482866,0,0,17.0846,14.22283,5.204359,0,5.204359,27.72949,71.10111,0.004380716,2.731152,6.254322,0,22.04074
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,3.961423,3.961423,0,0,0,3.961423,213.901,0,0,0,8.473521,4.169919,3.961423,0,0,11.88025,18.90676,4.303603,0,4.303603,31.81224,81.56969,0.004342568,4.357565,6.778817,0,27.38028
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,2.636739,0,0,10.21338,0,0,0,0,7.576643,22.78,7.576643,0,7.576643,39.00008,100,0.004276996,0,8.170705,0,32.99338
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004276996,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,0.8327715,0.8327715,0,0,0,0.8327715,799.308,5.779808,0,0,6.65641,0.8766015,0.8327715,0,0,0,29.59898,0,0,0,39.00008,100,0.004276996,0.9160486,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,3.605946,3.605946,0,-1,0,3.605946,173.7934,2.471164,0,0,6.266896,3.795732,3.605946,0,0,0,29.59898,0,0,0,39.00008,100,0.004276996,3.96654,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,3.81529,3.81529,0,-1,0,3.81529,124.4395,0.7316327,0,0,4.747728,4.016095,3.81529,0,0,0,29.59898,0,0,0,39.00008,100,0.004276996,4.196819,3.798182,0,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004276996,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,3.855796,3.855796,0,-1,0,3.855796,58.9493,0,0,0,2.272964,4.058733,3.855796,0,0,0,29.59898,0,1.785768,-1.785768,37.11771,95.17343,0.004276996,4.241376,1.818372,0,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,4.20207,4.20207,0,-1,0,4.20207,15.58442,0,0,0,0.6548684,4.423232,4.20207,0,0,1.984187,27.81321,0,3.768363,-3.768363,33.14551,84.98831,0.004276996,4.622277,0.5238947,0,28.46808
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.307384,2.307384,0,-1,0,2.307384,0,0,4.440892E-16,0,0,2.428826,2.307384,0,0,6.171257,24.04485,0,2.428826,-2.428826,30.5853,78.42369,0.004276996,2.538123,0,0,24.04485
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.96979,1.96979,0,-1,0,1.96979,0,0,2.220446E-16,0,0,2.073463,1.96979,0,0,8.869952,21.61602,0,2.073463,-2.073463,28.39968,72.81955,0.004276996,2.166769,0,0,21.61602
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.022689,2.022689,0,-1,0,2.022689,0,0,4.440892E-16,0,0,2.129146,2.022689,0,0,11.1738,19.54256,0,2.129146,-2.129146,26.15536,67.0649,0.004276996,2.224958,0,0,19.54256
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.7179571,0.7179571,0,-1,0,0.7179571,0,0,1.110223E-16,0,0,0.7557443,0.7179571,0,0,13.53952,17.41341,0,0.7557443,-0.7557443,25.35874,65.02228,0.004276996,0.7897528,0,0,17.41341
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37923,16.65767,0,0,0,25.35874,65.02228,0.004276996,0,0,0,16.65767
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.06513333,0.06513333,0,-1,0,0.06513333,0,0,0,0,0,0.0685614,0.06513333,0,0,14.37923,16.65767,0,0.0685614,-0.0685614,25.28647,64.83697,0.004276996,0.07164667,0,0,16.65767
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45541,16.58911,0,0,0,25.28647,64.83697,0.004276996,0,0,0,16.58911
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45541,16.58911,0,0,0,25.28647,64.83697,0.004276996,0,0,0,16.58911
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.144755,1.144755,0,-1,0,1.144755,0,0,2.220446E-16,0,0,1.205005,1.144755,0,0,14.45541,16.58911,0,1.205005,-1.205005,24.01628,61.58009,0.004276996,1.25923,0,0,16.58911
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79431,15.3841,0,0,0,24.01628,61.58009,0.004276996,0,0,0,15.3841
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5977536,0.5977536,0,0,0,0.5977536,0,0,1.110223E-16,0,0,0.6292143,0.5977536,0,0,15.79431,15.3841,0,0.6292143,-0.6292143,23.35303,59.87945,0.004276996,0.657529,0,0,15.3841
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2190872,0.2190872,0,0,0,0.2190872,0,0,2.775558E-17,0,0,0.2306181,0.2190872,0,0,16.49343,14.75489,0,0.2306181,-0.2306181,23.10994,59.25613,0.004276996,0.240996,0,0,14.75489
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,1.363104,1.363104,0,0,0,1.363104,151.1871,0,0,0,2.060837,1.434846,1.363104,0,0,16.74968,14.52427,0.6259911,0,0.6259911,23.70381,60.77887,0.004271667,1.499414,1.64867,0,16.58511
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,5.286279,5.286279,0,0,0,5.286279,89.20342,8.881784E-16,0,0,4.715542,5.564505,5.286279,0,0,16.12369,15.08766,0,0.8489624,-0.8489624,22.80892,58.48429,0.004271667,5.814907,3.772434,0,19.8032
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,0.7711064,0.7711064,0,-1,0,0.7711064,923.2407,0,0,0,7.119169,0.811691,0.7711064,0,0,17.06698,14.2387,6.307477,0,6.307477,28.79272,73.82734,0.004218703,0.8482171,5.695335,0,21.35787
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.3064752,0.3064752,0,0,0,0.3064752,2902.949,0,0,0,8.896819,0.3226055,0.3064752,0,0,10.7595,19.91543,8.574214,0,8.574214,36.92693,94.68425,0.004148776,0.3371228,7.117455,0,28.81225
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,3.539802,3.539802,0,0,0,3.539802,290.6985,4.378757,0,0,10.29015,3.726107,3.539802,0,0,2.185287,27.63222,2.185287,0,2.185287,39.00008,100,0.004131323,3.893782,8.232121,0,37.92237
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,4.806138,4.806138,0,0,0,4.806138,255.1984,7.206095,0,0,12.26519,5.059092,4.806138,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,5.286751,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,0.8403864,0.8403864,0,0,0,0.8403864,1121.59,8.541076,0,0,9.425693,0.8846172,0.8403864,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,0.924425,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,1.60061,1.60061,0,-1,0,1.60061,356.6686,4.02402,0,0,5.708872,1.684852,1.60061,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,1.760671,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004131323,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.220991,3.220991,0,-1,0,3.220991,0,0,4.440892E-16,0,0,3.390517,3.220991,0,0,0,29.59898,0,3.390517,-3.390517,35.42616,90.83613,0.004131323,3.54309,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.050697,1.050697,0,-1,0,1.050697,0,0,0,0,0,1.105997,1.050697,0,0,3.767241,26.20846,0,1.105997,-1.105997,34.26033,87.84684,0.004131323,1.155767,0,0,26.20846
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.996127,25.10246,0,0,0,34.26033,87.84684,0.004131323,0,0,0,25.10246
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2914504,0.2914504,0,-1,0,0.2914504,0,0,0,0,0,0.3067899,0.2914504,0,0,4.996127,25.10246,0,0.3067899,-0.3067899,33.93695,87.01765,0.004131323,0.3205954,0,0,25.10246
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.4817352,0.4817352,0,-1,0,0.4817352,0,0,5.551115E-17,0,0,0.5070896,0.4817352,0,0,5.337005,24.79567,0,0.5070896,-0.5070896,33.40243,85.64709,0.004131323,0.5299087,0,0,24.79567
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.120252,1.120252,0,-1,0,1.120252,0,0,2.220446E-16,0,0,1.179212,1.120252,0,0,5.900437,24.28858,0,1.179212,-1.179212,32.15943,82.45992,0.004131323,1.232277,0,0,24.28858
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1626375,0.1626375,0,-1,0,0.1626375,0,0,2.775558E-17,0,0,0.1711974,0.1626375,0,0,7.210673,23.10937,0,0.1711974,-0.1711974,31.97898,81.99721,0.004131323,0.1789013,0,0,23.10937
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2829778,0.2829778,0,-1,0,0.2829778,0,0,0,0,0,0.2978713,0.2829778,0,0,7.400893,22.93818,0,0.2978713,-0.2978713,31.66499,81.19212,0.004131323,0.3112755,0,0,22.93818
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.7286803,0.7286803,0,-1,0,0.7286803,0,0,0,0,0,0.7670319,0.7286803,0,0,7.731861,22.6403,0,0.7670319,-0.7670319,30.85647,79.11899,0.004131323,0.8015484,0,0,22.6403
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.584119,21.87327,0,0,0,30.85647,79.11899,0.004131323,0,0,0,21.87327
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.584119,21.87327,0,0,0,30.85647,79.11899,0.004131323,0,0,0,21.87327
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4306036,0.4306036,0,0,0,0.4306036,0,0,0,0,0,0.4532669,0.4306036,0,0,8.584119,21.87327,0,0.4532669,-0.4532669,30.37868,77.89391,0.004131323,0.4736639,0,0,21.87327
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,9.087749,21.42,2.060858,0,2.060858,32.33379,82.90697,0.004114998,0,1.648687,0,23.48086
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,2.770044,2.770044,0,0,0,2.770044,176.556,0,0,0,4.89068,2.915836,2.770044,0,0,7.02689,23.27478,1.974844,0,1.974844,34.20729,87.71082,0.004099475,3.047049,3.912544,0,28.16546
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.03232956,0.03232956,0,-1,0,0.03232956,23711.53,2.579756,0,0,7.665833,0.03403112,0.03232956,0,0,5.052046,25.05214,5.052046,0,5.052046,39.00008,100,0.004060291,0.03556252,6.132667,0,32.71797
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.013876,1.013876,0,0,0,1.013876,1080.113,9.883765,0,0,10.951,1.067238,1.013876,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,1.115263,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,1.679141,1.679141,0,0,0,1.679141,775.3339,11.25143,0,0,13.01895,1.767517,1.679141,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,1.847055,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,1.470716,1.470716,0,-1,0,1.470716,591.1047,7.145347,0,0,8.693469,1.548122,1.470716,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,1.617787,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,3.44482,3.44482,0,-1,0,3.44482,187.7076,2.840061,0,0,6.466188,3.626127,3.44482,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,3.789303,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,2.815321,2.815321,0,-1,0,2.815321,105.7635,0.01408723,0,0,2.977583,2.963496,2.815321,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,3.096853,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.004060291,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.006306,2.006306,0,-1,0,2.006306,0,0,0,0,0,2.111901,2.006306,0,0,0,29.59898,0,2.111901,-2.111901,36.77394,94.29196,0.004060291,2.206936,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346556,27.48708,0,0,0,36.77394,94.29196,0.004060291,0,0,0,27.48708
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.9687753,0.9687753,0,-1,0,0.9687753,0,0,0,0,0,1.019763,0.9687753,0,0,2.346556,27.48708,0,1.019763,-1.019763,35.69901,91.53575,0.004060291,1.065653,0,0,27.48708
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.01405,1.01405,0,-1,0,1.01405,0,0,0,0,0,1.067421,1.01405,0,0,3.479627,26.46731,0,1.067421,-1.067421,34.57385,88.65073,0.004060291,1.115455,0,0,26.46731
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5149116,0.5149116,0,-1,0,0.5149116,0,0,0,0,0,0.5420122,0.5149116,0,0,4.66565,25.39989,0,0.5420122,-0.5420122,34.00252,87.18578,0.004060291,0.5664028,0,0,25.39989
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.073305,1.073305,0,-1,0,1.073305,0,0,0,0,0,1.129794,1.073305,0,0,5.267886,24.85788,0,1.129794,-1.129794,32.81161,84.13218,0.004060291,1.180635,0,0,24.85788
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.523213,23.72809,0,0,0,32.81161,84.13218,0.004060291,0,0,0,23.72809
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.176858,1.176858,0,-1,0,1.176858,0,0,2.220446E-16,0,0,1.238798,1.176858,0,0,6.523213,23.72809,0,1.238798,-1.238798,31.50581,80.78396,0.004060291,1.294544,0,0,23.72809
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2448555,0.2448555,0,-1,0,0.2448555,0,0,0,0,0,0.2577426,0.2448555,0,0,7.899655,22.48929,0,0.2577426,-0.2577426,31.23412,80.08733,0.004060291,0.269341,0,0,22.48929
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3654442,0.3654442,0,-1,0,0.3654442,0,0,5.551115E-17,0,0,0.3846782,0.3654442,0,0,8.186036,22.23155,0,0.3846782,-0.3846782,30.82864,79.04763,0.004060291,0.4019887,0,0,22.23155
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.146808,1.146808,0,0,0,1.146808,0,0,2.220446E-16,0,0,1.207167,1.146808,0,0,8.613456,21.84687,0,1.207167,-1.207167,29.55617,75.7849,0.004060291,1.261489,0,0,21.84687
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.515038,0.515038,0,0,0,0.515038,0,0,0,0,0,0.5421453,0.515038,0,0,9.954752,20.6397,0,0.5421453,-0.5421453,28.9847,74.3196,0.004060291,0.5665417,0,0,20.6397
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,1.659269,1.659269,0,0,0,1.659269,44.69101,0,2.220446E-16,0,0.7415442,1.746599,1.659269,0,0,10.55714,20.09756,0,1.005055,-1.005055,27.92528,71.60313,0.004060291,1.825196,0.5932353,0,20.8391
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,2.742331,2.742331,0,0,0,2.742331,100.0497,0,0,0,2.743694,2.886664,2.742331,0,0,11.67386,19.0925,0,0.1429695,-0.1429695,27.77458,71.21672,0.004060291,3.016564,2.194955,0,21.83619
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,4.424304,4.424304,0,-1,0,4.424304,108.2029,0,0,0,4.787224,4.657163,4.424304,0,0,11.83272,18.94953,0.1300616,0,0.1300616,27.89796,71.5331,0.004059292,4.866735,3.829779,0,23.73676
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,2.139219,2.139219,0,0,0,2.139219,181.3404,0,0,0,3.879267,2.251809,2.139219,0,0,11.70266,19.06659,1.627458,0,1.627458,29.44191,75.49191,0.004046835,2.353141,3.103414,0,22.94585
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,2.893153,2.893153,0,0,0,2.893153,163.9398,0,0,0,4.743029,3.045424,2.893153,0,0,10.0752,20.5313,1.697605,0,1.697605,31.05239,79.62137,0.004033922,3.182468,3.794423,0,25.27433
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,2.435539,2.435539,0,0,0,2.435539,282.8289,0,0,0,6.888409,2.563725,2.435539,0,0,8.377594,22.05914,4.324683,0,4.324683,35.15515,90.14123,0.004001395,2.679093,5.510727,0,28.94755
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,3.85391,3.85391,0,0,0,3.85391,135.0197,0,0,0,5.203537,4.056747,3.85391,0,0,4.052911,25.95136,1.146789,0,1.146789,36.24309,92.93081,0.003992857,4.239301,4.162829,0,31.1549
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,2.906122,26.98347,2.601022,0,2.601022,38.71064,99.25784,0.003973628,0,2.080817,0,29.58449
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,3.605083,3.605083,0,-1,0,3.605083,137.0834,0.842047,0,0,4.941971,3.794824,3.605083,0,0,0.3050999,29.32439,0.3050999,0,0.3050999,39.00008,100,0.003971385,3.965591,3.953577,0,34.26636
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003971385,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003971385,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003971385,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.638182,3.638182,0,-1,0,3.638182,0,0,4.440892E-16,0,0,3.829666,3.638182,0,0,0,29.59898,0,3.829666,-3.829666,34.96326,89.64919,0.003971385,4.002,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.6398234,0.6398234,0,-1,0,0.6398234,0,0,1.110223E-16,0,0,0.6734983,0.6398234,0,0,4.255184,25.76931,0,0.6734983,-0.6734983,34.25333,87.82887,0.003971385,0.7038057,0,0,25.76931
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.444586,3.444586,0,-1,0,3.444586,0,0,4.440892E-16,0,0,3.62588,3.444586,0,0,5.003515,25.09581,0,3.62588,-3.62588,30.43131,78.02885,0.003971385,3.789045,0,0,25.09581
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.097315,1.097315,0,-1,0,1.097315,0,0,2.220446E-16,0,0,1.155069,1.097315,0,0,9.032271,21.46993,0,1.155069,-1.155069,29.21376,74.90694,0.003971385,1.207047,0,0,21.46993
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3016109,0.3016109,0,-1,0,0.3016109,0,0,0,0,0,0.3174851,0.3016109,0,0,10.31568,20.31487,0,0.3174851,-0.3174851,28.8791,74.04884,0.003971385,0.3317719,0,0,20.31487
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4449613,0.4449613,0,-1,0,0.4449613,0,0,5.551115E-17,0,0,0.4683803,0.4449613,0,0,10.66844,19.99738,0,0.4683803,-0.4683803,28.38539,72.78291,0.003971385,0.4894574,0,0,19.99738
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.7051604,0.7051604,0,-1,0,0.7051604,0,0,1.110223E-16,0,0,0.7422741,0.7051604,0,0,11.18886,19.529,0,0.7422741,-0.7422741,27.60296,70.77669,0.003971385,0.7756764,0,0,19.529
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.7603452,0.7603452,0,-1,0,0.7603452,0,0,1.110223E-16,0,0,0.8003634,0.7603452,0,0,12.01361,18.78673,0,0.8003634,-0.8003634,26.75931,68.61346,0.003971385,0.8363798,0,0,18.78673
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3392847,0.3392847,0,-1,0,0.3392847,0,0,0,0,0,0.3571418,0.3392847,0,0,12.90291,17.98636,0,0.3571418,-0.3571418,26.38284,67.64819,0.003971385,0.3732132,0,0,17.98636
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3515681,0.3515681,0,-1,0,0.3515681,0,0,5.551115E-17,0,0,0.3700717,0.3515681,0,0,13.29973,17.62922,0,0.3700717,-0.3700717,25.99276,66.64796,0.003971385,0.3867249,0,0,17.62922
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2689587,0.2689587,0,0,0,0.2689587,0,0,5.551115E-17,0,0,0.2831144,0.2689587,0,0,13.71092,17.25915,0,0.2831144,-0.2831144,25.69433,65.88276,0.003971385,0.2958546,0,0,17.25915
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3109386,0.3109386,0,0,0,0.3109386,0,0,5.551115E-17,0,0,0.3273038,0.3109386,0,0,14.02549,16.97603,0,0.3273038,-0.3273038,25.34932,64.99812,0.003971385,0.3420324,0,0,16.97603
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,1.408135,1.408135,0,0,0,1.408135,76.02905,0,0,0,1.070591,1.482247,1.408135,0,0,14.38916,16.64873,0,0.4116557,-0.4116557,24.9154,63.8855,0.003971385,1.548948,0.856473,0,17.71932
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,1.573601,1.573601,0,0,0,1.573601,206.9914,0,0,0,3.257218,1.656422,1.573601,0,0,14.84656,16.23707,1.600796,0,1.600796,26.43404,67.77946,0.003959655,1.730961,2.605775,0,19.49429
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,3.069881,3.069881,0,-1,0,3.069881,212.6,0,0,0,6.526567,3.231454,3.069881,0,0,13.24576,17.67779,3.295114,0,3.295114,29.56006,75.79488,0.003935727,3.376869,5.221254,0,24.20436
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,9.950649,20.64339,9.314061,0,9.314061,38.39616,98.45148,0.00386963,0,7.451249,0,29.95745
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,3.010024,3.010024,0,0,0,3.010024,214.6876,2.657114,0,0,6.462148,3.168446,3.010024,0,0,0.6365888,29.02605,0.6365888,0,0.6365888,39.00008,100,0.003865193,3.311026,5.169719,0,35.4882
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,1.782693,1.782693,0,0,0,1.782693,540.0352,7.750651,0,0,9.627171,1.876519,1.782693,0,0,0,29.59898,0,0,0,39.00008,100,0.003865193,1.960962,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003865193,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1041332,0.1041332,0,-1,0,0.1041332,8825.299,9.080452,0,0,9.190066,0.1096139,0.1041332,0,0,0,29.59898,0,0,0,39.00008,100,0.003865193,0.1145465,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.4122888,0.4122888,0,-1,0,0.4122888,1332.037,5.057852,0,0,5.49184,0.4339882,0.4122888,0,0,0,29.59898,0,0,0,39.00008,100,0.003865193,0.4535176,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,1.819306,1.819306,0,-1,0,1.819306,154.9589,0.904117,0,0,2.819176,1.915059,1.819306,0,0,0,29.59898,0,0,0,39.00008,100,0.003865193,2.001236,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,2.368647,2.368647,0,-1,0,2.368647,93.18764,0,0,0,2.207286,2.493312,2.368647,0,0,0,29.59898,0,0.2860262,-0.2860262,38.69858,99.22693,0.003865193,2.605511,1.765829,0,31.80626
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0.9217727,0,0,1.23958,0,0,0,0,0.3178069,29.31295,0.3178069,0,0.3178069,39.00008,100,0.003862982,0,0.9916637,0,30.55253
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003862982,0,0,0,29.59898
