Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,6.293089,6.293089,0,-1,0,6.293089,0,0,0,0,0,6.624305,6.293089,0,0,0,29.59898,0,6.624305,-6.624305,32.01745,82.09586,0.003862982,6.922399,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.360339,22.97467,0,0,0,32.01745,82.09586,0.003862982,0,0,0,22.97467
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5344901,0.5344901,0,-1,0,0.5344901,0,0,0,0,0,0.5626212,0.5344901,0,0,7.360339,22.97467,0,0.5626212,-0.5626212,31.42439,80.5752,0.003862982,0.5879391,0,0,22.97467
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.06483126,0.06483126,0,-1,0,0.06483126,0,0,1.387779E-17,0,0,0.06824344,0.06483126,0,0,7.985473,22.41205,0,0.06824344,-0.06824344,31.35246,80.39075,0.003862982,0.07131439,0,0,22.41205
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.061299,22.34381,0,0,0,31.35246,80.39075,0.003862982,0,0,0,22.34381
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.081342,1.081342,0,-1,0,1.081342,0,0,0,0,0,1.138255,1.081342,0,0,8.061299,22.34381,0,1.138255,-1.138255,30.15263,77.31429,0.003862982,1.189476,0,0,22.34381
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.7892326,0.7892326,0,-1,0,0.7892326,0,0,1.110223E-16,0,0,0.8307711,0.7892326,0,0,9.326027,21.20555,0,0.8307711,-0.8307711,29.27692,75.06888,0.003862982,0.8681558,0,0,21.20555
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3763629,0.3763629,0,-1,0,0.3763629,0,0,5.551115E-17,0,0,0.3961715,0.3763629,0,0,10.24911,20.37478,0,0.3961715,-0.3961715,28.85932,73.99811,0.003862982,0.4139993,0,0,20.37478
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6893,19.97861,0,0,0,28.85932,73.99811,0.003862982,0,0,0,19.97861
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6893,19.97861,0,0,0,28.85932,73.99811,0.003862982,0,0,0,19.97861
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.264323,1.264323,0,0,0,1.264323,0,0,0,0,0,1.330866,1.264323,0,0,10.6893,19.97861,0,1.330866,-1.330866,27.45646,70.40105,0.003862982,1.390755,0,0,19.97861
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,4.449099,4.449099,0,0,0,4.449099,17.84921,0,0,0,0.7941289,4.683262,4.449099,0,0,12.16804,18.64775,0,3.889133,-3.889133,23.35696,59.88952,0.003862982,4.894009,0.6353031,0,19.44187
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.204872,1.204872,0,0,0,1.204872,128.5545,0,0,0,1.548917,1.268286,1.204872,0,0,16.4893,14.75861,0.2806309,0,0.2806309,23.62319,60.57216,0.003861032,1.325359,1.239134,0,16.30753
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,16.20866,15.01118,6.959314,0,6.959314,30.22537,77.5008,0.003813287,0,5.567451,0,21.97049
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,9.249351,21.27456,7.038933,0,7.038933,36.90309,94.62312,0.003766183,0,5.631147,0,28.3135
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.021941,1.021941,0,0,0,1.021941,737.4412,4.250066,0,0,7.536211,1.075727,1.021941,0,0,2.210417,27.6096,2.210417,0,2.210417,39.00008,100,0.00375163,1.124135,6.028969,0,35.14581
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.00375163,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.1771644,0.1771644,0,0,0,0.1771644,4101.174,7.079332,0,0,7.265821,0.1864889,0.1771644,0,0,0,29.59898,0,0,0,39.00008,100,0.00375163,0.1948809,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.155459,1.155459,0,-1,0,1.155459,468.5996,4.198205,0,0,5.414478,1.216273,1.155459,0,0,0,29.59898,0,0,0,39.00008,100,0.00375163,1.271005,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,4.344552,4.344552,0,-1,0,4.344552,133.1161,1.210087,0,0,5.783299,4.573212,4.344552,0,0,0,29.59898,0,0,0,39.00008,100,0.00375163,4.779006,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,1.768939,1.768939,0,-1,0,1.768939,129.9581,0.4368377,0,0,2.298878,1.862041,1.768939,0,0,0,29.59898,0,0,0,39.00008,100,0.00375163,1.945832,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,3.012373,3.012373,0,-1,0,3.012373,56.42672,0,0,0,1.699783,3.170919,3.012373,0,0,0,29.59898,0,1.471136,-1.471136,37.44936,96.02382,0.00375163,3.31361,1.359826,0,31.29876
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,4.021183,4.021183,0,-1,0,4.021183,39.80836,0,0,0,1.600767,4.232825,4.021183,0,0,1.634595,28.12784,0,2.632057,-2.632057,34.67493,88.9099,0.00375163,4.423302,1.280614,0,29.72861
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.708087,2.708087,0,-1,0,2.708087,0,0,4.440892E-16,0,0,2.850618,2.708087,0,0,4.559103,25.49578,0,2.850618,-2.850618,31.67012,81.20527,0.00375163,2.978896,0,0,25.49578
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.8561996,0.8561996,0,-1,0,0.8561996,0,0,1.110223E-16,0,0,0.9012628,0.8561996,0,0,7.726457,22.64517,0,0.9012628,-0.9012628,30.7201,78.76934,0.00375163,0.9418195,0,0,22.64517
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.801511,2.801511,0,-1,0,2.801511,0,0,4.440892E-16,0,0,2.948959,2.801511,0,0,8.727859,21.7439,0,2.948959,-2.948959,27.61163,70.7989,0.00375163,3.081662,0,0,21.7439
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.053151,1.053151,0,-1,0,1.053151,0,0,2.220446E-16,0,0,1.108581,1.053151,0,0,12.00448,18.79494,0,1.108581,-1.108581,26.44308,67.80264,0.00375163,1.158467,0,0,18.79494
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2755392,0.2755392,0,-1,0,0.2755392,0,0,0,0,0,0.2900412,0.2755392,0,0,13.23624,17.68637,0,0.2900412,-0.2900412,26.13735,67.01871,0.00375163,0.3030931,0,0,17.68637
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.221969,1.221969,0,-1,0,1.221969,0,0,0,0,0,1.286283,1.221969,0,0,13.55851,17.39632,0,1.286283,-1.286283,24.78149,63.54215,0.00375163,1.344166,0,0,17.39632
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.903397,0.903397,0,-1,0,0.903397,0,0,1.110223E-16,0,0,0.9509441,0.903397,0,0,14.98771,16.11004,0,0.9509441,-0.9509441,23.77911,60.97194,0.00375163,0.9937366,0,0,16.11004
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.9799398,0.9799398,0,-1,0,0.9799398,0,0,1.110223E-16,0,0,1.031515,0.9799398,0,0,16.04431,15.1591,0,1.031515,-1.031515,22.69179,58.18397,0.00375163,1.077934,0,0,15.1591
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2266853,0.2266853,0,-1,0,0.2266853,0,0,2.775558E-17,0,0,0.2386161,0.2266853,0,0,17.19044,14.12758,0,0.2386161,-0.2386161,22.44027,57.53904,0.00375163,0.2493538,0,0,14.12758
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.351248,1.351248,0,-1,0,1.351248,0,0,0,0,0,1.422366,1.351248,0,0,17.45557,13.88896,0,1.422366,-1.422366,20.94096,53.69467,0.00375163,1.486372,0,0,13.88896
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.020608,1.020608,0,0,0,1.020608,0,0,0,0,0,1.074324,1.020608,0,0,19.03598,12.4666,0,1.074324,-1.074324,19.80853,50.79099,0.00375163,1.122669,0,0,12.4666
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.102851,1.102851,0,0,0,1.102851,0,0,0,0,0,1.160896,1.102851,0,0,20.22967,11.39227,0,1.160896,-1.160896,18.58484,47.65333,0.00375163,1.213136,0,0,11.39227
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,4.775333,4.775333,0,0,0,4.775333,42.00791,0,0,0,2.006018,5.026667,4.775333,0,0,21.51956,10.23138,0,3.020649,-3.020649,15.40079,39.48913,0.00375163,5.252867,1.604814,0,12.2374
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,2.947893,2.947893,0,0,0,2.947893,146.4811,0,0,0,4.318106,3.103045,2.947893,0,0,24.87583,7.210729,1.215061,0,1.215061,16.5535,42.44479,0.003743679,3.242682,3.454485,0,11.52884
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,3.538059,3.538059,0,-1,0,3.538059,236.647,0,0,0,8.37271,3.724272,3.538059,0,0,23.66077,8.304284,4.648438,0,4.648438,20.96339,53.75219,0.003713566,3.891865,6.698168,0,16.67699
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.4040706,0.4040706,0,0,0,0.4040706,2841.409,0,0,0,11.4813,0.4253374,0.4040706,0,0,19.01233,12.48788,11.05596,0,11.05596,31.452,80.646,0.003643855,0.4444776,9.18504,0,23.96918
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,3.602262,0,0,11.55863,0,0,0,0,7.956372,22.43824,7.956372,0,7.956372,39.00008,100,0.003595286,0,9.246906,0,33.99688
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,3.347233,3.347233,0,0,0,3.347233,320.0536,7.189538,0,0,10.71294,3.523403,3.347233,0,0,0,29.59898,0,0,0,39.00008,100,0.003595286,3.681957,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,3.627791,3.627791,0,0,0,3.627791,269.6094,5.96214,0,0,9.780868,3.818728,3.627791,0,0,0,29.59898,0,0,0,39.00008,100,0.003595286,3.990571,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003595286,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,2.795588,2.795588,0,-1,0,2.795588,314.6218,5.852805,0,0,8.795529,2.942724,2.795588,0,0,0,29.59898,0,0,0,39.00008,100,0.003595286,3.075147,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,3.208478,3.208478,0,-1,0,3.208478,200.9486,3.070046,0,0,6.447392,3.377346,3.208478,0,0,0,29.59898,0,0,0,39.00008,100,0.003595286,3.529326,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,5.954543,5.954543,0,-1,0,5.954543,61.83987,0,8.881784E-16,0,3.682281,6.26794,5.954543,0,0,0,29.59898,0,2.585658,-2.585658,36.27456,93.01149,0.003595286,6.549997,2.945825,0,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,4.307597,4.307597,0,-1,0,4.307597,24.74978,0,0,0,1.066121,4.534313,4.307597,0,0,2.872954,27.01332,0,3.468192,-3.468192,32.61876,83.63768,0.003595286,4.738357,0.8528968,0,28.07944
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.910323,3.910323,0,-1,0,3.910323,0,0,4.440892E-16,0,0,4.11613,3.910323,0,0,6.7265,23.54513,0,4.11613,-4.11613,28.27998,72.51262,0.003595286,4.301356,0,0,23.54513
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,9.461223,8.36,0,-1,0,8.36,0,0,1.101223,2.047345,0,8.8,8.36,0,0,11.29998,19.429,0,8.8,-8.8,19.00396,48.72802,0.003595286,10.40734,0,0,19.429
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07775,10.629,0,0,0,19.00396,48.72802,0.003595286,0,0,0,10.629
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.6162612,0.6162612,0,-1,0,0.6162612,0,0,0,0,0,0.648696,0.6162612,0,0,21.07775,10.629,0,0.648696,-0.648696,18.32018,46.97472,0.003595286,0.6778873,0,0,10.629
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5312619,0.5312619,0,-1,0,0.5312619,0,0,1.110223E-16,0,0,0.5592231,0.5312619,0,0,21.79853,9.980303,0,0.5592231,-0.5592231,17.73071,45.46326,0.003595286,0.5843881,0,0,9.980303
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41989,9.42108,0,0,0,17.73071,45.46326,0.003595286,0,0,0,9.42108
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.8055503,0.8055503,0,-1,0,0.8055503,0,0,1.110223E-16,0,0,0.8479477,0.8055503,0,0,22.41989,9.42108,0,0.8479477,-0.8479477,16.83689,43.17142,0.003595286,0.8861053,0,0,9.42108
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.9351363,0.9351363,0,-1,0,0.9351363,0,0,1.110223E-16,0,0,0.984354,0.9351363,0,0,23.36205,8.573132,0,0.984354,-0.984354,15.79929,40.51092,0.003595286,1.02865,0,0,8.573132
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.8838914,0.8838914,0,-1,0,0.8838914,0,0,0,0,0,0.930412,0.8838914,0,0,24.45578,7.588778,0,0.930412,-0.930412,14.81855,37.9962,0.003595286,0.9722806,0,0,7.588778
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48957,6.658366,0,0,0,14.81855,37.9962,0.003595286,0,0,0,6.658366
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.001461,2.001461,0,0,0,2.001461,0,0,4.440892E-16,0,0,2.106801,2.001461,0,0,25.48957,6.658366,0,2.106801,-2.106801,12.59779,32.30195,0.003595286,2.201607,0,0,6.658366
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.7099542,0.7099542,0,0,0,0.7099542,0,0,0,0,0,0.7473202,0.7099542,0,0,27.83046,4.551565,0,0.7473202,-0.7473202,11.81004,30.2821,0.003595286,0.7809496,0,0,4.551565
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,3.115434,3.115434,0,0,0,3.115434,75.76718,0,4.440892E-16,0,2.360477,3.279405,3.115434,0,0,28.66082,3.804244,0,0.9189279,-0.9189279,10.84141,27.79842,0.003595286,3.426978,1.888381,0,6.164721
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,1.89563,1.89563,0,0,0,1.89563,248.5112,0,0,0,4.710853,1.9954,1.89563,0,0,29.68185,2.885316,2.715453,0,2.715453,13.41751,34.4038,0.003579005,2.085193,3.768682,0,7.596169
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,3.119858,3.119858,0,-1,0,3.119858,213.9219,0,0,0,6.674059,3.284061,3.119858,0,0,26.96639,5.329224,3.389998,0,3.389998,16.63354,42.65003,0.003558885,3.431844,5.339247,0,12.00328
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.043834,1.043834,0,0,0,1.043834,950.8412,0,0,0,9.925208,1.098773,1.043834,0,0,23.5764,8.380222,8.826435,0,8.826435,25.00704,64.12048,0.003507545,1.148218,7.940167,0,18.30543
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,3.157618,3.157618,0,0,0,3.157618,252.5274,0,0,0,7.973849,3.323808,3.157618,0,0,14.74996,16.32401,4.650041,0,4.650041,29.41845,75.43178,0.003481089,3.473379,6.379079,0,24.29786
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,1.95019,1.95019,0,0,0,1.95019,468.9427,0,0,0,9.145272,2.052832,1.95019,0,0,10.09992,20.50905,7.092441,0,7.092441,36.14693,92.68426,0.003441497,2.145209,7.316218,0,29.65432
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.24648,1.24648,0,0,0,1.24648,720.5503,4.661955,0,0,8.981518,1.312085,1.24648,0,0,3.007478,26.89225,3.007478,0,3.007478,39.00008,100,0.003424979,1.371128,7.185215,0,35.87377
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.05215738,0.05215738,0,-1,0,0.05215738,17024.19,8.824467,0,0,8.879369,0.0549025,0.05215738,0,0,0,29.59898,0,0,0,39.00008,100,0.003424979,0.05737311,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,3.343228,3.343228,0,-1,0,3.343228,174.9447,2.329613,0,0,5.8488,3.519187,3.343228,0,0,0,29.59898,0,0,0,39.00008,100,0.003424979,3.67755,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,2.213607,2.213607,0,-1,0,2.213607,223.1167,2.608816,0,0,4.938929,2.330113,2.213607,0,0,0,29.59898,0,0,0,39.00008,100,0.003424979,2.434968,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,3.2814,3.2814,0,-1,0,3.2814,83.813,0,0,0,2.750239,3.454105,3.2814,0,0,0,29.59898,0,0.7038654,-0.7038654,38.25814,98.0976,0.003424979,3.60954,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,0.7820727,28.89511,0.5977902,0,0.5977902,38.82525,99.55173,0.003421715,0,0.4782322,0,29.4929
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.762352,4.762352,0,-1,0,4.762352,0,0,0,0,0,5.013002,4.762352,0,0,0.1842825,29.43312,0,5.013002,-5.013002,33.54108,86.00261,0.003421715,5.238587,0,0,29.43312
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.914131,3.914131,0,-1,0,3.914131,0,0,4.440892E-16,0,0,4.120138,3.914131,0,0,5.754285,24.42012,0,4.120138,-4.120138,29.19808,74.86671,0.003421715,4.305545,0,0,24.42012
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.154923,4.154923,0,-1,0,4.154923,0,0,0,0,0,4.373603,4.154923,0,0,10.33222,20.29998,0,4.373603,-4.373603,24.58789,63.04575,0.003421715,4.570415,0,0,20.29998
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.778401,1.778401,0,-1,0,1.778401,0,0,0,0,0,1.872002,1.778401,0,0,15.19178,15.92638,0,1.872002,-1.872002,22.61463,57.98612,0.003421715,1.956242,0,0,15.92638
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.140035,0.140035,0,-1,0,0.140035,0,0,0,0,0,0.1474053,0.140035,0,0,17.27178,14.05438,0,0.1474053,-0.1474053,22.45925,57.58771,0.003421715,0.1540385,0,0,14.05438
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.012863,1.012863,0,-1,0,1.012863,0,0,2.220446E-16,0,0,1.066172,1.012863,0,0,17.43556,13.90697,0,1.066172,-1.066172,21.33541,54.70607,0.003421715,1.114149,0,0,13.90697
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.212164,2.212164,0,-1,0,2.212164,0,0,4.440892E-16,0,0,2.328594,2.212164,0,0,18.6202,12.8408,0,2.328594,-2.328594,18.88086,48.41235,0.003421715,2.43338,0,0,12.8408
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1710806,0.1710806,0,-1,0,0.1710806,0,0,2.775558E-17,0,0,0.1800849,0.1710806,0,0,21.20752,10.51221,0,0.1800849,-0.1800849,18.69103,47.92562,0.003421715,0.1881887,0,0,10.51221
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.6779528,0.6779528,0,-1,0,0.6779528,0,0,0,0,0,0.7136345,0.6779528,0,0,21.40762,10.33212,0,0.7136345,-0.7136345,17.93879,45.99681,0.003421715,0.745748,0,0,10.33212
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.9533535,0.9533535,0,-1,0,0.9533535,0,0,0,0,0,1.00353,0.9533535,0,0,22.20054,9.618488,0,1.00353,-1.00353,16.88098,43.28447,0.003421715,1.048689,0,0,9.618488
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.741412,1.741412,0,0,0,1.741412,0,0,2.220446E-16,0,0,1.833065,1.741412,0,0,23.31558,8.614958,0,1.833065,-1.833065,14.94876,38.33007,0.003421715,1.915553,0,0,8.614958
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.965324,0.965324,0,0,0,0.965324,0,0,0,0,0,1.016131,0.965324,0,0,25.35232,6.781893,0,1.016131,-1.016131,13.87766,35.58368,0.003421715,1.061856,0,0,6.781893
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,3.254852,3.254852,0,0,0,3.254852,50.08945,0,0,0,1.630338,3.42616,3.254852,0,0,26.48135,5.765762,0,1.795823,-1.795823,11.9847,30.72994,0.003421715,3.580338,1.30427,0,7.3961
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,0.9544981,0.9544981,0,0,0,0.9544981,430.7783,0,0,0,4.11177,1.004735,0.9544981,0,0,28.47671,3.969939,3.107035,0,3.107035,14.93229,38.28785,0.003404847,1.049948,3.289416,0,8.08171
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,0,0,0,6.992486,0,0,0,0,25.36967,6.766271,6.992486,0,6.992486,21.56595,55.29719,0.003367489,0,5.593989,0,13.75876
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,4.062552,4.062552,0,0,0,4.062552,246.2613,0,0,0,10.00449,4.276371,4.062552,0,0,18.37719,13.05951,5.728122,0,5.728122,27.00012,69.23093,0.003337491,4.468807,8.003593,0,23.064
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,4.316129,4.316129,0,0,0,4.316129,281.8517,0,0,0,12.16508,4.543294,4.316129,0,0,12.64907,18.21482,7.621788,0,7.621788,34.23078,87.77106,0.003298396,4.747742,9.732065,0,30.3799
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.066003,1.066003,0,0,0,1.066003,1184.808,6.480702,0,0,12.63009,1.122109,1.066003,0,0,5.027279,25.07443,5.027279,0,5.027279,39.00008,100,0.003273106,1.172603,10.10407,0,37.70452
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,5.319232,5.319232,0,0,0,5.319232,241.9945,7.273057,0,0,12.87225,5.599192,5.319232,0,0,0,29.59898,0,0,0,39.00008,100,0.003273106,5.851156,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,2.563023,2.563023,0,-1,0,2.563023,420.28,8.073954,0,0,10.77187,2.697919,2.563023,0,0,0,29.59898,0,0,0,39.00008,100,0.003273106,2.819325,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,1.390987,1.390987,0,-1,0,1.390987,582.506,6.638385,0,0,8.102581,1.464196,1.390987,0,0,0,29.59898,0,0,0,39.00008,100,0.003273106,1.530085,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.1165854,0.1165854,0,-1,0,0.1165854,5307.868,6.065476,0,0,6.188198,0.1227215,0.1165854,0,0,0,29.59898,0,0,0,39.00008,100,0.003273106,0.1282439,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.140792,1.140792,0,-1,0,1.140792,297.1218,2.188709,0,0,3.389543,1.200834,1.140792,0,0,0,29.59898,0,0,0,39.00008,100,0.003273106,1.254872,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,6.05,6.05,0,-1,0,6.05,16.97249,0,8.881784E-16,0,1.026836,6.368422,6.05,0,0,0,29.59898,0,5.341586,-5.341586,33.36955,85.56278,0.003273106,6.655,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.441296,2.441296,0,-1,0,2.441296,0,0,4.440892E-16,0,0,2.569785,2.441296,0,0,5.935095,24.25739,0,2.569785,-2.569785,30.66076,78.61718,0.003273106,2.685425,0,0,24.25739
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.934619,3.934619,0,-1,0,3.934619,0,0,4.440892E-16,0,0,4.141705,3.934619,0,0,8.790412,21.68761,0,4.141705,-4.141705,26.29502,67.423,0.003273106,4.328081,0,0,21.68761
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.655414,1.655414,0,-1,0,1.655414,0,0,2.220446E-16,0,0,1.742541,1.655414,0,0,13.39231,17.5459,0,1.742541,-1.742541,24.45822,62.71326,0.003273106,1.820956,0,0,17.5459
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.67088,1.67088,0,-1,0,1.67088,0,0,2.220446E-16,0,0,1.758821,1.67088,0,0,15.32846,15.80336,0,1.758821,-1.758821,22.60426,57.95953,0.003273106,1.837968,0,0,15.80336
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.399336,1.399336,0,-1,0,1.399336,0,0,2.220446E-16,0,0,1.472985,1.399336,0,0,17.28271,14.04454,0,1.472985,-1.472985,21.0516,53.97835,0.003273106,1.539269,0,0,14.04454
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.148862,1.148862,0,-1,0,1.148862,0,0,2.220446E-16,0,0,1.209329,1.148862,0,0,18.91936,12.57156,0,1.209329,-1.209329,19.77685,50.70978,0.003273106,1.263749,0,0,12.57156
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.08273076,0.08273076,0,-1,0,0.08273076,0,0,1.387779E-17,0,0,0.08708501,0.08273076,0,0,20.26306,11.36223,0,0.08708501,-0.08708501,19.68506,50.47441,0.003273106,0.09100384,0,0,11.36223
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.7132052,0.7132052,0,-1,0,0.7132052,0,0,0,0,0,0.7507423,0.7132052,0,0,20.35982,11.27514,0,0.7507423,-0.7507423,18.89371,48.4453,0.003273106,0.7845257,0,0,11.27514
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.9714851,0.9714851,0,-1,0,0.9714851,0,0,1.110223E-16,0,0,1.022616,0.9714851,0,0,21.19398,10.5244,0,1.022616,-1.022616,17.81577,45.68139,0.003273106,1.068634,0,0,10.5244
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33022,9.501783,0,0,0,17.81577,45.68139,0.003273106,0,0,0,9.501783
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33022,9.501783,0,0,0,17.81577,45.68139,0.003273106,0,0,0,9.501783
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4586945,0.4586945,0,0,0,0.4586945,0,0,0,0,0,0.4828363,0.4586945,0,0,22.33022,9.501783,0,0.4828363,-0.4828363,17.30682,44.37637,0.003273106,0.504564,0,0,9.501783
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,22.8667,9.018948,0.6511891,0,0.6511891,17.92459,45.9604,0.003269858,0,0.5209513,0,9.670136
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,4.612187,4.612187,0,0,0,4.612187,51.52679,0,0,0,2.376512,4.854934,4.612187,0,0,22.21551,9.605018,0,2.478422,-2.478422,15.31211,39.26173,0.003269858,5.073406,1.901209,0,11.98153
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,1.984377,1.984377,0,-1,0,1.984377,132.7878,0,0,0,2.635011,2.088818,1.984377,0,0,24.96931,7.126595,0.5461931,0,0.5461931,15.83027,40.59036,0.003267139,2.182815,2.108009,0,9.761606
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.6194751,0.6194751,0,0,0,0.6194751,493.4333,0,0,0,3.056697,0.6520791,0.6194751,0,0,24.42312,7.618169,2.404618,0,2.404618,18.11149,46.43963,0.003255223,0.6814227,2.445357,0,10.67487
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,3.994399,3.994399,0,0,0,3.994399,126.4306,0,0,0,5.050145,4.204631,3.994399,0,0,22.0185,9.782325,0.8455141,0,0.8455141,18.91362,48.49636,0.003251053,4.393839,4.040116,0,14.83247
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,3.494049,3.494049,0,0,0,3.494049,279.1667,0,0,0,9.754222,3.677946,3.494049,0,0,21.17299,10.54329,6.076276,0,6.076276,24.67808,63.277,0.003221401,3.843454,7.803378,0,20.29751
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,2.564271,2.564271,0,0,0,2.564271,246.3505,0,0,0,6.317094,2.699232,2.564271,0,0,15.09671,16.01194,3.617862,0,3.617862,28.11028,72.07751,0.003204002,2.820698,5.053676,0,22.32903
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,11.47885,19.26801,3.714503,0,3.714503,31.63417,81.1131,0.003186332,0,2.971602,0,22.98252
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,1.35792,1.35792,0,-1,0,1.35792,350.7522,0,0,0,4.762935,1.429389,1.35792,0,0,7.764348,22.61106,3.333545,0,3.333545,34.79665,89.222,0.003170639,1.493712,3.810348,0,27.374
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,4.686302,4.686302,0,-1,0,4.686302,88.11801,0,0,0,4.129476,4.93295,4.686302,0,0,4.430803,25.61126,0,0.8034734,-0.8034734,33.94971,87.05038,0.003170639,5.154932,3.303581,0,29.74073
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,2.528306,2.528306,0,-1,0,2.528306,100.8176,0,0,0,2.548977,2.661375,2.528306,0,0,5.323551,24.80778,0,0.1123983,-0.1123983,33.83123,86.74658,0.003170639,2.781137,2.039182,0,27.35676
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,5.448438,24.69538,0.9140759,0,0.9140759,34.69841,88.97009,0.003166363,0,0.7312607,0,25.60946
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.575826,3.575826,0,-1,0,3.575826,0,0,4.440892E-16,0,0,3.764027,3.575826,0,0,4.534362,25.51805,0,3.764027,-3.764027,30.73077,78.79669,0.003166363,3.933409,0,0,25.51805
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.45443,4.45443,0,-1,0,4.45443,0,0,0,0,0,4.688873,4.45443,0,0,8.716615,21.75402,0,4.688873,-4.688873,25.78827,66.12363,0.003166363,4.899873,0,0,21.75402
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.20273,2.20273,0,-1,0,2.20273,0,0,4.440892E-16,0,0,2.318663,2.20273,0,0,13.92647,17.06515,0,2.318663,-2.318663,23.34418,59.85675,0.003166363,2.423002,0,0,17.06515
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.572483,0.572483,0,-1,0,0.572483,0,0,0,0,0,0.6026137,0.572483,0,0,16.50277,14.74649,0,0.6026137,-0.6026137,22.70897,58.22801,0.003166363,0.6297313,0,0,14.74649
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.17234,14.14388,0,0,0,22.70897,58.22801,0.003166363,0,0,0,14.14388
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.17234,14.14388,0,0,0,22.70897,58.22801,0.003166363,0,0,0,14.14388
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.200542,1.200542,0,-1,0,1.200542,0,0,2.220446E-16,0,0,1.263729,1.200542,0,0,17.17234,14.14388,0,1.263729,-1.263729,21.37688,54.81241,0.003166363,1.320596,0,0,14.14388
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1148354,0.1148354,0,-1,0,0.1148354,0,0,1.387779E-17,0,0,0.1208794,0.1148354,0,0,18.57648,12.88015,0,0.1208794,-0.1208794,21.24946,54.48569,0.003166363,0.1263189,0,0,12.88015
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2584815,0.2584815,0,-1,0,0.2584815,0,0,0,0,0,0.2720858,0.2584815,0,0,18.71079,12.75927,0,0.2720858,-0.2720858,20.96266,53.75031,0.003166363,0.2843296,0,0,12.75927
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3955706,0.3955706,0,-1,0,0.3955706,0,0,5.551115E-17,0,0,0.4163901,0.3955706,0,0,19.01311,12.48718,0,0.4163901,-0.4163901,20.52375,52.62489,0.003166363,0.4351277,0,0,12.48718
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47576,12.07079,0,0,0,20.52375,52.62489,0.003166363,0,0,0,12.07079
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4394498,0.4394498,0,0,0,0.4394498,0,0,5.551115E-17,0,0,0.4625787,0.4394498,0,0,19.47576,12.07079,0,0.4625787,-0.4625787,20.03615,51.37463,0.003166363,0.4833948,0,0,12.07079
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,1.873088,1.873088,0,0,0,1.873088,103.3913,0,0,0,1.936611,1.971672,1.873088,0,0,19.98974,11.60821,0,0.03506094,-0.03506094,19.99919,51.27987,0.003166363,2.060397,1.549289,0,13.54482
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,3.756095,3.756095,0,0,0,3.756095,84.89146,0,0,0,3.188604,3.953784,3.756095,0,0,20.0287,11.57315,0,0.7651801,-0.7651801,19.19262,49.21174,0.003166363,4.131705,2.550883,0,14.76176
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,1.849333,1.849333,0,-1,0,1.849333,222.1931,0,0,0,4.109089,1.946666,1.849333,0,0,20.8789,10.80797,2.162423,0,2.162423,21.24407,54.47187,0.003156293,2.034266,3.287271,0,14.91706
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.6054463,0.6054463,0,0,0,0.6054463,1117.245,0,0,0,6.764318,0.6373119,0.6054463,0,0,18.71647,12.75415,6.127007,0,6.127007,27.05666,69.37592,0.003128105,0.6659909,5.411455,0,19.51847
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.143592,1.143592,0,0,0,1.143592,705.2463,0,0,0,8.065138,1.203781,1.143592,0,0,12.58947,18.26846,6.861357,0,6.861357,33.56592,86.06628,0.003097131,1.257951,6.45211,0,26.3336
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.4590431,0.4590431,0,0,0,0.4590431,1774.127,1.932695,0,0,8.144008,0.4832032,0.4590431,0,0,5.72811,24.44368,5.72811,0,5.72811,39.00008,100,0.003071738,0.5049474,6.515206,0,32.58769
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.079378,1.079378,0,0,0,1.079378,704.462,6.467621,0,0,7.603808,1.136187,1.079378,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,1.187316,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,0.7795576,0.7795576,0,-1,0,0.7795576,748.5457,5.014758,0,0,5.835345,0.820587,0.7795576,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0.8575134,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003071738,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.5593225,0.5593225,0,-1,0,0.5593225,0,0,0,0,0,0.5887605,0.5593225,0,0,0,29.59898,0,0.5887605,-0.5887605,38.37947,98.4087,0.003071738,0.6152547,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.7006171,0.7006171,0,-1,0,0.7006171,0,0,0,0,0,0.7374917,0.7006171,0,0,0.6541783,29.01022,0,0.7374917,-0.7374917,37.60209,96.41541,0.003071738,0.7706788,0,0,29.01022
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6617763,0.6617763,0,-1,0,0.6617763,0,0,1.110223E-16,0,0,0.6966066,0.6617763,0,0,1.473614,28.27273,0,0.6966066,-0.6966066,36.8678,94.53262,0.003071738,0.727954,0,0,28.27273
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02521999,0.02521999,0,-1,0,0.02521999,0,0,3.469447E-18,0,0,0.02654736,0.02521999,0,0,2.247621,27.57612,0,0.02654736,-0.02654736,36.83981,94.46088,0.003071738,0.02774199,0,0,27.57612
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.277118,27.54957,0,0,0,36.83981,94.46088,0.003071738,0,0,0,27.54957
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.5301454,0.5301454,0,-1,0,0.5301454,0,0,0,0,0,0.5580478,0.5301454,0,0,2.277118,27.54957,0,0.5580478,-0.5580478,36.25158,92.95258,0.003071738,0.58316,0,0,27.54957
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4066726,0.4066726,0,-1,0,0.4066726,0,0,5.551115E-17,0,0,0.4280764,0.4066726,0,0,2.897171,26.99152,0,0.4280764,-0.4280764,35.80035,91.79558,0.003071738,0.4473399,0,0,26.99152
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.5727737,0.5727737,0,-1,0,0.5727737,0,0,1.110223E-16,0,0,0.6029197,0.5727737,0,0,3.372812,26.56345,0,0.6029197,-0.6029197,35.16481,90.16601,0.003071738,0.6300511,0,0,26.56345
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2756672,0.2756672,0,-1,0,0.2756672,0,0,5.551115E-17,0,0,0.290176,0.2756672,0,0,4.042722,25.96053,0,0.290176,-0.290176,34.85894,89.38172,0.003071738,0.303234,0,0,25.96053
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.9952971,0.9952971,0,0,0,0.9952971,0,0,1.110223E-16,0,0,1.047681,0.9952971,0,0,4.36514,25.67035,0,1.047681,-1.047681,33.75459,86.55006,0.003071738,1.094827,0,0,25.67035
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.182695,2.182695,0,0,0,2.182695,0,0,0,0,0,2.297574,2.182695,0,0,5.52923,24.62267,0,2.297574,-2.297574,31.33274,80.34019,0.003071738,2.400964,0,0,24.62267
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,2.427381,2.427381,0,0,0,2.427381,50.94576,0,0,0,1.236648,2.555138,2.427381,0,0,8.082089,22.3251,0,1.31849,-1.31849,29.94292,76.77657,0.003071738,2.670119,0.9893182,0,23.56174
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,2.530018,2.530018,0,0,0,2.530018,147.1212,0,0,0,3.722192,2.663177,2.530018,0,0,9.547079,21.00661,1.059015,0,1.059015,30.94759,79.35265,0.003067089,2.78302,2.977754,0,24.7288
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,3.244824,3.244824,0,-1,0,3.244824,169.6076,0,0,0,5.503468,3.415604,3.244824,0,0,8.488064,21.95972,2.087864,0,2.087864,32.92831,84.43141,0.003057965,3.569306,4.402774,0,27.46319
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,6.400199,23.8388,6.204389,0,6.204389,38.81432,99.52369,0.003031167,0,4.963511,0,30.04319
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,1.932598,1.932598,0,0,0,1.932598,560.5148,8.60237,0,0,10.83249,2.034313,1.932598,0,0,0.1958104,29.42275,0.1958104,0,0.1958104,39.00008,100,0.003030329,2.125857,8.665996,0,40.25524
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003030329,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.003030329,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,6.801869,6.801869,0,-1,0,6.801869,106.8547,0.1082546,0,0,7.268117,7.159863,6.801869,0,0,0,29.59898,0,0,0,39.00008,100,0.003030329,7.482057,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,3.995029,3.995029,0,-1,0,3.995029,189.0488,3.347261,0,0,7.552555,4.205293,3.995029,0,0,0,29.59898,0,0,0,39.00008,100,0.003030329,4.394532,6.042044,0,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,1.257884,1.257884,0,-1,0,1.257884,453.4687,4.380023,0,0,5.704112,1.324089,1.257884,0,0,0,29.59898,0,0,0,39.00008,100,0.003030329,1.383673,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,3.243497,3.243497,0,-1,0,3.243497,98.78259,0,0,0,3.20401,3.414207,3.243497,0,0,0,29.59898,0,0.2101973,-0.2101973,38.77851,99.43188,0.003030329,3.567847,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,3.033595,3.033595,0,-1,0,3.033595,12.23277,0,0,0,0.3710927,3.193257,3.033595,0,0,0.2335525,29.38878,0,2.822165,-2.822165,35.80369,91.80415,0.003030329,3.336954,0.2968742,0,29.75987
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.09825,3.09825,0,-1,0,3.09825,0,0,0,0,0,3.261316,3.09825,0,0,3.369291,26.56662,0,3.261316,-3.261316,32.36596,82.98947,0.003030329,3.408076,0,0,26.56662
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,5.612825,5.612825,0,-1,0,5.612825,0,0,8.881784E-16,0,0,5.908237,5.612825,0,0,6.992976,23.3053,0,5.908237,-5.908237,26.13813,67.02071,0.003030329,6.174108,0,0,23.3053
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,8.830002,8.36,0,-1,0,8.36,0,0,0.4700014,1.353002,0,8.8,8.36,0,0,13.55768,17.39706,0,8.8,-8.8,16.86212,43.23611,0.003030329,9.713001,0,0,17.39706
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.07498874,0.07498874,0,-1,0,0.07498874,0,0,0,0,0,0.07893551,0.07498874,0,0,23.33546,8.597063,0,0.07893551,-0.07893551,16.77891,43.02276,0.003030329,0.08248761,0,0,8.597063
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42317,8.518127,0,0,0,16.77891,43.02276,0.003030329,0,0,0,8.518127
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4648683,0.4648683,0,-1,0,0.4648683,0,0,5.551115E-17,0,0,0.4893351,0.4648683,0,0,23.42317,8.518127,0,0.4893351,-0.4893351,16.26311,41.70019,0.003030329,0.5113552,0,0,8.518127
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04686518,0.04686518,0,-1,0,0.04686518,0,0,6.938894E-18,0,0,0.04933177,0.04686518,0,0,23.96687,8.028792,0,0.04933177,-0.04933177,16.21111,41.56685,0.003030329,0.0515517,0,0,8.028792
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02169,7.979461,0,0,0,16.21111,41.56685,0.003030329,0,0,0,7.979461
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02169,7.979461,0,0,0,16.21111,41.56685,0.003030329,0,0,0,7.979461
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02169,7.979461,0,0,0,16.21111,41.56685,0.003030329,0,0,0,7.979461
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.08444481,0.08444481,0,0,0,0.08444481,0,0,1.387779E-17,0,0,0.08888927,0.08444481,0,0,24.02169,7.979461,0,0.08888927,-0.08888927,16.11741,41.3266,0.003030329,0.09288929,0,0,7.979461
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.568526,0.568526,0,0,0,0.568526,0,0,1.110223E-16,0,0,0.5984483,0.568526,0,0,24.12045,7.890571,0,0.5984483,-0.5984483,15.48659,39.70912,0.003030329,0.6253785,0,0,7.890571
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,24.78539,7.292123,0.7121233,0,0.7121233,16.16217,41.44137,0.003027285,0,0.5696986,0,8.004246
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,5.877207,5.877207,0,0,0,5.877207,57.38771,0,0,0,3.372795,6.186534,5.877207,0,0,24.07327,7.933034,0,2.813739,-2.813739,13.19623,33.83641,0.003027285,6.464928,2.698236,0,11.30583
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,1.667369,1.667369,0,-1,0,1.667369,227.4071,0,0,0,3.791714,1.755125,1.667369,0,0,27.19965,5.119295,2.036589,0,2.036589,15.1283,38.79044,0.003018613,1.834105,3.033371,0,8.911008
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.5712524,0.5712524,0,0,0,0.5712524,955.9457,0,0,0,5.460863,0.6013184,0.5712524,0,0,25.16306,6.952225,4.859545,0,4.859545,19.73847,50.61137,0.00299812,0.6283777,4.36869,0,12.41309
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,3.145611,3.145611,0,0,0,3.145611,321.8077,0,0,0,10.12282,3.311169,3.145611,0,0,20.30351,11.32582,6.811649,0,6.811649,26.20057,67.18082,0.002969859,3.460172,8.098254,0,21.44863
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.184787,1.184787,0,0,0,1.184787,971.765,0,0,0,11.51334,1.247144,1.184787,0,0,13.49187,17.4563,10.2662,0,10.2662,35.93994,92.15351,0.002928258,1.303265,9.210674,0,28.96964
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,3.421758,3.421758,0,0,0,3.421758,275.2502,2.590879,0,0,9.418396,3.601851,3.421758,0,0,3.225666,26.69588,3.225666,0,3.225666,39.00008,100,0.002915427,3.763934,7.534717,0,36.11427
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.4934317,0.4934317,0,-1,0,0.4934317,945.468,4.145837,0,0,4.665238,0.5194018,0.4934317,0,0,0,29.59898,0,0,0,39.00008,100,0.002915427,0.5427749,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.5704696,0.5704696,0,-1,0,0.5704696,661.7368,3.174513,0,0,3.775007,0.6004943,0.5704696,0,0,0,29.59898,0,0,0,39.00008,100,0.002915427,0.6275166,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.3404616,0.3404616,0,-1,0,0.3404616,802.5813,2.3741,0,0,2.732481,0.3583806,0.3404616,0,0,0,29.59898,0,0,0,39.00008,100,0.002915427,0.3745077,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,2.63555,2.63555,0,-1,0,2.63555,22.18567,4.440892E-16,0,0,0.5847144,2.774264,2.63555,0,0,0,29.59898,0,2.189549,-2.189549,36.69209,94.08209,0.002915427,2.899105,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,7.223984,7.223984,0,-1,0,7.223984,3.570622,0,0,0,0.2579412,7.604194,7.223984,0,0,2.432832,27.40943,0,7.346252,-7.346252,28.94846,74.22667,0.002915427,7.946383,0.2063529,0,27.66737
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.279287,5.279287,0,-1,0,5.279287,0,0,0,0,0,5.557145,5.279287,0,0,10.59534,20.06318,0,5.557145,-5.557145,23.09072,59.20684,0.002915427,5.807216,0,0,20.06318
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,6.579936,6.579936,0,-1,0,6.579936,0,0,8.881784E-16,0,0,6.926249,6.579936,0,0,16.76994,14.50603,0,6.926249,-6.926249,15.78981,40.48661,0.002915427,7.237929,0,0,14.50603
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,6.464121,6.464121,0,-1,0,6.464121,0,0,8.881784E-16,0,0,6.804338,6.464121,0,0,24.46577,7.579783,0,6.804338,-6.804338,8.617407,22.09587,0.002915427,7.110533,0,0,7.579783
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.110611,0.7366731,0,-1,0,0.7366731,0,0,0.3739375,0.4849986,0,0.7754454,0.7366731,0,0,32.02615,0.7754454,0,0.7754454,-0.7754454,7.800015,20,0.002915427,1.221672,0,0,0.7754454
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2876919,0,0,-1,0,0,0,0,0.2876919,0.3164611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,0.3164611,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4034296,0,0,-1,0,0,0,0,0.4034296,0.4437725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,0.4437725,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.770245,0,0,-1,0,0,0,0,0.770245,0.8472695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,0.8472695,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.9740078,0,0,-1,0,0,0,0,0.9740078,1.071409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,1.071409,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.09540031,0,0,-1,0,0,0,0,0.09540031,0.1049403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,0.1049403,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2245854,0,0,-1,0,0,0,0,0.2245854,0.247044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.002915427,0.247044,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.959397,0.959397,9.759397,0,2.805127,0.959397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.005435006,1.055337,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.9983569,0.9983569,9.798357,0,2.814984,0.9983569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.007913174,1.098193,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,4.406139,4.406139,11.43683,0,3.229519,4.406139,41.15638,0,0,0,1.813407,0,0,7.030694,6.679159,16.16775,15.048,8.492566,0,8.492566,31.71876,81.32998,0.0109401,4.846753,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,1.75108,1.75108,0,0,0,1.75108,289.6818,0,0,0,5.072559,1.843242,1.75108,0,0,7.675187,22.69131,3.229317,0,3.229317,34.78236,89.18535,0.01089389,1.926188,4.058047,0,27.76387
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,1.784832,1.784832,0,-1,0,1.784832,457.6921,1.844395,0,0,8.169036,1.878771,1.784832,0,0,4.445869,25.5977,4.445869,0,4.445869,39.00008,100,0.01083091,1.963315,6.535228,0,33.76673
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,4.294266,4.294266,0,0,0,4.294266,290.8648,7.970229,0,0,12.49051,4.52028,4.294266,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,4.723692,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,0.7395778,0.7395778,0,0,0,0.7395778,1695.259,11.75925,0,0,12.53776,0.7785029,0.7395778,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,0.8135356,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.07684811,0.07684811,0,-1,0,0.07684811,13307.26,10.14549,0,0,10.22638,0.08089275,0.07684811,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,0.08453292,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,1.823799,1.823799,0,-1,0,1.823799,456.6963,6.409435,0,0,8.329224,1.919789,1.823799,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,2.006179,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,1.571711,1.571711,0,-1,0,1.571711,368.9649,4.144628,0,0,5.79906,1.654432,1.571711,0,0,0,29.59898,0,0,0,39.00008,100,0.01083091,1.728882,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,7.011708,7.011708,0,-1,0,7.011708,38.27847,0,8.881784E-16,0,2.683974,7.380745,7.011708,0,0,0,29.59898,0,4.696771,-4.696771,34.04925,87.30559,0.01083091,7.712879,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,2.070545,2.070545,0,-1,0,2.070545,43.626,0,4.440892E-16,0,0.9032961,2.179521,2.070545,0,0,5.218635,24.90221,0,1.276225,-1.276225,32.70399,83.85621,0.01083091,2.2776,0.7226368,0,25.8055
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.449801,2.449801,0,-1,0,2.449801,0,0,0,0,0,2.578738,2.449801,0,0,6.636662,23.62598,0,2.578738,-2.578738,29.98576,76.88641,0.01083091,2.694781,0,0,23.62598
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.624527,4.624527,0,-1,0,4.624527,0,0,8.881784E-16,0,0,4.867923,4.624527,0,0,9.501926,21.04725,0,4.867923,-4.867923,24.85452,63.7294,0.01083091,5.086979,0,0,21.04725
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.433002,1.433002,0,-1,0,1.433002,0,0,0,0,0,1.508423,1.433002,0,0,14.91073,16.17932,0,1.508423,-1.508423,23.2645,59.65245,0.01083091,1.576302,0,0,16.17932
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3132551,0.3132551,0,-1,0,0.3132551,0,0,0,0,0,0.3297422,0.3132551,0,0,16.58675,14.6709,0,0.3297422,-0.3297422,22.91692,58.76122,0.01083091,0.3445806,0,0,14.6709
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.6256186,0.6256186,0,-1,0,0.6256186,0,0,1.110223E-16,0,0,0.6585459,0.6256186,0,0,16.95313,14.34116,0,0.6585459,-0.6585459,22.22275,56.9813,0.01083091,0.6881804,0,0,14.34116
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3160143,0.3160143,0,-1,0,0.3160143,0,0,5.551115E-17,0,0,0.3326466,0.3160143,0,0,17.68485,13.68261,0,0.3326466,-0.3326466,21.87211,56.08223,0.01083091,0.3476157,0,0,13.68261
