Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.505347,0.505347,0,-1,0,0.505347,0,0,0,0,0,0.5319442,0.505347,0,0,18.05446,13.34996,0,0.5319442,-0.5319442,21.3114,54.64449,0.01083091,0.5558817,0,0,13.34996
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64551,12.81802,0,0,0,21.3114,54.64449,0.01083091,0,0,0,12.81802
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3463349,0.3463349,0,-1,0,0.3463349,0,0,5.551115E-17,0,0,0.364563,0.3463349,0,0,18.64551,12.81802,0,0.364563,-0.364563,20.92711,53.65915,0.01083091,0.3809684,0,0,12.81802
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4605558,0.4605558,0,-1,0,0.4605558,0,0,0,0,0,0.4847956,0.4605558,0,0,19.05058,12.45346,0,0.4847956,-0.4847956,20.41609,52.34885,0.01083091,0.5066114,0,0,12.45346
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58924,11.96866,0,0,0,20.41609,52.34885,0.01083091,0,0,0,11.96866
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2649796,0.2649796,0,0,0,0.2649796,0,0,5.551115E-17,0,0,0.2789259,0.2649796,0,0,19.58924,11.96866,0,0.2789259,-0.2789259,20.12208,51.59497,0.01083091,0.2914776,0,0,11.96866
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,19.89916,11.68974,1.384291,0,1.384291,21.43533,54.96228,0.01081144,0,1.107433,0,13.07403
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,2.870414,2.870414,0,0,0,2.870414,127.0507,0,0,0,3.646881,3.021489,2.870414,0,0,18.51487,12.9356,0.6253923,0,0.6253923,22.02863,56.48356,0.01080268,3.157456,2.917505,0,16.58248
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,5.160879,5.160879,0,-1,0,5.160879,160.4405,0,0,0,8.280138,5.432504,5.160879,0,0,17.88947,13.49845,2.847634,0,2.847634,24.73013,63.41047,0.01076292,5.676967,6.62411,0,21.77859
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,2.461776,2.461776,0,0,0,2.461776,425.5385,0,0,0,10.47581,2.591343,2.461776,0,0,15.04184,16.06132,7.884462,0,7.884462,32.20999,82.58956,0.01065437,2.707953,8.380645,0,26.53713
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,2.281865,2.281865,0,0,0,2.281865,526.2617,2.449239,0,0,12.00858,2.401963,2.281865,0,0,7.157379,23.15734,7.157379,0,7.157379,39.00008,100,0.01055771,2.510052,9.606865,0,35.16592
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,4.241626,4.241626,0,0,0,4.241626,304.3303,8.443683,0,0,12.90855,4.464869,4.241626,0,0,0,29.59898,0,0,0,39.00008,100,0.01055771,4.665789,10.32684,0,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,2.126475,2.126475,0,0,0,2.126475,547.8877,9.412301,0,0,11.6507,2.238395,2.126475,0,0,0,29.59898,0,0,0,39.00008,100,0.01055771,2.339123,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,5.534237,5.534237,0,-1,0,5.534237,159.8402,3.020425,0,0,8.845938,5.825513,5.534237,0,0,0,29.59898,0,0,0,39.00008,100,0.01055771,6.087661,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,2.789396,2.789396,0,-1,0,2.789396,291.8463,5.204541,0,0,8.140747,2.936206,2.789396,0,0,0,29.59898,0,0,0,39.00008,100,0.01055771,3.068335,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01055771,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,3.577803,3.577803,0,-1,0,3.577803,94.71878,0,0,0,3.388851,3.766108,3.577803,0,0,0,29.59898,0,0.377257,-0.377257,38.60241,98.98035,0.01055771,3.935583,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,2.954229,2.954229,0,-1,0,2.954229,12.35565,0,4.440892E-16,0,0.3650143,3.109715,2.954229,0,0,0.4191745,29.22172,0,2.744701,-2.744701,35.70925,91.56199,0.01055771,3.249652,0.2920115,0,29.58673
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.38497,1.38497,0,-1,0,1.38497,0,0,2.220446E-16,0,0,1.457863,1.38497,0,0,3.468842,26.47702,0,1.457863,-1.457863,34.17252,87.62168,0.01055771,1.523467,0,0,26.47702
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,5.416583,5.416583,0,-1,0,5.416583,0,0,8.881784E-16,0,0,5.701666,5.416583,0,0,5.08869,25.01916,0,5.701666,-5.701666,28.16244,72.21124,0.01055771,5.958241,0,0,25.01916
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.316926,4.316926,0,-1,0,4.316926,0,0,0,0,0,4.544132,4.316926,0,0,11.42387,19.31749,0,4.544132,-4.544132,23.3725,59.92937,0.01055771,4.748619,0,0,19.31749
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.7598062,0.7598062,0,-1,0,0.7598062,0,0,1.110223E-16,0,0,0.799796,0.7598062,0,0,16.47291,14.77336,0,0.799796,-0.799796,22.52944,57.76769,0.01055771,0.8357868,0,0,14.77336
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36157,13.97356,0,0,0,22.52944,57.76769,0.01055771,0,0,0,13.97356
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36157,13.97356,0,0,0,22.52944,57.76769,0.01055771,0,0,0,13.97356
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36157,13.97356,0,0,0,22.52944,57.76769,0.01055771,0,0,0,13.97356
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36157,13.97356,0,0,0,22.52944,57.76769,0.01055771,0,0,0,13.97356
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.769688,0.769688,0,-1,0,0.769688,0,0,1.110223E-16,0,0,0.8101979,0.769688,0,0,17.36157,13.97356,0,0.8101979,-0.8101979,21.67542,55.57789,0.01055771,0.8466568,0,0,13.97356
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.08759801,0.08759801,0,-1,0,0.08759801,0,0,0,0,0,0.09220843,0.08759801,0,0,18.26179,13.16337,0,0.09220843,-0.09220843,21.57822,55.32867,0.01055771,0.09635781,0,0,13.16337
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.9662542,0.9662542,0,0,0,0.9662542,0,0,0,0,0,1.01711,0.9662542,0,0,18.36425,13.07116,0,1.01711,-1.01711,20.5061,52.57963,0.01055771,1.06288,0,0,13.07116
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49437,12.05405,0,0,0,20.5061,52.57963,0.01055771,0,0,0,12.05405
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,1.858113,1.858113,0,0,0,1.858113,42.58576,0,0,0,0.7912914,1.955908,1.858113,0,0,19.49437,12.05405,0,1.164617,-1.164617,19.27848,49.43191,0.01055771,2.043924,0.6330331,0,12.84534
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,2.678764,2.678764,0,0,0,2.678764,49.33997,0,4.440892E-16,0,1.321701,2.819752,2.678764,0,0,20.78839,10.88943,0,1.49805,-1.49805,17.6994,45.38298,0.01055771,2.946641,1.057361,0,12.21113
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,22.45289,9.39138,1.015273,0,1.015273,18.66257,47.85265,0.01054414,0,0.8122186,0,10.40665
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,4.299114,4.299114,0,0,0,4.299114,27.34497,0,0,0,1.175591,4.525383,4.299114,0,0,21.43761,10.30513,0,3.349792,-3.349792,15.13158,38.79885,0.01054414,4.729025,0.9404731,0,11.48072
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,25.1596,6.955335,1.879727,0,1.879727,16.91485,43.37132,0.01051911,0,1.503781,0,8.835061
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,23.27988,8.647088,1.776214,0,1.776214,18.59991,47.69199,0.01049556,0,1.420971,0,10.4233
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,1.322252,1.322252,0,0,0,1.322252,266.5918,0,0,0,3.525015,1.391844,1.322252,0,0,21.50366,10.24568,2.133171,0,2.133171,20.62362,52.88096,0.01046743,1.454477,2.820012,0,13.7707
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.4911756,0.4911756,0,-1,0,0.4911756,538.9225,0,0,0,2.647056,0.517027,0.4911756,0,0,19.37049,12.16553,2.130029,0,2.130029,22.64434,58.06229,0.01043948,0.5402932,2.117645,0,14.81259
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,1.653429,1.653429,0,-1,0,1.653429,130.1662,0,0,0,2.152206,1.740451,1.653429,0,0,17.24046,14.08256,0.4117547,0,0.4117547,23.03496,59.06389,0.0104341,1.818772,1.721765,0,16.23477
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,16.82871,14.45314,0.5163657,0,0.5163657,23.52483,60.31996,0.01042735,0,0.4130926,0,14.96951
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,16.31234,14.91787,0.6587535,0,0.6587535,24.14978,61.92239,0.01041876,0,0.5270028,0,15.57662
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,1.901462,1.901462,0,-1,0,1.901462,23.74142,0,0,0,0.4514341,2.001539,1.901462,0,0,15.65359,15.51075,0,1.550104,-1.550104,22.51583,57.73277,0.01041876,2.091608,0.3611473,0,15.96218
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.092418,4.092418,0,-1,0,4.092418,0,0,0,0,0,4.307808,4.092418,0,0,17.37593,13.96064,0,4.307808,-4.307808,17.975,46.08964,0.01041876,4.501659,0,0,13.96064
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.00421,2.00421,0,-1,0,2.00421,0,0,4.440892E-16,0,0,2.109694,2.00421,0,0,22.16238,9.652835,0,2.109694,-2.109694,15.75118,40.38757,0.01041876,2.20463,0,0,9.652835
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.10856,2.10856,0,-1,0,2.10856,0,0,0,0,0,2.219537,2.10856,0,0,24.50649,7.54314,0,2.219537,-2.219537,13.41159,34.38861,0.01041876,2.319416,0,0,7.54314
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06059029,0.06059029,0,-1,0,0.06059029,0,0,0,0,0,0.06377926,0.06059029,0,0,26.97264,5.323603,0,0.06377926,-0.06377926,13.34436,34.21623,0.01041876,0.06664932,0,0,5.323603
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4648796,0.4648796,0,-1,0,0.4648796,0,0,5.551115E-17,0,0,0.489347,0.4648796,0,0,27.0435,5.259824,0,0.489347,-0.489347,12.82854,32.89363,0.01041876,0.5113676,0,0,5.259824
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.6855819,0.6855819,0,-1,0,0.6855819,0,0,0,0,0,0.7216651,0.6855819,0,0,27.58722,4.770477,0,0.7216651,-0.7216651,12.06784,30.94311,0.01041876,0.7541401,0,0,4.770477
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.7304431,0.7304431,0,-1,0,0.7304431,0,0,1.110223E-16,0,0,0.7688874,0.7304431,0,0,28.38907,4.048812,0,0.7688874,-0.7688874,11.25736,28.86497,0.01041876,0.8034874,0,0,4.048812
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05760076,0.05760076,0,-1,0,0.05760076,0,0,6.938894E-18,0,0,0.06063237,0.05760076,0,0,29.24339,3.279925,0,0.06063237,-0.06063237,11.19345,28.70109,0.01041876,0.06336083,0,0,3.279925
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5676633,0.5676633,0,-1,0,0.5676633,0,0,1.110223E-16,0,0,0.5975403,0.5676633,0,0,29.31076,3.219292,0,0.5975403,-0.5975403,10.56359,27.08606,0.01041876,0.6244296,0,0,3.219292
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5050467,0.5050467,0,-1,0,0.5050467,0,0,0,0,0,0.5316281,0.5050467,0,0,29.9747,2.621752,0,0.5316281,-0.5316281,10.0032,25.64918,0.01041876,0.5555514,0,0,2.621752
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6082449,0.6082449,0,0,0,0.6082449,0,0,1.110223E-16,0,0,0.6402578,0.6082449,0,0,30.56539,2.090124,0,0.6402578,-0.6402578,9.328308,23.91869,0.01041876,0.6690694,0,0,2.090124
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.438945,1.438945,10.23895,0,2.926453,1.438945,0,0,0,0,0,0,0,8.8,8.36,31.27679,1.449866,8.36,0,8.36,17.2593,44.25453,0.0128301,1.58284,0,12,1.449866
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,3.695565,3.695565,12,0,3.372,3.695565,38.96087,0,0,0,1.439824,0,0,8.304435,7.889213,22.91679,8.973866,9.329037,0,9.329037,26.1096,66.94756,0.01577988,4.065122,1.151859,12,10.41369
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,0.9963998,0.9963998,9.7964,0,2.814489,0.9963998,270.1185,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,13.58775,17.37,11.05146,0,11.05146,36.59394,93.83042,0.01787627,1.09604,2.153168,12,20.06146
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,1.180121,1.180121,0,-1,0,1.180121,313.5823,0,0,0,3.700651,1.242233,1.180121,0,0,2.536294,27.31631,2.458418,0,2.458418,38.9262,99.81057,0.01782336,1.298133,2.960521,0,31.01697
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,0.9106074,0.9106074,0,0,0,0.9106074,457.4961,3.129584,0,0,4.165993,0.9585341,0.9106074,0,0,0.07787518,29.52889,0.07787518,0,0.07787518,39.00008,100,0.01782169,1.001668,3.332794,0,33.69489
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01782169,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,5.593302,5.593302,0,0,0,5.593302,85.8092,0,0,0,4.799568,5.887686,5.593302,0,0,0,29.59898,0,1.088119,-1.088119,37.8531,97.05904,0.01782169,6.152632,3.839654,0,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,1.295207,1.295207,0,0,0,1.295207,477.6458,3.614104,0,0,6.186501,1.363375,1.295207,0,0,1.209021,28.51086,1.209021,0,1.209021,39.00008,100,0.01779579,1.424727,4.949201,0,34.69736
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,0.7891163,0.7891163,0,-1,0,0.7891163,870.4653,6.038335,0,0,6.868984,0.8306488,0.7891163,0,0,0,29.59898,0,0,0,39.00008,100,0.01779579,0.868028,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01779579,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,3.986319,3.986319,0,-1,0,3.986319,57.75402,0,4.440892E-16,0,2.30226,4.196126,3.986319,0,0,0,29.59898,0,1.893866,-1.893866,37.00377,94.88126,0.01779579,4.384951,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,2.104295,27.70511,0.5567158,0,0.5567158,37.53191,96.23549,0.01778388,0,0.4453727,0,28.26183
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,1.54758,28.20616,0.2767665,0,0.2767665,37.79448,96.90873,0.01777797,0,0.2214132,0,28.48292
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.270813,28.45525,0,0,0,37.79448,96.90873,0.01777797,0,0,0,28.45525
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.200145,2.200145,0,-1,0,2.200145,0,0,0,0,0,2.315942,2.200145,0,0,1.270813,28.45525,0,2.315942,-2.315942,35.35326,90.64921,0.01777797,2.42016,0,0,28.45525
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4209608,0.4209608,0,-1,0,0.4209608,0,0,5.551115E-17,0,0,0.4431167,0.4209608,0,0,3.844082,26.1393,0,0.4431167,-0.4431167,34.88618,89.45155,0.01777797,0.4630569,0,0,26.1393
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.076219,1.076219,0,-1,0,1.076219,0,0,2.220446E-16,0,0,1.132863,1.076219,0,0,4.336434,25.69619,0,1.132863,-1.132863,33.69203,86.38966,0.01777797,1.183841,0,0,25.69619
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.00026,1.00026,0,-1,0,1.00026,0,0,0,0,0,1.052905,1.00026,0,0,5.59517,24.56332,0,1.052905,-1.052905,32.58217,83.54387,0.01777797,1.100286,0,0,24.56332
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4190833,0.4190833,0,-1,0,0.4190833,0,0,5.551115E-17,0,0,0.4411404,0.4190833,0,0,6.765065,23.51042,0,0.4411404,-0.4411404,32.11717,82.35155,0.01777797,0.4609917,0,0,23.51042
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3952055,0.3952055,0,-1,0,0.3952055,0,0,5.551115E-17,0,0,0.4160058,0.3952055,0,0,7.255221,23.06928,0,0.4160058,-0.4160058,31.67866,81.22718,0.01777797,0.4347261,0,0,23.06928
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.141868,0.141868,0,-1,0,0.141868,0,0,2.775558E-17,0,0,0.1493347,0.141868,0,0,7.717449,22.65327,0,0.1493347,-0.1493347,31.52125,80.82355,0.01777797,0.1560548,0,0,22.65327
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.883377,22.50394,0,0,0,31.52125,80.82355,0.01777797,0,0,0,22.50394
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.092935,1.092935,0,-1,0,1.092935,0,0,0,0,0,1.150458,1.092935,0,0,7.883377,22.50394,0,1.150458,-1.150458,30.30856,77.7141,0.01777797,1.202228,0,0,22.50394
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.161663,21.35348,0,0,0,30.30856,77.7141,0.01777797,0,0,0,21.35348
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4143512,0.4143512,0,0,0,0.4143512,0,0,5.551115E-17,0,0,0.4361591,0.4143512,0,0,9.161663,21.35348,0,0.4361591,-0.4361591,29.84881,76.53526,0.01777797,0.4557863,0,0,21.35348
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,9.646284,20.91732,1.592899,0,1.592899,31.35997,80.41001,0.01774403,0,1.274319,0,22.51022
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,8.053386,22.35093,4.331617,0,4.331617,35.4693,90.94674,0.01765239,0,3.465294,0,26.68255
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,2.833856,2.833856,0,-1,0,2.833856,254.8703,0.5178816,0,0,7.222656,2.983006,2.833856,0,0,3.721768,26.24939,3.721768,0,3.721768,39.00008,100,0.0175744,3.117241,5.778124,0,33.47204
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,5.663197,5.663197,0,0,0,5.663197,167.9825,3.551918,0,0,9.513178,5.96126,5.663197,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,6.229517,7.610542,0,39.11216
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,1.737373,1.737373,0,0,0,1.737373,638.6898,9.267614,0,0,11.09643,1.828814,1.737373,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,1.911111,8.877143,0,40.69541
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.5348652,0.5348652,0,0,0,0.5348652,2369.99,12.11323,0,0,12.67625,0.563016,0.5348652,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,0.5883517,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.1174511,0.1174511,0,-1,0,0.1174511,7351.349,8.510605,0,0,8.634238,0.1236327,0.1174511,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,0.1291962,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,2.467201,2.467201,0,-1,0,2.467201,196.2154,2.243975,0,0,4.841028,2.597054,2.467201,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,2.713921,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,1.324675,1.324675,0,-1,0,1.324675,244.9354,1.850202,0,0,3.244597,1.394394,1.324675,0,0,0,29.59898,0,0,0,39.00008,100,0.0175744,1.457142,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,4.432255,4.432255,0,-1,0,4.432255,10.08174,0,8.881784E-16,0,0.4468484,4.665532,4.432255,0,0,0,29.59898,0,4.218683,-4.218683,34.5532,88.59776,0.0175744,4.875481,0.3574787,0,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.9791437,0.9791437,0,-1,0,0.9791437,0,0,0,0,0,1.030678,0.9791437,0,0,4.687426,25.38029,0,1.030678,-1.030678,33.46677,85.81205,0.0175744,1.077058,0,0,25.38029
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.832623,24.34962,0,0,0,33.46677,85.81205,0.0175744,0,0,0,24.34962
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.726219,1.726219,0,-1,0,1.726219,0,0,2.220446E-16,0,0,1.817073,1.726219,0,0,5.832623,24.34962,0,1.817073,-1.817073,31.5514,80.90087,0.0175744,1.898841,0,0,24.34962
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.851593,22.53254,0,0,0,31.5514,80.90087,0.0175744,0,0,0,22.53254
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2423046,0.2423046,0,-1,0,0.2423046,0,0,2.775558E-17,0,0,0.2550575,0.2423046,0,0,7.851593,22.53254,0,0.2550575,-0.2550575,31.28255,80.2115,0.0175744,0.2665351,0,0,22.53254
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.06594595,0.06594595,0,-1,0,0.06594595,0,0,1.387779E-17,0,0,0.06941679,0.06594595,0,0,8.134991,22.27749,0,0.06941679,-0.06941679,31.20938,80.02388,0.0175744,0.07254055,0,0,22.27749
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.7067953,0.7067953,0,-1,0,0.7067953,0,0,1.110223E-16,0,0,0.7439951,0.7067953,0,0,8.21212,22.20807,0,0.7439951,-0.7439951,30.42514,78.01302,0.0175744,0.7774749,0,0,22.20807
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.7342439,0.7342439,0,-1,0,0.7342439,0,0,0,0,0,0.7728883,0.7342439,0,0,9.038781,21.46408,0,0.7728883,-0.7728883,29.61044,75.92406,0.0175744,0.8076683,0,0,21.46408
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.105066,0.105066,0,-1,0,0.105066,0,0,1.387779E-17,0,0,0.1105958,0.105066,0,0,9.897547,20.69119,0,0.1105958,-0.1105958,29.49386,75.62514,0.0175744,0.1155726,0,0,20.69119
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.7147259,0.7147259,0,-1,0,0.7147259,0,0,0,0,0,0.7523431,0.7147259,0,0,10.02043,20.58059,0,0.7523431,-0.7523431,28.70082,73.59171,0.0175744,0.7861985,0,0,20.58059
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.8789979,0.8789979,0,0,0,0.8789979,0,0,0,0,0,0.9252609,0.8789979,0,0,10.85637,19.82825,0,0.9252609,-0.9252609,27.72551,71.09092,0.0175744,0.9668976,0,0,19.82825
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4796967,0.4796967,0,0,0,0.4796967,0,0,0,0,0,0.5049439,0.4796967,0,0,11.88443,18.90299,0,0.5049439,-0.5049439,27.19326,69.72616,0.0175744,0.5276664,0,0,18.90299
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,12.44548,18.39804,0.8181103,0,0.8181103,27.96938,71.71622,0.01755735,0,0.6544883,0,19.21615
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,2.295832,2.295832,0,0,0,2.295832,137.897,0,0,0,3.165884,2.416665,2.295832,0,0,11.62737,19.13434,0.7492184,0,0.7492184,28.68015,73.53871,0.01754176,2.525415,2.532707,0,22.30023
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,2.854697,2.854697,0,-1,0,2.854697,262.8974,0,0,0,7.504924,3.004944,2.854697,0,0,10.87815,19.80864,4.49998,0,4.49998,32.94921,84.48499,0.01744872,3.140167,6.00394,0,27.31356
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,2.462539,2.462539,0,0,0,2.462539,402.9718,0.9530171,0,0,9.923338,2.592146,2.462539,0,0,6.378175,23.85862,6.378175,0,6.378175,39.00008,100,0.01731853,2.708793,7.938671,0,33.78196
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.1207683,0.1207683,0,0,0,0.1207683,9505.586,11.35261,0,0,11.47973,0.1271245,0.1207683,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,0.1328451,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,1.558507,1.558507,0,0,0,1.558507,761.9276,10.23416,0,0,11.87469,1.640533,1.558507,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,1.714357,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,0.7986604,0.7986604,0,0,0,0.7986604,1434.337,10.61479,0,0,11.45549,0.8406952,0.7986604,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,0.8785264,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,2.872041,2.872041,0,-1,0,2.872041,422.1782,9.10193,0,0,12.12513,3.023201,2.872041,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,3.159245,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,3.140358,3.140358,0,-1,0,3.140358,228.4469,3.868409,0,0,7.174049,3.30564,3.140358,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,3.454393,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,2.378912,2.378912,0,-1,0,2.378912,222.5667,2.790548,0,0,5.294665,2.504118,2.378912,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,2.616803,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.002023826,0.002023826,0,-1,0,0.002023826,64785.47,1.309015,0,0,1.311145,0.002130344,0.002023826,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,0.002226209,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01731853,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2883518,0.2883518,0,-1,0,0.2883518,0,0,5.551115E-17,0,0,0.3035282,0.2883518,0,0,0,29.59898,0,0.3035282,-0.3035282,38.68013,99.17963,0.01731853,0.317187,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.907605,2.907605,0,-1,0,2.907605,0,0,0,0,0,3.060637,2.907605,0,0,0.3372536,29.29545,0,3.060637,-3.060637,35.45394,90.90735,0.01731853,3.198365,0,0,29.29545
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.882134,1.882134,0,-1,0,1.882134,0,0,2.220446E-16,0,0,1.981193,1.882134,0,0,3.737961,26.23481,0,1.981193,-1.981193,33.36557,85.55259,0.01731853,2.070347,0,0,26.23481
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2848827,0.2848827,0,-1,0,0.2848827,0,0,0,0,0,0.2998766,0.2848827,0,0,5.939287,24.25362,0,0.2998766,-0.2998766,33.04948,84.74208,0.01731853,0.313371,0,0,24.25362
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.8239762,0.8239762,0,-1,0,0.8239762,0,0,0,0,0,0.8673434,0.8239762,0,0,6.272483,23.95374,0,0.8673434,-0.8673434,32.13522,82.39783,0.01731853,0.9063739,0,0,23.95374
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6006271,0.6006271,0,-1,0,0.6006271,0,0,1.110223E-16,0,0,0.632239,0.6006271,0,0,7.236198,23.0864,0,0.632239,-0.632239,31.46878,80.68902,0.01731853,0.6606898,0,0,23.0864
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3129584,0.3129584,0,-1,0,0.3129584,0,0,0,0,0,0.3294299,0.3129584,0,0,7.938686,22.45416,0,0.3294299,-0.3294299,31.12153,79.79864,0.01731853,0.3442542,0,0,22.45416
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.8229269,0.8229269,0,-1,0,0.8229269,0,0,1.110223E-16,0,0,0.8662388,0.8229269,0,0,8.304719,22.12473,0,0.8662388,-0.8662388,30.20843,77.45737,0.01731853,0.9052196,0,0,22.12473
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.9898114,0.9898114,0,-1,0,0.9898114,0,0,1.110223E-16,0,0,1.041907,0.9898114,0,0,9.267207,21.25849,0,1.041907,-1.041907,29.11017,74.6413,0.01731853,1.088792,0,0,21.25849
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.6644931,0.6644931,0,-1,0,0.6644931,0,0,1.110223E-16,0,0,0.6994665,0.6644931,0,0,10.42488,20.21659,0,0.6994665,-0.6994665,28.37287,72.75079,0.01731853,0.7309425,0,0,20.21659
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.154886,1.154886,0,0,0,1.154886,0,0,2.220446E-16,0,0,1.21567,1.154886,0,0,11.20207,19.51712,0,1.21567,-1.21567,27.09144,69.46508,0.01731853,1.270375,0,0,19.51712
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55281,18.30145,0,0,0,27.09144,69.46508,0.01731853,0,0,0,18.30145
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,2.404041,2.404041,0,0,0,2.404041,21.6501,0,0,0,0.5204774,2.53057,2.404041,0,0,12.55281,18.30145,0,2.010092,-2.010092,24.97261,64.03221,0.01731853,2.644445,0.4163819,0,18.82193
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,14.78625,16.29136,2.52393,0,2.52393,27.36702,70.17171,0.01726755,0,2.019144,0,18.81529
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,12.26232,18.56289,4.148085,0,4.148085,31.30224,80.262,0.01718441,0,3.318468,0,22.71098
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,0.9559494,0.9559494,0,0,0,0.9559494,734.7645,0,0,0,7.023977,1.006263,0.9559494,0,0,8.114231,22.29617,6.017715,0,6.017715,37.01115,94.90019,0.01706521,1.051544,5.619182,0,29.32015
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.3267244,0.3267244,0,0,0,0.3267244,2953.732,7.210125,0,0,9.650562,0.3439204,0.3267244,0,0,2.096517,27.71211,2.096517,0,2.096517,39.00008,100,0.01702406,0.3593968,7.72045,0,37.36267
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,2.168223,2.168223,0,0,0,2.168223,488.3165,8.305449,0,0,10.58779,2.28234,2.168223,0,0,0,29.59898,0,0,0,39.00008,100,0.01702406,2.385045,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01702406,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,4.457273,4.457273,0,-1,0,4.457273,196.3455,4.059789,0,0,8.751655,4.691865,4.457273,0,0,0,29.59898,0,0,0,39.00008,100,0.01702406,4.902999,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.098963,1.098963,0,-1,0,1.098963,457.6577,3.872686,0,0,5.029489,1.156803,1.098963,0,0,0,29.59898,0,0,0,39.00008,100,0.01702406,1.208859,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,2.233964,2.233964,0,-1,0,2.233964,155.5509,1.123411,0,0,3.474952,2.351541,2.233964,0,0,0,29.59898,0,0,0,39.00008,100,0.01702406,2.457361,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,4.61955,4.61955,0,-1,0,4.61955,29.91619,0,8.881784E-16,0,1.381994,4.862684,4.61955,0,0,0,29.59898,0,3.480691,-3.480691,35.33111,90.5924,0.01702406,5.081505,1.105595,0,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,3.867434,26.11829,0.635292,0,0.635292,35.9338,92.13776,0.01701164,0,0.5082336,0,26.75358
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232142,26.69005,0,0,0,35.9338,92.13776,0.01701164,0,0,0,26.69005
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.472443,2.472443,0,-1,0,2.472443,0,0,0,0,0,2.602571,2.472443,0,0,3.232142,26.69005,0,2.602571,-2.602571,33.19045,85.10354,0.01701164,2.719687,0,0,26.69005
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.720351,4.720351,0,-1,0,4.720351,0,0,0,0,0,4.968791,4.720351,0,0,6.123888,24.08748,0,4.968791,-4.968791,27.95288,71.67391,0.01701164,5.192386,0,0,24.08748
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.311987,1.311987,0,-1,0,1.311987,0,0,2.220446E-16,0,0,1.381039,1.311987,0,0,11.64477,19.11869,0,1.381039,-1.381039,26.49714,67.94125,0.01701164,1.443186,0,0,19.11869
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.6945434,0.6945434,0,-1,0,0.6945434,0,0,1.110223E-16,0,0,0.7310982,0.6945434,0,0,13.17925,17.73765,0,0.7310982,-0.7310982,25.72649,65.96524,0.01701164,0.7639977,0,0,17.73765
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3733777,0.3733777,0,-1,0,0.3733777,0,0,0,0,0,0.3930291,0.3733777,0,0,13.99159,17.00655,0,0.3930291,-0.3930291,25.3122,64.90296,0.01701164,0.4107154,0,0,17.00655
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42828,16.61352,0,0,0,25.3122,64.90296,0.01701164,0,0,0,16.61352
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3175849,0.3175849,0,-1,0,0.3175849,0,0,0,0,0,0.3342999,0.3175849,0,0,14.42828,16.61352,0,0.3342999,-0.3342999,24.95982,63.99942,0.01701164,0.3493434,0,0,16.61352
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2617,0.2617,0,-1,0,0.2617,0,0,5.551115E-17,0,0,0.2754737,0.2617,0,0,14.79973,16.27922,0,0.2754737,-0.2754737,24.66945,63.25487,0.01701164,0.28787,0,0,16.27922
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.6211709,0.6211709,0,-1,0,0.6211709,0,0,0,0,0,0.6538641,0.6211709,0,0,15.10581,16.00375,0,0.6538641,-0.6538641,23.98021,61.48761,0.01701164,0.683288,0,0,16.00375
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3121391,0.3121391,0,0,0,0.3121391,0,0,5.551115E-17,0,0,0.3285674,0.3121391,0,0,15.83233,15.34988,0,0.3285674,-0.3285674,23.63387,60.59956,0.01701164,0.343353,0,0,15.34988
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01543799,0.01543799,0,0,0,0.01543799,0,0,1.734723E-18,0,0,0.01625051,0.01543799,0,0,16.1974,15.02132,0,0.01625051,-0.01625051,23.61674,60.55563,0.01701164,0.01698179,0,0,15.02132
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,3.81556,3.81556,0,0,0,3.81556,29.46802,0,0,0,1.12437,4.016379,3.81556,0,0,16.21546,15.00507,0,2.892009,-2.892009,20.5683,52.73912,0.01701164,4.197116,0.8994959,0,16.12944
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,0.8145528,0.8145528,0,0,0,0.8145528,179.3621,0,0,0,1.460999,0.857424,0.8145528,0,0,19.4288,12.11306,0.6035751,0,0.6035751,21.1409,54.20733,0.01699985,0.8960081,1.168799,0,13.57406
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,1.249005,1.249005,0,-1,0,1.249005,310.8459,0,0,0,3.882482,1.314742,1.249005,0,0,18.82523,12.65627,2.567739,0,2.567739,23.57687,60.4534,0.01694987,1.373906,3.105985,0,16.53876
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,2.161763,2.161763,0,0,0,2.161763,221.5744,0,0,0,4.789912,2.27554,2.161763,0,0,16.25749,14.96724,2.514372,0,2.514372,25.96221,66.56965,0.01690122,2.377939,3.831929,0,19.75715
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,13.74312,17.23018,6.300116,0,6.300116,31.93903,81.89478,0.01678052,0,5.040092,0,23.53029
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,2.045044,2.045044,0,0,0,2.045044,346.0807,0,0,0,7.077505,2.152678,2.045044,0,0,7.442999,22.90028,4.924827,0,4.924827,36.61113,93.8745,0.01668737,2.249549,5.662004,0,29.97778
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.034747,1.034747,0,0,0,1.034747,697.6899,3.611948,0,0,7.219328,1.089208,1.034747,0,0,2.518173,27.33262,2.518173,0,2.518173,39.00008,100,0.01664014,1.138222,5.775463,0,34.55195
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01664014,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.4619035,0.4619035,0,-1,0,0.4619035,1239.272,5.238028,0,0,5.724242,0.4862142,0.4619035,0,0,0,29.59898,0,0,0,39.00008,100,0.01664014,0.5080938,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,2.420168,2.420168,0,-1,0,2.420168,100.3749,0,4.440892E-16,0,2.429241,2.547546,2.420168,0,0,0,29.59898,0,0.1183046,-0.1183046,38.87537,99.68024,0.01664014,2.662185,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0.7949773,0,0,0.9264268,0,0,0,0,0.1314496,29.48067,0.1314496,0,0.1314496,39.00008,100,0.01663768,0,0.7411415,0,30.4071
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,6.538256,6.538256,0,-1,0,6.538256,8.707349,0,0,0,0.5693087,6.882374,6.538256,0,0,0,29.59898,0,6.313066,-6.313066,32.34552,82.93707,0.01663768,7.192081,0.455447,0,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.110448,4.110448,0,-1,0,4.110448,0,0,0,0,0,4.326788,4.110448,0,0,7.014517,23.28591,0,4.326788,-4.326788,27.78469,71.24265,0.01663768,4.521493,0,0,23.28591
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.062662,1.062662,0,-1,0,1.062662,0,0,0,0,0,1.118592,1.062662,0,0,11.82206,18.95913,0,1.118592,-1.118592,26.60559,68.21932,0.01663768,1.168928,0,0,18.95913
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06494,17.84053,0,0,0,26.60559,68.21932,0.01663768,0,0,0,17.84053
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06494,17.84053,0,0,0,26.60559,68.21932,0.01663768,0,0,0,17.84053
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06494,17.84053,0,0,0,26.60559,68.21932,0.01663768,0,0,0,17.84053
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.5902921,0.5902921,0,-1,0,0.5902921,0,0,1.110223E-16,0,0,0.6213601,0.5902921,0,0,13.06494,17.84053,0,0.6213601,-0.6213601,25.95062,66.53991,0.01663768,0.6493213,0,0,17.84053
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4349018,0.4349018,0,-1,0,0.4349018,0,0,5.551115E-17,0,0,0.4577914,0.4349018,0,0,13.75534,17.21917,0,0.4577914,-0.4577914,25.46806,65.3026,0.01663768,0.478392,0,0,17.21917
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.8632441,0.8632441,0,-1,0,0.8632441,0,0,1.110223E-16,0,0,0.9086779,0.8632441,0,0,14.264,16.76138,0,0.9086779,-0.9086779,24.51023,62.84662,0.01663768,0.9495685,0,0,16.76138
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.7330388,0.7330388,0,-1,0,0.7330388,0,0,1.110223E-16,0,0,0.7716199,0.7330388,0,0,15.27364,15.8527,0,0.7716199,-0.7716199,23.69687,60.76109,0.01663768,0.8063427,0,0,15.8527
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.310051,1.310051,0,-1,0,1.310051,0,0,0,0,0,1.379001,1.310051,0,0,16.13099,15.08108,0,1.379001,-1.379001,22.24328,57.03394,0.01663768,1.441056,0,0,15.08108
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.5782922,0.5782922,0,0,0,0.5782922,0,0,0,0,0,0.6087286,0.5782922,0,0,17.66322,13.70208,0,0.6087286,-0.6087286,21.60162,55.38866,0.01663768,0.6361214,0,0,13.70208
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.6735974,0.6735974,0,0,0,0.6735974,0,0,0,0,0,0.7090499,0.6735974,0,0,18.33958,13.09335,0,0.7090499,-0.7090499,20.85422,53.47225,0.01663768,0.7409571,0,0,13.09335
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,2.51463,2.51463,0,0,0,2.51463,52.0892,0,0,0,1.30985,2.646979,2.51463,0,0,19.12741,12.3843,0,1.337128,-1.337128,19.44476,49.85826,0.01663768,2.766093,1.04788,0,13.69415
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,2.713687,2.713687,0,0,0,2.713687,123.2071,0,0,0,3.343454,2.856513,2.713687,0,0,20.61311,11.04718,0.4869416,0,0.4869416,19.90672,51.04276,0.01662858,2.985056,2.674763,0,14.39063
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,2.373967,2.373967,0,-1,0,2.373967,295.414,0,0,0,7.01303,2.498913,2.373967,0,0,20.12617,11.48542,4.514117,0,4.514117,24.18918,62.02342,0.0165447,2.611364,5.610424,0,18.49845
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,3.218609,3.218609,0,0,0,3.218609,266.9523,0,0,0,8.592152,3.38801,3.218609,0,0,15.61205,15.54813,5.204142,0,5.204142,29.12626,74.68258,0.01644903,3.54047,6.873722,0,24.14028
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,1.246509,1.246509,0,0,0,1.246509,942.4601,0.02782409,0,0,11.74785,1.312115,1.246509,0,0,10.40791,20.23186,10.40791,0,10.40791,39.00008,100,0.01626099,1.37116,9.398281,0,31.97971
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,3.087726,3.087726,0,0,0,3.087726,417.2036,9.631867,0,0,12.88211,3.250238,3.087726,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,3.396499,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,3.436907,3.436907,0,0,0,3.436907,353.8406,8.543376,0,0,12.16117,3.617797,3.436907,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,3.780598,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,1.6567,1.6567,0,-1,0,1.6567,695.8361,9.784019,0,0,11.52791,1.743894,1.6567,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,1.822369,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01626099,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,2.975199,2.975199,0,-1,0,2.975199,7.672216,0,4.440892E-16,0,0.2282637,3.131789,2.975199,0,0,0,29.59898,0,2.903525,-2.903525,35.9395,92.15237,0.01626099,3.272719,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.448488,2.448488,0,-1,0,2.448488,0,0,0,0,0,2.577356,2.448488,0,0,3.226139,26.69545,0,2.577356,-2.577356,33.22272,85.18629,0.01626099,2.693337,0,0,26.69545
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.745346,2.745346,0,-1,0,2.745346,0,0,4.440892E-16,0,0,2.889838,2.745346,0,0,6.089868,24.1181,0,2.889838,-2.889838,30.17657,77.37566,0.01626099,3.019881,0,0,24.1181
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.183883,2.183883,0,-1,0,2.183883,0,0,0,0,0,2.298824,2.183883,0,0,9.300798,21.22826,0,2.298824,-2.298824,27.75339,71.1624,0.01626099,2.402271,0,0,21.22826
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5695265,0.5695265,0,-1,0,0.5695265,0,0,1.110223E-16,0,0,0.5995016,0.5695265,0,0,11.85505,18.92944,0,0.5995016,-0.5995016,27.12146,69.54207,0.01626099,0.6264791,0,0,18.92944
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52116,18.32993,0,0,0,27.12146,69.54207,0.01626099,0,0,0,18.32993
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.8428679,0.8428679,0,-1,0,0.8428679,0,0,1.110223E-16,0,0,0.8872293,0.8428679,0,0,12.52116,18.32993,0,0.8872293,-0.8872293,26.18624,67.14407,0.01626099,0.9271546,0,0,18.32993
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.7110228,0.7110228,0,-1,0,0.7110228,0,0,0,0,0,0.748445,0.7110228,0,0,13.50697,17.44271,0,0.748445,-0.748445,25.39731,65.12118,0.01626099,0.7821251,0,0,17.44271
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.378397,0.378397,0,-1,0,0.378397,0,0,5.551115E-17,0,0,0.3983127,0.378397,0,0,14.33858,16.69426,0,0.3983127,-0.3983127,24.97745,64.04462,0.01626099,0.4162367,0,0,16.69426
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2684745,0.2684745,0,-1,0,0.2684745,0,0,5.551115E-17,0,0,0.2826048,0.2684745,0,0,14.78115,16.29595,0,0.2826048,-0.2826048,24.67956,63.2808,0.01626099,0.295322,0,0,16.29595
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6010934,0.6010934,0,-1,0,0.6010934,0,0,1.110223E-16,0,0,0.6327299,0.6010934,0,0,15.09515,16.01334,0,0.6327299,-0.6327299,24.0126,61.57066,0.01626099,0.6612027,0,0,16.01334
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.823067,1.823067,0,0,0,1.823067,0,0,2.220446E-16,0,0,1.919018,1.823067,0,0,15.79818,15.38061,0,1.919018,-1.919018,21.98978,56.38394,0.01626099,2.005374,0,0,15.38061
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.6294937,0.6294937,0,0,0,0.6294937,0,0,0,0,0,0.6626249,0.6294937,0,0,17.93043,13.46159,0,0.6626249,-0.6626249,21.29131,54.593,0.01626099,0.692443,0,0,13.46159
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.1718462,0.1718462,0,0,0,0.1718462,1245.526,0,0,0,2.140389,0.1808908,0.1718462,0,0,18.66668,12.79897,1.959498,0,1.959498,23.15026,59.35952,0.01622606,0.1890309,1.712311,0,14.93936
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.2690072,0.2690072,0,0,0,0.2690072,1734.995,0,0,0,4.667261,0.2831655,0.2690072,0,0,16.70718,14.56252,4.384095,0,4.384095,27.30938,70.0239,0.01614847,0.2959079,3.733809,0,19.22978
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,0,0,0,7.721017,0,0,0,0,12.32308,18.5082,7.721017,0,7.721017,34.63417,88.8054,0.0160136,0,6.176814,0,26.22922
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,4.845365,0,0,9.447431,0,0,0,0,4.602066,25.45712,4.602066,0,4.602066,39.00008,100,0.01593428,0,7.557944,0,34.90455
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,2.379067,2.379067,0,0,0,2.379067,406.2458,7.160579,0,0,9.66486,2.504281,2.379067,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,2.616974,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,3.860114,3.860114,0,0,0,3.860114,311.6422,7.966465,0,0,12.02974,4.063278,3.860114,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,4.246126,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,3.115842,3.115842,0,0,0,3.115842,400.1954,9.189623,0,0,12.46946,3.279834,3.115842,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,3.427426,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,7.55174,7.55174,0,-1,0,7.55174,143.1714,2.862734,0,0,10.81193,7.9492,7.55174,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,8.306913,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,1.242843,1.242843,0,-1,0,1.242843,474.0164,4.583025,0,0,5.891281,1.308256,1.242843,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,1.367128,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01593428,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,0.8577442,0.8577442,0,-1,0,0.8577442,57.88815,0,1.110223E-16,0,0.4965322,0.9028886,0.8577442,0,0,0,29.59898,0,0.4063564,-0.4063564,38.57174,98.9017,0.01593428,0.9435186,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.438097,3.438097,0,-1,0,3.438097,0,0,4.440892E-16,0,0,3.619049,3.438097,0,0,0.4515071,29.19262,0,3.619049,-3.619049,34.75693,89.12015,0.01593428,3.781907,0,0,29.19262
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.284856,1.284856,0,-1,0,1.284856,0,0,2.220446E-16,0,0,1.352481,1.284856,0,0,4.472673,25.57357,0,1.352481,-1.352481,33.33129,85.46467,0.01593428,1.413342,0,0,25.57357
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.953911,1.953911,0,-1,0,1.953911,0,0,2.220446E-16,0,0,2.056748,1.953911,0,0,5.975429,24.22109,0,2.056748,-2.056748,31.16329,79.9057,0.01593428,2.149302,0,0,24.22109
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.9656613,0.9656613,0,-1,0,0.9656613,0,0,1.110223E-16,0,0,1.016486,0.9656613,0,0,8.260705,22.16434,0,1.016486,-1.016486,30.09182,77.15835,0.01593428,1.062227,0,0,22.16434
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3129842,0.3129842,0,-1,0,0.3129842,0,0,0,0,0,0.329457,0.3129842,0,0,9.390133,21.14786,0,0.329457,-0.329457,29.74454,76.26789,0.01593428,0.3442826,0,0,21.14786
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6869798,0.6869798,0,-1,0,0.6869798,0,0,1.110223E-16,0,0,0.7231367,0.6869798,0,0,9.756197,20.8184,0,0.7231367,-0.7231367,28.98228,74.3134,0.01593428,0.7556778,0,0,20.8184
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.07087938,0.07087938,0,-1,0,0.07087938,0,0,0,0,0,0.07460987,0.07087938,0,0,10.55968,20.09526,0,0.07460987,-0.07460987,28.90364,74.11175,0.01593428,0.07796732,0,0,20.09526
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.7759985,0.7759985,0,-1,0,0.7759985,0,0,0,0,0,0.8168405,0.7759985,0,0,10.64258,20.02065,0,0.8168405,-0.8168405,28.04261,71.90399,0.01593428,0.8535984,0,0,20.02065
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55018,19.20381,0,0,0,28.04261,71.90399,0.01593428,0,0,0,19.20381
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.881216,0.881216,0,-1,0,0.881216,0,0,0,0,0,0.9275958,0.881216,0,0,11.55018,19.20381,0,0.9275958,-0.9275958,27.06484,69.39689,0.01593428,0.9693376,0,0,19.20381
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.7954435,0.7954435,0,0,0,0.7954435,0,0,1.110223E-16,0,0,0.8373089,0.7954435,0,0,12.58084,18.27622,0,0.8373089,-0.8373089,26.18224,67.13381,0.01593428,0.8749878,0,0,18.27622
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.269794,1.269794,0,0,0,1.269794,0,0,0,0,0,1.336625,1.269794,0,0,13.51119,17.43891,0,1.336625,-1.336625,24.77331,63.52119,0.01593428,1.396773,0,0,17.43891
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.1731324,0.1731324,0,0,0,0.1731324,1136.72,0,0,0,1.968031,0.1822446,0.1731324,0,0,14.99633,16.10228,1.785786,0,1.785786,26.46746,67.86514,0.01590372,0.1904456,1.574425,0,18.07031
