Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,3.317768,3.317768,0,0,0,3.317768,160.846,0,0,0,5.336497,3.492388,3.317768,0,0,13.21054,17.70949,1.844109,0,1.844109,28.21693,72.35097,0.01587227,3.649545,4.269197,0,23.04599
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,2.103461,2.103461,0,-1,0,2.103461,395.5952,0,0,0,8.321192,2.21417,2.103461,0,0,11.36643,19.36919,6.107023,0,6.107023,34.01057,87.20641,0.01576903,2.313807,6.656954,0,27.69038
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,3.004241,3.004241,0,0,0,3.004241,348.0385,2.034148,0,0,10.45592,3.162359,3.004241,0,0,5.259408,24.86551,5.259408,0,5.259408,39.00008,100,0.01568118,3.304665,8.364733,0,35.32143
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,7.775026,7.775026,3,0,1.095,7.775026,160.749,7.471937,0,0,12.49828,5.026343,4.775026,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,8.552529,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,2.38635,2.38635,0,0,0,2.38635,557.009,10.78024,0,0,13.29218,2.511947,2.38635,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,2.624985,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,7.391886,7.391886,0,0,0,7.391886,153.0843,3.534887,0,0,11.31582,7.780933,7.391886,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,8.131075,9.052656,0,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,1.651349,1.651349,0,-1,0,1.651349,651.3382,9.017605,0,0,10.75587,1.738262,1.651349,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,1.816484,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,0.6452674,0.6452674,0,-1,0,0.6452674,1428.901,8.541005,0,0,9.220234,0.6792288,0.6452674,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,0.7097941,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,1.201629,1.201629,0,-1,0,1.201629,500.1075,4.744565,0,0,6.009439,1.264873,1.201629,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,1.321792,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,1.287962,1.287962,0,-1,0,1.287962,207.7413,1.31988,0,0,2.675629,1.355749,1.287962,0,0,0,29.59898,0,0,0,39.00008,100,0.01568118,1.416758,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,3.692095,3.692095,0,-1,0,3.692095,8.49611,0,4.440892E-16,0,0.3136845,3.886416,3.692095,0,0,0,29.59898,0,3.572731,-3.572731,35.23409,90.34364,0.01568118,4.061305,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.349087,2.349087,0,-1,0,2.349087,0,0,0,0,0,2.472723,2.349087,0,0,3.969702,26.02625,0,2.472723,-2.472723,32.62761,83.66037,0.01568118,2.583996,0,0,26.02625
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.786543,3.786543,0,-1,0,3.786543,0,0,4.440892E-16,0,0,3.985835,3.786543,0,0,6.717172,23.55352,0,3.985835,-3.985835,28.42617,72.88747,0.01568118,4.165197,0,0,23.55352
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.012258,2.012258,0,-1,0,2.012258,0,0,0,0,0,2.118167,2.012258,0,0,11.14588,19.56769,0,2.118167,-2.118167,26.19343,67.1625,0.01568118,2.213484,0,0,19.56769
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3188233,0.3188233,0,-1,0,0.3188233,0,0,5.551115E-17,0,0,0.3356035,0.3188233,0,0,13.4994,17.44952,0,0.3356035,-0.3356035,25.83967,66.25543,0.01568118,0.3507057,0,0,17.44952
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.533031,1.533031,0,-1,0,1.533031,0,0,2.220446E-16,0,0,1.613717,1.533031,0,0,13.87229,17.11392,0,1.613717,-1.613717,24.13866,61.89388,0.01568118,1.686334,0,0,17.11392
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5549704,0.5549704,0,-1,0,0.5549704,0,0,1.110223E-16,0,0,0.5841794,0.5549704,0,0,15.66531,15.5002,0,0.5841794,-0.5841794,23.52288,60.31496,0.01568118,0.6104674,0,0,15.5002
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.58933,0.58933,0,-1,0,0.58933,0,0,0,0,0,0.6203474,0.58933,0,0,16.3144,14.91602,0,0.6203474,-0.6203474,22.86898,58.63829,0.01568118,0.648263,0,0,14.91602
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.038711,1.038711,0,-1,0,1.038711,0,0,0,0,0,1.09338,1.038711,0,0,17.00367,14.29568,0,1.09338,-1.09338,21.71646,55.68311,0.01568118,1.142582,0,0,14.29568
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3631949,0.3631949,0,-1,0,0.3631949,0,0,5.551115E-17,0,0,0.3823104,0.3631949,0,0,18.21854,13.20229,0,0.3823104,-0.3823104,21.31347,54.6498,0.01568118,0.3995144,0,0,13.20229
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.9897242,0.9897242,0,-1,0,0.9897242,0,0,2.220446E-16,0,0,1.041815,0.9897242,0,0,18.64333,12.81998,0,1.041815,-1.041815,20.2153,51.83399,0.01568118,1.088697,0,0,12.81998
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1845591,0.1845591,0,0,0,0.1845591,0,0,2.775558E-17,0,0,0.1942727,0.1845591,0,0,19.8009,11.77817,0,0.1942727,-0.1942727,20.01052,51.30891,0.01568118,0.203015,0,0,11.77817
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.5803919,0.5803919,0,0,0,0.5803919,0,0,1.110223E-16,0,0,0.6109388,0.5803919,0,0,20.01676,11.5839,0,0.6109388,-0.6109388,19.36653,49.65767,0.01568118,0.6384311,0,0,11.5839
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,3.666559,3.666559,0,0,0,3.666559,56.37149,0,0,0,2.066894,3.859535,3.666559,0,0,20.69558,10.97296,0,1.792642,-1.792642,17.47692,44.81252,0.01568118,4.033215,1.653515,0,13.03985
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,0,0,0,0,0,0,0,0,4.676282,0,0,0,0,22.6874,9.180316,4.676282,0,4.676282,21.91323,56.18766,0.01560389,0,3.741026,0,13.8566
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,2.083509,2.083509,0,-1,0,2.083509,387.74,0,0,0,8.078598,2.193167,2.083509,0,0,18.01112,13.38897,5.885431,0,5.885431,27.49664,70.50407,0.01550769,2.29186,6.462879,0,21.46757
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,1.59325,1.59325,0,0,0,1.59325,659.4836,0,0,0,10.50722,1.677105,1.59325,0,0,12.12569,18.68586,8.830115,0,8.830115,35.87362,91.98347,0.01536557,1.752575,8.405776,0,29.19308
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,0.9438256,0.9438256,0,0,0,0.9438256,1338.207,8.341268,0,0,12.63034,0.9935006,0.9438256,0,0,3.295573,26.63296,3.295573,0,3.295573,39.00008,100,0.01531319,1.038208,10.10427,0,39.2633
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,2.459191,2.459191,0,0,0,2.459191,524.8415,10.31823,0,0,12.90685,2.588622,2.459191,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,2.70511,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,3.459237,3.459237,0,0,0,3.459237,347.6777,8.385695,0,0,12.027,3.641302,3.459237,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,3.805161,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,1.507929,1.507929,0,-1,0,1.507929,733.0064,9.465919,0,0,11.05321,1.587293,1.507929,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,1.658721,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,1.248657,1.248657,0,-1,0,1.248657,710.4008,7.556095,0,0,8.870471,1.314376,1.248657,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,1.373523,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,2.520616,2.520616,0,-1,0,2.520616,255.0002,3.774296,0,0,6.427575,2.65328,2.520616,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,2.772677,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01531319,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,3.039138,3.039138,0,-1,0,3.039138,25.43517,0,0,0,0.77301,3.199093,3.039138,0,0,0,29.59898,0,2.426083,-2.426083,36.44276,93.44279,0.01531319,3.343052,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.509977,3.509977,0,-1,0,3.509977,0,0,4.440892E-16,0,0,3.694713,3.509977,0,0,2.695648,27.1729,0,3.694713,-3.694713,32.54819,83.45674,0.01531319,3.860975,0,0,27.1729
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.639961,2.639961,0,-1,0,2.639961,0,0,0,0,0,2.778906,2.639961,0,0,6.800884,23.47818,0,2.778906,-2.778906,29.61897,75.94592,0.01531319,2.903957,0,0,23.47818
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.74573,3.74573,0,-1,0,3.74573,0,0,4.440892E-16,0,0,3.942873,3.74573,0,0,9.888557,20.69928,0,3.942873,-3.942873,25.46281,65.28914,0.01531319,4.120303,0,0,20.69928
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.8098477,0.8098477,0,-1,0,0.8098477,0,0,0,0,0,0.8524712,0.8098477,0,0,14.26953,16.7564,0,0.8524712,-0.8524712,24.56423,62.98508,0.01531319,0.8908324,0,0,16.7564
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.319478,0.319478,0,-1,0,0.319478,0,0,0,0,0,0.3362926,0.319478,0,0,15.21672,15.90393,0,0.3362926,-0.3362926,24.20975,62.07615,0.01531319,0.3514258,0,0,15.90393
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.500935,0.500935,0,-1,0,0.500935,0,0,1.110223E-16,0,0,0.5273,0.500935,0,0,15.59038,15.56764,0,0.5273,-0.5273,23.65392,60.65097,0.01531319,0.5510285,0,0,15.56764
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3590059,0.3590059,0,-1,0,0.3590059,0,0,5.551115E-17,0,0,0.3779009,0.3590059,0,0,16.17627,15.04034,0,0.3779009,-0.3779009,23.25558,59.62958,0.01531319,0.3949064,0,0,15.04034
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3464659,0.3464659,0,-1,0,0.3464659,0,0,5.551115E-17,0,0,0.3647009,0.3464659,0,0,16.59616,14.66244,0,0.3647009,-0.3647009,22.87115,58.64387,0.01531319,0.3811125,0,0,14.66244
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.22446,1.22446,0,-1,0,1.22446,0,0,0,0,0,1.288905,1.22446,0,0,17.00138,14.29774,0,1.288905,-1.288905,21.51253,55.16022,0.01531319,1.346906,0,0,14.29774
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02716735,0.02716735,0,-1,0,0.02716735,0,0,3.469447E-18,0,0,0.02859721,0.02716735,0,0,18.43349,13.00883,0,0.02859721,-0.02859721,21.48239,55.08293,0.01531319,0.02988408,0,0,13.00883
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1345872,0.1345872,0,0,0,0.1345872,0,0,0,0,0,0.1416707,0.1345872,0,0,18.46527,12.98024,0,0.1416707,-0.1416707,21.33305,54.70002,0.01531319,0.1480459,0,0,12.98024
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.6230251,0.6230251,0,0,0,0.6230251,0,0,0,0,0,0.6558158,0.6230251,0,0,18.62268,12.83856,0,0.6558158,-0.6558158,20.64176,52.92748,0.01531319,0.6853276,0,0,12.83856
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.321768,0.321768,0,0,0,0.321768,414.292,0,0,0,1.333059,0.3387032,0.321768,0,0,19.35137,12.18275,0.994356,0,0.994356,21.58509,55.34627,0.01529746,0.3539448,1.066447,0,13.51581
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,1.870712,1.870712,0,0,0,1.870712,232.8639,0,0,0,4.356213,1.96917,1.870712,0,0,18.35701,13.07767,2.387042,0,2.387042,23.84964,61.15279,0.01525982,2.057783,3.48497,0,17.43388
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,15.96997,15.22601,7.555508,0,7.555508,31.01742,79.53168,0.01514189,0,6.044406,0,22.78152
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,1.922582,1.922582,0,0,0,1.922582,429.5369,0,0,0,8.2582,2.023771,1.922582,0,0,8.41446,22.02596,6.234429,0,6.234429,36.93192,94.69704,0.01504595,2.11484,6.60656,0,30.28416
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,0.7027297,0.7027297,0,0,0,0.7027297,1679.283,8.881076,0,0,11.80082,0.7397155,0.7027297,0,0,2.180031,27.63695,2.180031,0,2.180031,39.00008,100,0.01501269,0.7730027,9.440658,0,39.43777
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,1.19731,1.19731,0,0,0,1.19731,1007.368,10.80099,0,0,12.06132,1.260326,1.19731,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,1.317041,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,2.022924,2.022924,0,-1,0,2.022924,540.8345,8.811278,0,0,10.94067,2.129394,2.022924,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,2.225217,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,4.208288,4.208288,0,-1,0,4.208288,199.8678,3.981234,0,0,8.411011,4.429777,4.208288,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,4.629117,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.5486628,0.5486628,0,-1,0,0.5486628,897.8995,4.348901,0,0,4.926441,0.5775397,0.5486628,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,0.603529,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,1.460035,1.460035,0,-1,0,1.460035,220.755,1.686221,0,0,3.2231,1.536879,1.460035,0,0,0,29.59898,0,0,0,39.00008,100,0.01501269,1.606038,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,3.160235,3.160235,0,-1,0,3.160235,13.65954,0,8.881784E-16,0,0.4316734,3.326563,3.160235,0,0,0,29.59898,0,2.894889,-2.894889,35.9486,92.1757,0.01501269,3.476258,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.01332,2.01332,0,-1,0,2.01332,0,0,0,0,0,2.119284,2.01332,0,0,3.216544,26.70409,0,2.119284,-2.119284,33.71468,86.44772,0.01501269,2.214652,0,0,26.70409
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.571303,24.5848,0,0,0,33.71468,86.44772,0.01501269,0,0,0,24.5848
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.604725,3.604725,0,-1,0,3.604725,0,0,4.440892E-16,0,0,3.794448,3.604725,0,0,5.571303,24.5848,0,3.794448,-3.794448,29.71498,76.19209,0.01501269,3.965198,0,0,24.5848
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01777044,0.01777044,0,-1,0,0.01777044,0,0,0,0,0,0.01870573,0.01777044,0,0,9.787356,20.79036,0,0.01870573,-0.01870573,29.69526,76.14153,0.01501269,0.01954748,0,0,20.79036
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1903753,0.1903753,0,-1,0,0.1903753,0,0,2.775558E-17,0,0,0.200395,0.1903753,0,0,9.808141,20.77165,0,0.200395,-0.200395,29.48402,75.59991,0.01501269,0.2094128,0,0,20.77165
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.3610331,0.3610331,0,-1,0,0.3610331,0,0,5.551115E-17,0,0,0.3800348,0.3610331,0,0,10.0308,20.57126,0,0.3800348,-0.3800348,29.08343,74.57275,0.01501269,0.3971364,0,0,20.57126
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.045482,1.045482,0,-1,0,1.045482,0,0,0,0,0,1.100508,1.045482,0,0,10.45306,20.19122,0,1.100508,-1.100508,27.9234,71.5983,0.01501269,1.150031,0,0,20.19122
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.8256717,0.8256717,0,-1,0,0.8256717,0,0,1.110223E-16,0,0,0.869128,0.8256717,0,0,11.67585,19.09071,0,0.869128,-0.869128,27.00725,69.24923,0.01501269,0.9082388,0,0,19.09071
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.903339,1.903339,0,-1,0,1.903339,0,0,2.220446E-16,0,0,2.003515,1.903339,0,0,12.64155,18.22159,0,2.003515,-2.003515,24.89536,63.83414,0.01501269,2.093673,0,0,18.22159
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.049899,1.049899,0,-1,0,1.049899,0,0,2.220446E-16,0,0,1.105157,1.049899,0,0,14.86767,16.21807,0,1.105157,-1.105157,23.73042,60.84712,0.01501269,1.154889,0,0,16.21807
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.09563,15.11291,0,0,0,23.73042,60.84712,0.01501269,0,0,0,15.11291
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.158991,1.158991,0,0,0,1.158991,0,0,2.220446E-16,0,0,1.219991,1.158991,0,0,16.09563,15.11291,0,1.219991,-1.219991,22.44444,57.54974,0.01501269,1.274891,0,0,15.11291
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,2.18435,2.18435,0,0,0,2.18435,100.4035,4.440892E-16,0,0,2.193163,2.299316,2.18435,0,0,17.45117,13.89292,0,0.106153,-0.106153,22.33255,57.26283,0.01501269,2.402785,1.75453,0,16.08609
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,2.257117,2.257117,0,0,0,2.257117,243.0431,0,0,0,5.485767,2.375913,2.257117,0,0,17.56912,13.78677,3.109855,0,3.109855,25.28281,64.8276,0.0149655,2.482829,4.388614,0,19.27254
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,2.687236,2.687236,0,-1,0,2.687236,293.4207,0,0,0,7.884908,2.82867,2.687236,0,0,14.45927,16.58564,5.056239,0,5.056239,30.07958,77.12698,0.01488939,2.95596,6.307927,0,24.47055
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,2.624688,2.624688,0,0,0,2.624688,412.4175,0,0,0,10.82467,2.762829,2.624688,0,0,9.403027,21.13625,8.061843,0,8.061843,37.72772,96.73755,0.01476964,2.887156,8.659738,0,31.96093
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,2.813076,2.813076,0,0,0,2.813076,437.6198,8.008263,0,0,12.31058,2.961133,2.813076,0,0,1.341184,28.39191,1.341184,0,1.341184,39.00008,100,0.01474991,3.094384,9.848464,0,40.70249
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,1.684976,1.684976,0,0,0,1.684976,613.8942,8.57031,0,0,10.34397,1.773659,1.684976,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,1.853473,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,1.454914,1.454914,0,-1,0,1.454914,656.9839,8.027064,0,0,9.558554,1.531489,1.454914,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,1.600406,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,1.796751,1.796751,0,-1,0,1.796751,463.6782,6.439825,0,0,8.331141,1.891317,1.796751,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,1.976426,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,4.514742,4.514742,0,-1,0,4.514742,131.7807,1.197197,0,0,5.949557,4.75236,4.514742,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,4.966216,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01474991,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,2.328029,2.328029,0,-1,0,2.328029,23.73924,0,4.440892E-16,0,0.5526565,2.450557,2.328029,0,0,0,29.59898,0,1.8979,-1.8979,36.99952,94.87036,0.01474991,2.560832,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108778,27.70108,0,0,0,36.99952,94.87036,0.01474991,0,0,0,27.70108
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108778,27.70108,0,0,0,36.99952,94.87036,0.01474991,0,0,0,27.70108
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.076783,2.076783,0,-1,0,2.076783,0,0,0,0,0,2.186087,2.076783,0,0,2.108778,27.70108,0,2.186087,-2.186087,34.69518,88.96181,0.01474991,2.284461,0,0,27.70108
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1015335,0.1015335,0,-1,0,0.1015335,0,0,1.387779E-17,0,0,0.1068774,0.1015335,0,0,4.537764,25.51499,0,0.1068774,-0.1068774,34.58252,88.67294,0.01474991,0.1116868,0,0,25.51499
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.590374,1.590374,0,-1,0,1.590374,0,0,2.220446E-16,0,0,1.674078,1.590374,0,0,4.656517,25.40811,0,1.674078,-1.674078,32.81789,84.14825,0.01474991,1.749411,0,0,25.40811
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.516603,23.73404,0,0,0,32.81789,84.14825,0.01474991,0,0,0,23.73404
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.29889,0.29889,0,-1,0,0.29889,0,0,0,0,0,0.314621,0.29889,0,0,6.516603,23.73404,0,0.314621,-0.314621,32.48624,83.2979,0.01474991,0.328779,0,0,23.73404
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.4943873,0.4943873,0,-1,0,0.4943873,0,0,0,0,0,0.5204077,0.4943873,0,0,6.866182,23.41941,0,0.5204077,-0.5204077,31.93769,81.89134,0.01474991,0.543826,0,0,23.41941
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2686767,0.2686767,0,-1,0,0.2686767,0,0,0,0,0,0.2828175,0.2686767,0,0,7.444413,22.89901,0,0.2828175,-0.2828175,31.63957,81.12695,0.01474991,0.2955443,0,0,22.89901
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.758655,22.61619,0,0,0,31.63957,81.12695,0.01474991,0,0,0,22.61619
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.051536,1.051536,0,0,0,1.051536,0,0,2.220446E-16,0,0,1.10688,1.051536,0,0,7.758655,22.61619,0,1.10688,-1.10688,30.47282,78.13528,0.01474991,1.15669,0,0,22.61619
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.7760078,0.7760078,0,0,0,0.7760078,0,0,1.110223E-16,0,0,0.8168503,0.7760078,0,0,8.988522,21.50931,0,0.8168503,-0.8168503,29.61178,75.92749,0.01474991,0.8536085,0,0,21.50931
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,2.774766,2.774766,0,0,0,2.774766,50.79794,0,0,0,1.409524,2.920807,2.774766,0,0,9.896133,20.69246,0,1.511283,-1.511283,28.01875,71.8428,0.01474991,3.052243,1.127619,0,22.10198
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,2.214029,2.214029,0,0,0,2.214029,185.5442,0,0,0,4.108002,2.330557,2.214029,0,0,11.57534,19.18118,1.777445,0,1.777445,29.70498,76.16647,0.01472383,2.435431,3.286402,0,23.28918
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,4.264064,4.264064,0,-1,0,4.264064,155.6304,0,0,0,6.636181,4.488489,4.264064,0,0,9.797891,20.78088,2.147693,0,2.147693,31.74246,81.39077,0.01469245,4.690471,5.308945,0,27.41706
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0.8486452,0,0,8.498843,0,0,0,0,7.650198,22.7138,7.650198,0,7.650198,39.00008,100,0.01458174,0,6.799074,0,31.21264
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,1.36935,1.36935,0,0,0,1.36935,788.113,9.350604,0,0,10.79203,1.441421,1.36935,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,1.506285,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.065945,1.065945,0,0,0,1.065945,1172.828,11.37965,0,0,12.50169,1.122047,1.065945,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,1.172539,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,2.816612,2.816612,0,0,0,2.816612,422.6751,8.940264,0,0,11.90512,2.964855,2.816612,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,3.098273,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,2.455397,2.455397,0,-1,0,2.455397,440.5945,8.233716,0,0,10.81834,2.584628,2.455397,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,2.700936,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,4.003522,4.003522,0,-1,0,4.003522,176.9534,2.870136,0,0,7.08437,4.214234,4.003522,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,4.403874,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,2.301866,2.301866,0,-1,0,2.301866,236.7016,3.025536,0,0,5.448553,2.423017,2.301866,0,0,0,29.59898,0,0,0,39.00008,100,0.01458174,2.532052,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,2.160565,2.160565,0,-1,0,2.160565,95.08081,0,0,0,2.054282,2.274279,2.160565,0,0,0,29.59898,0,0.2199963,-0.2199963,38.76818,99.4054,0.01458174,2.376621,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,4.486833,4.486833,0,-1,0,4.486833,8.947203,0,0,0,0.401446,4.722981,4.486833,0,0,0.2444403,29.37898,0,4.321536,-4.321536,34.21288,87.72517,0.01458174,4.935516,0.3211568,0,29.78043
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046146,25.05745,0,0,0,34.21288,87.72517,0.01458174,0,0,0,25.05745
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046146,25.05745,0,0,0,34.21288,87.72517,0.01458174,0,0,0,25.05745
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2026796,0.2026796,0,-1,0,0.2026796,0,0,2.775558E-17,0,0,0.213347,0.2026796,0,0,5.046146,25.05745,0,0.213347,-0.213347,33.988,87.14853,0.01458174,0.2229476,0,0,25.05745
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2490665,0.2490665,0,-1,0,0.2490665,0,0,2.775558E-17,0,0,0.2621752,0.2490665,0,0,5.283199,24.8441,0,0.2621752,-0.2621752,33.71164,86.43993,0.01458174,0.2739731,0,0,24.8441
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2896824,0.2896824,0,-1,0,0.2896824,0,0,0,0,0,0.3049288,0.2896824,0,0,5.574504,24.58192,0,0.3049288,-0.3049288,33.39022,85.61577,0.01458174,0.3186506,0,0,24.58192
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1510537,0.1510537,0,-1,0,0.1510537,0,0,0,0,0,0.1590039,0.1510537,0,0,5.913314,24.27699,0,0.1590039,-0.1590039,33.22261,85.18601,0.01458174,0.1661591,0,0,24.27699
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.9305444,0.9305444,0,-1,0,0.9305444,0,0,1.110223E-16,0,0,0.9795205,0.9305444,0,0,6.089985,24.11799,0,0.9795205,-0.9795205,32.19011,82.53857,0.01458174,1.023599,0,0,24.11799
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1134042,0.1134042,0,-1,0,0.1134042,0,0,0,0,0,0.1193729,0.1134042,0,0,7.178341,23.13847,0,0.1193729,-0.1193729,32.06427,82.21593,0.01458174,0.1247447,0,0,23.13847
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.8897182,0.8897182,0,-1,0,0.8897182,0,0,0,0,0,0.9365455,0.8897182,0,0,7.310978,23.0191,0,0.9365455,-0.9365455,31.07707,79.68463,0.01458174,0.97869,0,0,23.0191
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6660743,0.6660743,0,-1,0,0.6660743,0,0,0,0,0,0.7011308,0.6660743,0,0,8.351584,22.08255,0,0.7011308,-0.7011308,30.33801,77.78962,0.01458174,0.7326818,0,0,22.08255
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.550081,0.550081,0,0,0,0.550081,0,0,1.110223E-16,0,0,0.5790325,0.550081,0,0,9.130618,21.38142,0,0.5790325,-0.5790325,29.72766,76.22462,0.01458174,0.605089,0,0,21.38142
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3718495,0.3718495,0,0,0,0.3718495,0,0,0,0,0,0.3914205,0.3718495,0,0,9.773988,20.80239,0,0.3914205,-0.3914205,29.31507,75.16669,0.01458174,0.4090345,0,0,20.80239
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,5.475006,5.475006,0,0,0,5.475006,16.6386,0,8.881784E-16,0,0.9109645,5.763165,5.475006,0,0,10.2089,20.41097,0,4.8522,-4.8522,24.2004,62.05218,0.01458174,6.022507,0.7287716,0,21.32193
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,1.955406,1.955406,0,0,0,1.955406,209.4665,0,0,0,4.095921,2.058322,1.955406,0,0,15.60023,15.55877,2.037599,0,2.037599,26.13343,67.00867,0.01455253,2.150947,3.276737,0,19.65469
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,1.453327,1.453327,0,-1,0,1.453327,331.0359,0,0,0,4.811034,1.529818,1.453327,0,0,13.56263,17.39261,3.281216,0,3.281216,29.24627,74.99028,0.01450575,1.59866,3.848827,0,22.20364
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,5.649303,5.649303,0,0,0,5.649303,170.8056,0,0,0,9.649325,5.946635,5.649303,0,0,10.28142,20.3457,3.70269,0,3.70269,32.75895,83.99714,0.01445331,6.214234,7.71946,0,29.99503
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,4.191235,4.191235,0,0,0,4.191235,216.4061,0,0,0,9.070089,4.411826,4.191235,0,0,6.578728,23.67812,4.658263,0,4.658263,37.17817,95.32844,0.01438788,4.610358,7.256072,0,32.74821
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,1.885221,1.885221,0,0,0,1.885221,400.3271,3.642144,0,0,7.547052,1.984443,1.885221,0,0,1.920465,27.87056,1.920465,0,1.920465,39.00008,100,0.01436107,2.073743,6.037642,0,35.41761
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,1.557384,1.557384,0,0,0,1.557384,513.9515,6.364846,0,0,8.004197,1.639351,1.557384,0,0,0,29.59898,0,0,0,39.00008,100,0.01436107,1.713122,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.1409897,0.1409897,0,-1,0,0.1409897,6514.645,9.036571,0,0,9.18498,0.1484102,0.1409897,0,0,0,29.59898,0,0,0,39.00008,100,0.01436107,0.1550887,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.3947653,0.3947653,0,-1,0,0.3947653,732.6619,2.476752,0,0,2.892295,0.4155424,0.3947653,0,0,0,29.59898,0,0,0,39.00008,100,0.01436107,0.4342418,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,1.393657,1.393657,0,-1,0,1.393657,151.7546,0.647931,0,0,2.114938,1.467007,1.393657,0,0,0,29.59898,0,0,0,39.00008,100,0.01436107,1.533023,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,1.339662,1.339662,0,-1,0,1.339662,188.0374,1.108896,0,0,2.519067,1.410171,1.339662,0,0,0,29.59898,0,0,0,39.00008,100,0.01436107,1.473629,2.015253,0,32.11805
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,2.699451,2.699451,0,-1,0,2.699451,22.16656,0,0,0,0.5983755,2.841528,2.699451,0,0,0,29.59898,0,2.243152,-2.243152,36.63559,93.93722,0.01436107,2.969397,0.4787004,0,30.19735
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.40411,3.40411,0,-1,0,3.40411,0,0,4.440892E-16,0,0,3.583273,3.40411,0,0,2.492391,27.35583,0,3.583273,-3.583273,32.85849,84.25236,0.01436107,3.744521,0,0,27.35583
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.473806,23.77255,0,0,0,32.85849,84.25236,0.01436107,0,0,0,23.77255
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.473806,23.77255,0,0,0,32.85849,84.25236,0.01436107,0,0,0,23.77255
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3867,0.3867,0,-1,0,0.3867,0,0,5.551115E-17,0,0,0.4070527,0.3867,0,0,6.473806,23.77255,0,0.4070527,-0.4070527,32.42942,83.15218,0.01436107,0.42537,0,0,23.77255
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.926087,23.3655,0,0,0,32.42942,83.15218,0.01436107,0,0,0,23.3655
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.105999,1.105999,0,-1,0,1.105999,0,0,0,0,0,1.164209,1.105999,0,0,6.926087,23.3655,0,1.164209,-1.164209,31.20223,80.00556,0.01436107,1.216599,0,0,23.3655
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3874135,0.3874135,0,-1,0,0.3874135,0,0,0,0,0,0.4078037,0.3874135,0,0,8.219652,22.20129,0,0.4078037,-0.4078037,30.77237,78.90335,0.01436107,0.4261548,0,0,22.20129
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.8891888,0.8891888,0,-1,0,0.8891888,0,0,1.110223E-16,0,0,0.9359882,0.8891888,0,0,8.672768,21.79349,0,0.9359882,-0.9359882,29.78575,76.37357,0.01436107,0.9781077,0,0,21.79349
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.9849555,0.9849555,0,-1,0,0.9849555,0,0,2.220446E-16,0,0,1.036795,0.9849555,0,0,9.712754,20.8575,0,1.036795,-1.036795,28.69287,73.57132,0.01436107,1.083451,0,0,20.8575
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.8280101,0.8280101,0,-1,0,0.8280101,0,0,1.110223E-16,0,0,0.8715896,0.8280101,0,0,10.86475,19.8207,0,0.8715896,-0.8715896,27.77414,71.21559,0.01436107,0.9108111,0,0,19.8207
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83318,18.94911,0,0,0,27.77414,71.21559,0.01436107,0,0,0,18.94911
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.029216,1.029216,0,0,0,1.029216,0,0,0,0,0,1.083385,1.029216,0,0,11.83318,18.94911,0,1.083385,-1.083385,26.63215,68.28742,0.01436107,1.132137,0,0,18.94911
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,2.948241,2.948241,0,0,0,2.948241,50.77527,0,0,0,1.496977,3.103412,2.948241,0,0,13.03694,17.86573,0,1.606435,-1.606435,24.93882,63.94556,0.01436107,3.243066,1.197582,0,19.36271
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,14.82187,16.25929,3.498676,0,3.498676,28.25795,72.45614,0.0143125,0,2.798941,0,19.75797
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,1.985742,1.985742,0,-1,0,1.985742,342.0263,0,0,0,6.79176,2.090255,1.985742,0,0,11.3232,19.4081,4.701505,0,4.701505,32.71819,83.89263,0.01424774,2.184316,5.433408,0,26.19986
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,3.372111,0,0,9.993801,0,0,0,0,6.62169,23.63946,6.62169,0,6.62169,39.00008,100,0.01415752,0,7.995041,0,33.63326
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,2.062485,2.062485,0,0,0,2.062485,415.2661,6.393765,0,0,8.564802,2.171037,2.062485,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,2.268734,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,4.985278,4.985278,0,-1,0,4.985278,170.9682,3.275579,0,0,8.523241,5.247661,4.985278,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,5.483806,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,1.534935,1.534935,0,-1,0,1.534935,144.71,0.6054839,0,0,2.221205,1.615721,1.534935,0,0,0,29.59898,0,0,0,39.00008,100,0.01415752,1.688429,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.0107,1.0107,0,-1,0,1.0107,56.74646,0,2.220446E-16,0,0.5735367,1.063895,1.0107,0,0,0,29.59898,0,0.4903585,-0.4903585,38.4832,98.67466,0.01415752,1.111771,0.4588293,0,30.17251
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.455952,4.455952,0,-1,0,4.455952,0,0,8.881784E-16,0,0,4.690476,4.455952,0,0,0.5448428,29.10862,0,4.690476,-4.690476,33.539,85.99726,0.01415752,4.901547,0,0,29.10862
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.852724,3.852724,0,-1,0,3.852724,0,0,4.440892E-16,0,0,4.055499,3.852724,0,0,5.756483,24.41814,0,4.055499,-4.055499,29.26413,75.03607,0.01415752,4.237997,0,0,24.41814
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.170877,2.170877,0,-1,0,2.170877,0,0,4.440892E-16,0,0,2.285133,2.170877,0,0,10.26259,20.36264,0,2.285133,-2.285133,26.85538,68.85983,0.01415752,2.387964,0,0,20.36264
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2599224,0.2599224,0,-1,0,0.2599224,0,0,5.551115E-17,0,0,0.2736025,0.2599224,0,0,12.80163,18.07751,0,0.2736025,-0.2736025,26.56698,68.12033,0.01415752,0.2859147,0,0,18.07751
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.186634,1.186634,0,-1,0,1.186634,0,0,2.220446E-16,0,0,1.249088,1.186634,0,0,13.10563,17.80391,0,1.249088,-1.249088,25.25033,64.7443,0.01415752,1.305297,0,0,17.80391
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.49351,16.55482,0,0,0,25.25033,64.7443,0.01415752,0,0,0,16.55482
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.546719,1.546719,0,-1,0,1.546719,0,0,2.220446E-16,0,0,1.628125,1.546719,0,0,14.49351,16.55482,0,1.628125,-1.628125,23.53413,60.34381,0.01415752,1.701391,0,0,16.55482
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.6431282,0.6431282,0,-1,0,0.6431282,0,0,0,0,0,0.676977,0.6431282,0,0,16.30254,14.92669,0,0.676977,-0.676977,22.82054,58.51408,0.01415752,0.707441,0,0,14.92669
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3125996,0.3125996,0,-1,0,0.3125996,0,0,5.551115E-17,0,0,0.3290522,0.3125996,0,0,17.05473,14.24972,0,0.3290522,-0.3290522,22.47369,57.62472,0.01415752,0.3438596,0,0,14.24972
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3312609,0.3312609,0,-1,0,0.3312609,0,0,5.551115E-17,0,0,0.3486957,0.3312609,0,0,17.42035,13.92067,0,0.3486957,-0.3486957,22.10613,56.68227,0.01415752,0.364387,0,0,13.92067
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.80779,13.57197,0,0,0,22.10613,56.68227,0.01415752,0,0,0,13.57197
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.8412146,0.8412146,0,0,0,0.8412146,0,0,1.110223E-16,0,0,0.885489,0.8412146,0,0,17.80779,13.57197,0,0.885489,-0.885489,21.17274,54.28897,0.01415752,0.9253361,0,0,13.57197
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,18.79166,12.68648,2.076032,0,2.076032,23.14224,59.33895,0.01412947,0,1.660826,0,14.76251
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,2.94532,2.94532,0,0,0,2.94532,165.1922,0,0,0,4.86544,3.100337,2.94532,0,0,16.71563,14.55491,1.765103,0,1.765103,24.81676,63.6326,0.0141057,3.239852,3.892352,0,19.42035
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,1.69473,1.69473,0,-1,0,1.69473,432.9766,0,0,0,7.337782,1.783926,1.69473,0,0,14.95053,16.1435,5.553857,0,5.553857,30.08561,77.14244,0.01403145,1.864203,5.870226,0,23.48129
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,0.7236655,0.7236655,0,0,0,0.7236655,1083.261,0,0,0,7.839188,0.7617532,0.7236655,0,0,9.396671,21.14197,7.077435,0,7.077435,36.79986,94.35842,0.01393796,0.7960321,6.27135,0,28.98116
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,7.043805,0,0,9.363041,0,0,0,0,2.319237,27.51167,2.319237,0,2.319237,39.00008,100,0.01390759,0,7.490433,0,36.87471
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,1.916489,1.916489,0,0,0,1.916489,435.5778,6.330442,0,0,8.347799,2.017357,1.916489,0,0,0,29.59898,0,0,0,39.00008,100,0.01390759,2.108138,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01390759,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,2.200866,2.200866,0,-1,0,2.200866,436.6528,7.29344,0,0,9.610141,2.316701,2.200866,0,0,0,29.59898,0,0,0,39.00008,100,0.01390759,2.420952,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01390759,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,3.123272,3.123272,0,-1,0,3.123272,193.768,2.764245,0,0,6.051899,3.287654,3.123272,0,0,0,29.59898,0,0,0,39.00008,100,0.01390759,3.435599,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,5.055512,5.055512,0,-1,0,5.055512,53.71301,0,8.881784E-16,0,2.715468,5.321592,5.055512,0,0,0,29.59898,0,2.606124,-2.606124,36.25298,92.95618,0.01390759,5.561063,2.172374,0,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,2.071504,2.071504,0,-1,0,2.071504,16.71932,0,4.440892E-16,0,0.3463414,2.180531,2.071504,0,0,2.895693,26.99286,0,1.83419,-1.83419,34.31958,87.99874,0.01390759,2.278655,0.2770731,0,27.3392
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.5434594,0.5434594,0,-1,0,0.5434594,0,0,1.110223E-16,0,0,0.5720625,0.5434594,0,0,4.933681,25.15866,0,0.5720625,-0.5720625,33.71657,86.45257,0.01390759,0.5978053,0,0,25.15866
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.981841,1.981841,0,-1,0,1.981841,0,0,2.220446E-16,0,0,2.086149,1.981841,0,0,5.569306,24.5866,0,2.086149,-2.086149,31.51758,80.81414,0.01390759,2.180025,0,0,24.5866
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.963586,1.963586,0,-1,0,1.963586,0,0,0,0,0,2.066933,1.963586,0,0,7.887249,22.50045,0,2.066933,-2.066933,29.33884,75.22764,0.01390759,2.159945,0,0,22.50045
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.8624911,0.8624911,0,-1,0,0.8624911,0,0,1.110223E-16,0,0,0.9078854,0.8624911,0,0,10.18384,20.43352,0,0.9078854,-0.9078854,28.38184,72.77381,0.01390759,0.9487402,0,0,20.43352
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1926,19.52563,0,0,0,28.38184,72.77381,0.01390759,0,0,0,19.52563
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4537234,0.4537234,0,-1,0,0.4537234,0,0,5.551115E-17,0,0,0.4776036,0.4537234,0,0,11.1926,19.52563,0,0.4776036,-0.4776036,27.8784,71.48295,0.01390759,0.4990958,0,0,19.52563
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.6590639,0.6590639,0,-1,0,0.6590639,0,0,1.110223E-16,0,0,0.6937515,0.6590639,0,0,11.72327,19.04803,0,0.6937515,-0.6937515,27.14713,69.60788,0.01390759,0.7249703,0,0,19.04803
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49411,18.35428,0,0,0,27.14713,69.60788,0.01390759,0,0,0,18.35428
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49411,18.35428,0,0,0,27.14713,69.60788,0.01390759,0,0,0,18.35428
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6827349,0.6827349,0,-1,0,0.6827349,0,0,0,0,0,0.7186683,0.6827349,0,0,12.49411,18.35428,0,0.7186683,-0.7186683,26.38958,67.66546,0.01390759,0.7510084,0,0,18.35428
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.29263,17.63561,0,0,0,26.38958,67.66546,0.01390759,0,0,0,17.63561
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.8239443,0.8239443,0,0,0,0.8239443,0,0,1.110223E-16,0,0,0.8673097,0.8239443,0,0,13.29263,17.63561,0,0.8673097,-0.8673097,25.47536,65.3213,0.01390759,0.9063387,0,0,17.63561
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.326024,0.326024,0,0,0,0.326024,572.6714,0,0,0,1.867046,0.3431832,0.326024,0,0,14.25631,16.7683,1.523863,0,1.523863,26.92102,69.02812,0.01388771,0.3586264,1.493637,0,18.63535
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,3.6869,3.6869,0,0,0,3.6869,107.0528,0,0,0,3.946931,3.880948,3.6869,0,0,12.73244,18.13978,0.06598365,0,0.06598365,26.98362,69.18863,0.01388685,4.055591,3.157545,0,22.08671
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,2.427825,2.427825,0,-1,0,2.427825,245.7041,0,0,0,5.965265,2.555605,2.427825,0,0,12.66646,18.19917,3.40966,0,3.40966,30.21831,77.48268,0.01384258,2.670608,4.772212,0,24.16443
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,1.596897,1.596897,0,0,0,1.596897,558.208,0,0,0,8.914004,1.680944,1.596897,0,0,9.2568,21.26786,7.23306,0,7.23306,37.08019,95.07722,0.01374959,1.756586,7.131204,0,30.18186
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,2.203152,2.203152,0,0,0,2.203152,531.2902,7.362284,0,0,11.70513,2.319108,2.203152,0,0,2.023739,27.77761,2.023739,0,2.023739,39.00008,100,0.0137238,2.423468,9.364105,0,39.48274
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0137238,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,3.3936,3.3936,0,0,0,3.3936,300.713,6.632788,0,0,10.205,3.572211,3.3936,0,0,0,29.59898,0,0,0,39.00008,100,0.0137238,3.73296,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0137238,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,2.584031,2.584031,0,-1,0,2.584031,277.9036,4.461082,0,0,7.181115,2.720032,2.584031,0,0,0,29.59898,0,0,0,39.00008,100,0.0137238,2.842434,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,2.399603,2.399603,0,-1,0,2.399603,185.685,1.929805,0,0,4.455703,2.525898,2.399603,0,0,0,29.59898,0,0,0,39.00008,100,0.0137238,2.639564,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,4.11242,4.11242,0,-1,0,4.11242,73.00069,0,0,0,3.002095,4.328863,4.11242,0,0,0,29.59898,0,1.326768,-1.326768,37.60154,96.41402,0.0137238,4.523662,2.401676,0,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,0.6007828,0.6007828,0,-1,0,0.6007828,116.6437,0,0,0,0.7007754,0.6324029,0.6007828,0,0,1.474187,28.27221,0.06837256,0,0.06837256,37.6664,96.58034,0.01372293,0.660861,0.5606204,0,28.97299
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,6.815367,6.815367,0,-1,0,6.815367,0,0,0,0,0,7.174071,6.815367,0,0,1.405814,28.33375,0,7.174071,-7.174071,30.10427,77.19028,0.01372293,7.496904,0,0,28.33375
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.102583,5.102583,0,-1,0,5.102583,0,0,8.881784E-16,0,0,5.37114,5.102583,0,0,9.377004,21.15967,0,5.37114,-5.37114,24.44259,62.67319,0.01372293,5.612841,0,0,21.15967
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.48967,3.48967,0,-1,0,3.48967,0,0,4.440892E-16,0,0,3.673337,3.48967,0,0,15.34494,15.78854,0,3.673337,-3.673337,20.57055,52.74491,0.01372293,3.838637,0,0,15.78854
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.6492599,0.6492599,0,-1,0,0.6492599,0,0,1.110223E-16,0,0,0.6834314,0.6492599,0,0,19.42642,12.1152,0,0.6834314,-0.6834314,19.85015,50.89773,0.01372293,0.7141859,0,0,12.1152
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.378144,1.378144,0,-1,0,1.378144,0,0,2.220446E-16,0,0,1.450678,1.378144,0,0,20.18579,11.43177,0,1.450678,-1.450678,18.32101,46.97684,0.01372293,1.515958,0,0,11.43177
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.492817,0.492817,0,-1,0,0.492817,0,0,0,0,0,0.5187547,0.492817,0,0,21.79766,9.981089,0,0.5187547,-0.5187547,17.77419,45.57476,0.01372293,0.5420986,0,0,9.981089
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37405,9.462334,0,0,0,17.77419,45.57476,0.01372293,0,0,0,9.462334
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37405,9.462334,0,0,0,17.77419,45.57476,0.01372293,0,0,0,9.462334
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5380854,0.5380854,0,-1,0,0.5380854,0,0,0,0,0,0.5664057,0.5380854,0,0,22.37405,9.462334,0,0.5664057,-0.5664057,17.17715,44.04388,0.01372293,0.5918939,0,0,9.462334
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1906505,0.1906505,0,-1,0,0.1906505,0,0,2.775558E-17,0,0,0.2006847,0.1906505,0,0,23.00339,8.895928,0,0.2006847,-0.2006847,16.96561,43.50147,0.01372293,0.2097156,0,0,8.895928
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.7322548,0.7322548,0,0,0,0.7322548,0,0,1.110223E-16,0,0,0.7707946,0.7322548,0,0,23.22637,8.695244,0,0.7707946,-0.7707946,16.15312,41.41817,0.01372293,0.8054803,0,0,8.695244
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3913498,0.3913498,0,0,0,0.3913498,0,0,0,0,0,0.4119472,0.3913498,0,0,24.08281,7.924449,0,0.4119472,-0.4119472,15.71889,40.30476,0.01372293,0.4304848,0,0,7.924449
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,1.622861,1.622861,0,0,0,1.622861,71.63477,0,0,0,1.162532,1.708274,1.622861,0,0,24.54053,7.512502,0,0.5457419,-0.5457419,15.14363,38.82973,0.01372293,1.785147,0.9300259,0,8.675035
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,25.14691,6.96676,3.777767,0,3.777767,18.72753,48.01921,0.01367504,0,3.022214,0,10.74453
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0,0,0,4.368104,0,0,0,0,21.36914,10.36675,4.368104,0,4.368104,22.87148,58.6447,0.01362008,0,3.494483,0,14.73485
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.03238994,0.03238994,0,0,0,0.03238994,19581.26,0,0,0,6.342358,0.03409467,0.03238994,0,0,17.00104,14.29804,6.308263,0,6.308263,28.85602,73.98965,0.01354149,0.03562893,5.073886,0,20.6404
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.410833,0.410833,0,0,0,0.410833,1267.746,0,0,0,5.208318,0.4324558,0.410833,0,0,10.69277,19.97548,4.775862,0,4.775862,33.3868,85.60701,0.0134826,0.4519163,4.166654,0,25.1838
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,5.147834,5.147834,0,0,0,5.147834,196.4762,0,0,0,10.11427,5.418772,5.147834,0,0,5.916913,24.27376,4.695493,0,4.695493,37.84134,97.02888,0.01342519,5.662617,8.091413,0,34.38802
