Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,8.601924,0,0,9.823344,0,0,0,0,1.22142,28.4997,1.22142,0,1.22142,39.00008,100,0.01341033,0,7.858675,0,38.32304
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,1.660991,1.660991,0,-1,0,1.660991,661.231,9.234573,0,0,10.98298,1.748411,1.660991,0,0,0,29.59898,0,0,0,39.00008,100,0.01341033,1.82709,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01341033,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,3.992265,3.992265,0,-1,0,3.992265,105.3345,0.002847279,0,0,4.205232,4.202384,3.992265,0,0,0,29.59898,0,0,0,39.00008,100,0.01341033,4.391491,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,1.727803,1.727803,0,-1,0,1.727803,107.9952,0.04720401,0,0,1.865944,1.81874,1.727803,0,0,0,29.59898,0,0,0,39.00008,100,0.01341033,1.900583,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0.5397326,0,0,0.5397326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01341033,0,0.4317861,0,30.13871
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.252082,4.252082,0,-1,0,4.252082,0,0,0,0,0,4.475875,4.252082,0,0,0,29.59898,0,4.475875,-4.475875,34.28209,87.90262,0.01341033,4.67729,0,0,29.59898
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.028721,3.028721,0,-1,0,3.028721,0,0,0,0,0,3.188128,3.028721,0,0,4.973195,25.1231,0,3.188128,-3.188128,30.92151,79.28576,0.01341033,3.331593,0,0,25.1231
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.710771,4.710771,0,-1,0,4.710771,0,0,8.881784E-16,0,0,4.958706,4.710771,0,0,8.515559,21.93497,0,4.958706,-4.958706,25.69457,65.88339,0.01341033,5.181848,0,0,21.93497
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.02523,16.97627,0,0,0,25.69457,65.88339,0.01341033,0,0,0,16.97627
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.850862,0.850862,0,-1,0,0.850862,0,0,1.110223E-16,0,0,0.8956442,0.850862,0,0,14.02523,16.97627,0,0.8956442,-0.8956442,24.75048,63.46265,0.01341033,0.9359482,0,0,16.97627
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.08353411,0.08353411,0,-1,0,0.08353411,0,0,1.387779E-17,0,0,0.08793063,0.08353411,0,0,15.02039,16.08063,0,0.08793063,-0.08793063,24.65779,63.22499,0.01341033,0.09188752,0,0,16.08063
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.11809,15.99269,0,0,0,24.65779,63.22499,0.01341033,0,0,0,15.99269
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.11809,15.99269,0,0,0,24.65779,63.22499,0.01341033,0,0,0,15.99269
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4097303,0.4097303,0,-1,0,0.4097303,0,0,5.551115E-17,0,0,0.431295,0.4097303,0,0,15.11809,15.99269,0,0.431295,-0.431295,24.20317,62.05929,0.01341033,0.4507033,0,0,15.99269
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.497958,1.497958,0,-1,0,1.497958,0,0,0,0,0,1.576798,1.497958,0,0,15.59731,15.5614,0,1.576798,-1.576798,22.54108,57.79752,0.01341033,1.647754,0,0,15.5614
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.38157,0.38157,0,0,0,0.38157,0,0,5.551115E-17,0,0,0.4016526,0.38157,0,0,17.34931,13.9846,0,0.4016526,-0.4016526,22.1177,56.71194,0.01341033,0.4197269,0,0,13.9846
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.8058571,0.8058571,0,0,0,0.8058571,0,0,1.110223E-16,0,0,0.8482706,0.8058571,0,0,17.79559,13.58295,0,0.8482706,-0.8482706,21.22355,54.41924,0.01341033,0.8864428,0,0,13.58295
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,2.249902,2.249902,0,0,0,2.249902,81.68286,0,0,0,1.837785,2.368318,2.249902,0,0,18.73811,12.73468,0,0.5305337,-0.5305337,20.66431,52.98531,0.01341033,2.474893,1.470228,0,14.57246
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,2.489467,2.489467,0,0,0,2.489467,212.5036,0,0,0,5.290208,2.620492,2.489467,0,0,19.32759,12.20414,2.669716,0,2.669716,23.19703,59.47944,0.01337798,2.738414,4.232166,0,17.49435
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,2.986387,2.986387,0,-1,0,2.986387,263.6091,0,0,0,7.872387,3.143565,2.986387,0,0,16.65788,14.60689,4.728822,0,4.728822,27.68318,70.98238,0.01332106,3.285025,6.297909,0,22.47927
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,2.437869,2.437869,0,0,0,2.437869,424.1187,0,0,0,10.33946,2.566178,2.437869,0,0,11.92906,18.86283,7.77328,0,7.77328,35.05756,89.89101,0.01322853,2.681656,8.271565,0,29.20229
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,3.628093,3.628093,0,0,0,3.628093,326.3397,3.865084,0,0,11.8399,3.819045,3.628093,0,0,4.155776,25.85878,4.155776,0,4.155776,39.00008,100,0.01317959,3.990902,9.471924,0,37.69868
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,0.6122037,0.6122037,0,0,0,0.6122037,2177.176,12.68433,0,0,13.32875,0.6444249,0.6122037,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,0.6734241,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.5051528,0.5051528,0,-1,0,0.5051528,1710.376,8.108274,0,0,8.640014,0.5317398,0.5051528,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,0.5556681,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,1.945036,1.945036,0,-1,0,1.945036,370.2642,5.154364,0,0,7.20177,2.047406,1.945036,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,2.139539,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,3.40542,3.40542,0,-1,0,3.40542,108.3888,0.1064423,0,0,3.691095,3.584653,3.40542,0,0,0,29.59898,0,0,0,39.00008,100,0.01317959,3.745962,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,3.074645,3.074645,0,-1,0,3.074645,28.5794,0,0,0,0.8787153,3.236469,3.074645,0,0,0,29.59898,0,2.357754,-2.357754,36.51479,93.62747,0.01317959,3.38211,0.7029722,0,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.692216,1.692216,0,-1,0,1.692216,0,0,2.220446E-16,0,0,1.78128,1.692216,0,0,2.619726,27.24122,0,1.78128,-1.78128,34.63715,88.81303,0.01317959,1.861438,0,0,27.24122
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,6.223113,6.223113,0,-1,0,6.223113,0,0,0,0,0,6.550645,6.223113,0,0,4.598926,25.45994,0,6.550645,-6.550645,27.73217,71.10798,0.01317959,6.845424,0,0,25.45994
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.787182,1.787182,0,-1,0,1.787182,0,0,2.220446E-16,0,0,1.881244,1.787182,0,0,11.87742,18.9093,0,1.881244,-1.881244,25.74916,66.02336,0.01317959,1.9659,0,0,18.9093
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1826808,0.1826808,0,-1,0,0.1826808,0,0,0,0,0,0.1922955,0.1826808,0,0,13.96769,17.02806,0,0.1922955,-0.1922955,25.54646,65.50362,0.01317959,0.2009488,0,0,17.02806
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6582854,0.6582854,0,-1,0,0.6582854,0,0,0,0,0,0.692932,0.6582854,0,0,14.18135,16.83576,0,0.692932,-0.692932,24.81605,63.63077,0.01317959,0.7241139,0,0,16.83576
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.9753428,0.9753428,0,-1,0,0.9753428,0,0,0,0,0,1.026677,0.9753428,0,0,14.95128,16.14283,0,1.026677,-1.026677,23.73384,60.85588,0.01317959,1.072877,0,0,16.14283
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.266212,1.266212,0,-1,0,1.266212,0,0,2.220446E-16,0,0,1.332855,1.266212,0,0,16.09203,15.11615,0,1.332855,-1.332855,22.32889,57.25344,0.01317959,1.392833,0,0,15.11615
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.6373295,0.6373295,0,-1,0,0.6373295,0,0,1.110223E-16,0,0,0.6708732,0.6373295,0,0,17.57298,13.7833,0,0.6708732,-0.6708732,21.62173,55.44021,0.01317959,0.7010624,0,0,13.7833
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31839,13.11242,0,0,0,21.62173,55.44021,0.01317959,0,0,0,13.11242
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.8737065,0.8737065,0,-1,0,0.8737065,0,0,1.110223E-16,0,0,0.9196911,0.8737065,0,0,18.31839,13.11242,0,0.9196911,-0.9196911,20.65228,52.95447,0.01317959,0.9610772,0,0,13.11242
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.169564,1.169564,0,0,0,1.169564,0,0,0,0,0,1.23112,1.169564,0,0,19.34027,12.19273,0,1.23112,-1.23112,19.35457,49.627,0.01317959,1.28652,0,0,12.19273
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70818,10.96161,0,0,0,19.35457,49.627,0.01317959,0,0,0,10.96161
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,20.70818,10.96161,1.809102,0,1.809102,21.07084,54.02768,0.0131584,0,1.447281,0,12.77071
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,18.89908,12.5898,2.652606,0,2.652606,23.58732,60.48018,0.01312745,0,2.122084,0,15.24241
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,4.698068,4.698068,0,-1,0,4.698068,147.6858,0,0,0,6.938377,4.945334,4.698068,0,0,16.24648,14.97715,1.993043,0,1.993043,25.47808,65.32829,0.01310429,5.167874,5.550702,0,21.91553
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,0,0,0,7.671806,0,0,0,0,14.25343,16.77089,7.671806,0,7.671806,32.7562,83.99008,0.0130159,0,6.137445,0,24.44269
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,1.367121,1.367121,0,0,0,1.367121,626.5976,0.5456428,0,0,8.566344,1.439074,1.367121,0,0,6.581627,23.67551,6.581627,0,6.581627,39.00008,100,0.01294102,1.503833,6.853075,0,32.24186
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,2.826587,2.826587,0,0,0,2.826587,265.7376,4.53595,0,0,7.511304,2.975354,2.826587,0,0,0,29.59898,0,0,0,39.00008,100,0.01294102,3.109245,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,1.499532,1.499532,0,0,0,1.499532,656.5529,8.266768,0,0,9.845222,1.578455,1.499532,0,0,0,29.59898,0,0,0,39.00008,100,0.01294102,1.649485,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,2.035233,2.035233,0,-1,0,2.035233,458.9431,7.198212,0,0,9.340563,2.142351,2.035233,0,0,0,29.59898,0,0,0,39.00008,100,0.01294102,2.238757,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01294102,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,1.715135,1.715135,0,-1,0,1.715135,323.7924,3.748072,0,0,5.553478,1.805406,1.715135,0,0,0,29.59898,0,0,0,39.00008,100,0.01294102,1.886649,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,5.175882,5.175882,0,-1,0,5.175882,77.42101,0,0,0,4.00722,5.448297,5.175882,0,0,0,29.59898,0,1.441077,-1.441077,37.48105,96.10506,0.01294102,5.69347,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,0.7638353,0.7638353,0,-1,0,0.7638353,137.3802,0,0,0,1.049359,0.8040371,0.7638353,0,0,1.601196,28.1579,0.2453217,0,0.2453217,37.71378,96.70181,0.01293825,0.8402188,0.8394871,0,29.20726
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,4.832485,4.832485,0,-1,0,4.832485,0,0,8.881784E-16,0,0,5.086827,4.832485,0,0,1.355875,28.37869,0,5.086827,-5.086827,32.3518,82.95316,0.01293825,5.315734,0,0,28.37869
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2306159,0.2306159,0,-1,0,0.2306159,0,0,2.775558E-17,0,0,0.2427536,0.2306159,0,0,7.007905,23.29186,0,0.2427536,-0.2427536,32.09591,82.29704,0.01293825,0.2536775,0,0,23.29186
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.878042,2.878042,0,-1,0,2.878042,0,0,4.440892E-16,0,0,3.029518,2.878042,0,0,7.27763,23.04911,0,3.029518,-3.029518,28.90252,74.10887,0.01293825,3.165847,0,0,23.04911
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.086456,1.086456,0,-1,0,1.086456,0,0,0,0,0,1.143638,1.086456,0,0,10.64376,20.01959,0,1.143638,-1.143638,27.69702,71.01785,0.01293825,1.195101,0,0,20.01959
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91447,18.87595,0,0,0,27.69702,71.01785,0.01293825,0,0,0,18.87595
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.6265452,0.6265452,0,-1,0,0.6265452,0,0,1.110223E-16,0,0,0.6595213,0.6265452,0,0,11.91447,18.87595,0,0.6595213,-0.6595213,27.00182,69.23531,0.01293825,0.6891997,0,0,18.87595
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2728303,0.2728303,0,-1,0,0.2728303,0,0,0,0,0,0.2871898,0.2728303,0,0,12.64727,18.21643,0,0.2871898,-0.2871898,26.6991,68.45909,0.01293825,0.3001133,0,0,18.21643
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.8640562,0.8640562,0,-1,0,0.8640562,0,0,1.110223E-16,0,0,0.9095328,0.8640562,0,0,12.96637,17.92924,0,0.9095328,-0.9095328,25.74037,66.00081,0.01293825,0.9504617,0,0,17.92924
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1115609,0.1115609,0,-1,0,0.1115609,0,0,1.387779E-17,0,0,0.1174325,0.1115609,0,0,13.97696,17.01971,0,0.1174325,-0.1174325,25.61658,65.68341,0.01293825,0.122717,0,0,17.01971
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.9115007,0.9115007,0,-1,0,0.9115007,0,0,0,0,0,0.9594744,0.9115007,0,0,14.10744,16.90228,0,0.9594744,-0.9594744,24.60521,63.09015,0.01293825,1.002651,0,0,16.90228
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.269389,1.269389,0,0,0,1.269389,0,0,2.220446E-16,0,0,1.336199,1.269389,0,0,15.17353,15.9428,0,1.336199,-1.336199,23.19673,59.47867,0.01293825,1.396328,0,0,15.9428
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2588874,0.2588874,0,0,0,0.2588874,0,0,5.551115E-17,0,0,0.272513,0.2588874,0,0,16.65819,14.6066,0,0.272513,-0.272513,22.90948,58.74213,0.01293825,0.2847761,0,0,14.6066
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.1726785,0.1726785,0,0,0,0.1726785,658.1479,0,0,0,1.13648,0.1817668,0.1726785,0,0,16.96099,14.33409,0.9547131,0,0.9547131,23.8152,61.06448,0.01292746,0.1899464,0.909184,0,15.47057
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,3.466592,3.466592,0,0,0,3.466592,51.67796,0,4.440892E-16,0,1.791464,3.649044,3.466592,0,0,16.00627,15.19333,0,1.85758,-1.85758,21.85713,56.04382,0.01292746,3.813251,1.433171,0,16.9848
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,18.07025,13.33575,3.361271,0,3.361271,25.04592,64.22017,0.01288963,0,2.689017,0,16.69703
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,14.70898,16.3609,6.343377,0,6.343377,31.06377,79.65054,0.01281883,0,5.074702,0,22.70428
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,1.807104,1.807104,0,0,0,1.807104,267.0781,0,0,0,4.826381,1.902215,1.807104,0,0,8.365602,22.06994,2.924165,0,2.924165,33.83788,86.76362,0.01278646,1.987815,3.861104,0,26.89632
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,2.019504,2.019504,0,0,0,2.019504,260.3797,0,0,0,5.258379,2.125794,2.019504,0,0,5.441435,24.70169,3.132585,0,3.132585,36.80971,94.38368,0.01275196,2.221454,4.206703,0,29.96006
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,4.063766,4.063766,0,0,0,4.063766,124.3231,0,0,0,5.0522,4.277648,4.063766,0,0,2.308851,27.52101,0.7745522,0,0.7745522,37.54451,96.26779,0.01274345,4.470142,4.04176,0,32.57321
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,5.553862,0,0,7.088161,0,0,0,0,1.534299,28.21811,1.534299,0,1.534299,39.00008,100,0.01272664,0,5.670528,0,35.30627
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,2.451029,2.451029,0,-1,0,2.451029,216.5141,2.726794,0,0,5.306824,2.580031,2.451029,0,0,0,29.59898,0,0,0,39.00008,100,0.01272664,2.696132,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,2.614381,2.614381,0,-1,0,2.614381,97.25266,0,0,0,2.542555,2.751981,2.614381,0,0,0,29.59898,0,0.2094252,-0.2094252,38.77932,99.43397,0.01272664,2.87582,2.034044,0,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,3.458365,3.458365,0,-1,0,3.458365,44.02958,0,0,0,1.522704,3.640384,3.458365,0,0,0.2326947,29.38955,0,2.117681,-2.117681,36.54709,93.7103,0.01272664,3.804202,1.218163,0,30.91226
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,4.491455,4.491455,0,-1,0,4.491455,14.45885,0,0,0,0.6494127,4.727847,4.491455,0,0,2.585673,27.27187,0,4.078434,-4.078434,32.24805,82.68713,0.01272664,4.9406,0.5195302,0,27.92129
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.117267,23.19344,0,0,0,32.24805,82.68713,0.01272664,0,0,0,23.19344
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.727258,1.727258,0,-1,0,1.727258,0,0,2.220446E-16,0,0,1.818166,1.727258,0,0,7.117267,23.19344,0,1.818166,-1.818166,30.33153,77.77299,0.01272664,1.899984,0,0,23.19344
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.416825,2.416825,0,-1,0,2.416825,0,0,4.440892E-16,0,0,2.544026,2.416825,0,0,9.137452,21.37527,0,2.544026,-2.544026,27.64989,70.89702,0.01272664,2.658507,0,0,21.37527
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.9609474,0.9609474,0,-1,0,0.9609474,0,0,2.220446E-16,0,0,1.011524,0.9609474,0,0,11.96415,18.83125,0,1.011524,-1.011524,26.58365,68.16307,0.01272664,1.057042,0,0,18.83125
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6040879,0.6040879,0,-1,0,0.6040879,0,0,1.110223E-16,0,0,0.635882,0.6040879,0,0,13.08806,17.81972,0,0.635882,-0.635882,25.91337,66.44441,0.01272664,0.6644967,0,0,17.81972
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.09647489,0.09647489,0,-1,0,0.09647489,0,0,1.387779E-17,0,0,0.1015525,0.09647489,0,0,13.7946,17.18384,0,0.1015525,-0.1015525,25.80633,66.16994,0.01272664,0.1061224,0,0,17.18384
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90743,17.08229,0,0,0,25.80633,66.16994,0.01272664,0,0,0,17.08229
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90743,17.08229,0,0,0,25.80633,66.16994,0.01272664,0,0,0,17.08229
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.38017,1.38017,0,-1,0,1.38017,0,0,2.220446E-16,0,0,1.45281,1.38017,0,0,13.90743,17.08229,0,1.45281,-1.45281,24.27493,62.24329,0.01272664,1.518187,0,0,17.08229
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4407291,0.4407291,0,-1,0,0.4407291,0,0,5.551115E-17,0,0,0.4639254,0.4407291,0,0,15.52167,15.62948,0,0.4639254,-0.4639254,23.78591,60.98939,0.01272664,0.484802,0,0,15.62948
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.03714,15.16555,0,0,0,23.78591,60.98939,0.01272664,0,0,0,15.16555
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.03714,15.16555,0,0,0,23.78591,60.98939,0.01272664,0,0,0,15.16555
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,2.545727,2.545727,0,0,0,2.545727,30.55649,0,0,0,0.7778847,2.679713,2.545727,0,0,16.03714,15.16555,0,1.901828,-1.901828,21.78121,55.84914,0.01272664,2.800299,0.6223078,0,15.94344
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,0.7567311,0.7567311,0,0,0,0.7567311,238.2446,0,0,0,1.802871,0.796559,0.7567311,0,0,18.15028,13.26372,1.006312,0,1.006312,22.73588,58.29701,0.01271565,0.8324042,1.442297,0,15.0666
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,0.8368332,0.8368332,0,-1,0,0.8368332,686.4913,0,0,0,5.744787,0.880877,0.8368332,0,0,17.14397,14.1694,4.86391,0,4.86391,27.35019,70.12855,0.01266275,0.9205165,4.595829,0,19.91419
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,2.061643,2.061643,0,0,0,2.061643,337.7572,0,0,0,6.963346,2.17015,2.061643,0,0,12.28006,18.54692,4.793196,0,4.793196,31.89742,81.78808,0.01261104,2.267807,5.570677,0,25.51027
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,0.8651101,0.8651101,0,0,0,0.8651101,1092.659,1.0552,0,0,9.452706,0.9106423,0.8651101,0,0,7.486865,22.8608,7.486865,0,7.486865,39.00008,100,0.01253112,0.9516211,7.562165,0,32.31351
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,1.334197,1.334197,0,0,0,1.334197,747.058,8.562806,0,0,9.967224,1.404418,1.334197,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,1.467617,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,2.130654,2.130654,0,-1,0,2.130654,471.5282,7.803841,0,0,10.04663,2.242794,2.130654,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,2.343719,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.4156328,0.4156328,0,-1,0,0.4156328,1874.797,7.354762,0,0,7.79227,0.4375082,0.4156328,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,0.4571961,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,3.98312,3.98312,0,-1,0,3.98312,135.319,1.197161,0,0,5.389919,4.192758,3.98312,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,4.381433,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,2.013994,2.013994,0,-1,0,2.013994,159.0253,1.082767,0,0,3.20276,2.119993,2.013994,0,0,0,29.59898,0,0,0,39.00008,100,0.01253112,2.215393,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,2.720106,2.720106,0,-1,0,2.720106,24.45695,0,4.440892E-16,0,0.665255,2.863269,2.720106,0,0,0,29.59898,0,2.198014,-2.198014,36.68317,94.05922,0.01253112,2.992116,0.532204,0,30.26423
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,5.376605,5.376605,0,-1,0,5.376605,0,0,8.881784E-16,0,0,5.659584,5.376605,0,0,2.442238,27.40096,0,5.659584,-5.659584,30.71744,78.76251,0.01253112,5.914265,0,0,27.40096
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.730664,21.74138,0,0,0,30.71744,78.76251,0.01253112,0,0,0,21.74138
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.547962,4.547962,0,-1,0,4.547962,0,0,8.881784E-16,0,0,4.787328,4.547962,0,0,8.730664,21.74138,0,4.787328,-4.787328,25.67116,65.82334,0.01253112,5.002758,0,0,21.74138
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3288671,0.3288671,0,-1,0,0.3288671,0,0,5.551115E-17,0,0,0.3461759,0.3288671,0,0,14.04992,16.95405,0,0.3461759,-0.3461759,25.30625,64.8877,0.01253112,0.3617538,0,0,16.95405
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.774888,0.774888,0,-1,0,0.774888,0,0,1.110223E-16,0,0,0.8156716,0.774888,0,0,14.43456,16.60788,0,0.8156716,-0.8156716,24.44646,62.68311,0.01253112,0.8523768,0,0,16.60788
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.459853,0.459853,0,-1,0,0.459853,0,0,5.551115E-17,0,0,0.4840558,0.459853,0,0,15.34086,15.7922,0,0.4840558,-0.4840558,23.93622,61.3748,0.01253112,0.5058383,0,0,15.7922
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.6291769,0.6291769,0,-1,0,0.6291769,0,0,1.110223E-16,0,0,0.6622914,0.6291769,0,0,15.8787,15.30815,0,0.6622914,-0.6622914,23.2381,59.58476,0.01253112,0.6920946,0,0,15.30815
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4723802,0.4723802,0,-1,0,0.4723802,0,0,0,0,0,0.4972423,0.4723802,0,0,16.61458,14.64586,0,0.4972423,-0.4972423,22.71396,58.24082,0.01253112,0.5196182,0,0,14.64586
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.497323,1.497323,0,-1,0,1.497323,0,0,2.220446E-16,0,0,1.576129,1.497323,0,0,17.16707,14.14861,0,1.576129,-1.576129,21.05258,53.98087,0.01253112,1.647055,0,0,14.14861
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91833,12.57249,0,0,0,21.05258,53.98087,0.01253112,0,0,0,12.57249
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.6163117,0.6163117,0,0,0,0.6163117,0,0,1.110223E-16,0,0,0.6487491,0.6163117,0,0,18.91833,12.57249,0,0.6487491,-0.6487491,20.36874,52.22743,0.01253112,0.6779429,0,0,12.57249
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0,0.3923248,0.3727085,0,0,19.63916,11.92374,0,0.3923248,-0.3923248,19.95519,51.16705,0.01253112,0.4099794,0,0,11.92374
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.2814745,0.2814745,0,0,0,0.2814745,307.4753,0,0,0,0.8654646,0.296289,0.2814745,0,0,20.07507,11.53141,0.5691756,0,0.5691756,20.49516,52.55158,0.01252509,0.309622,0.6923717,0,12.39688
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,4.063169,4.063169,0,0,0,4.063169,48.5756,0,0,0,1.973709,4.27702,4.063169,0,0,19.5059,12.04367,0,2.303312,-2.303312,18.06726,46.3262,0.01252509,4.469487,1.578967,0,14.01738
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,3.30434,3.30434,0,-1,0,3.30434,152.1089,0,0,0,5.026195,3.478252,3.30434,0,0,22.06513,9.740358,1.547942,0,1.547942,19.53576,50.09159,0.01250871,3.634774,4.020956,0,14.76655
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,1.44773,1.44773,0,0,0,1.44773,443.0763,0,0,0,6.41455,1.523926,1.44773,0,0,20.51719,11.13351,4.890624,0,4.890624,24.17542,61.98812,0.01245723,1.592503,5.13164,0,17.54806
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,15.62657,15.53507,3.570067,0,3.570067,27.56228,70.67236,0.01241992,0,2.856054,0,19.10513
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,0.7928551,0.7928551,0,0,0,0.7928551,732.0042,0,0,0,5.803733,0.8345844,0.7928551,0,0,12.0565,18.74813,4.969149,0,4.969149,32.27642,82.7599,0.01236836,0.8721407,4.642987,0,24.55186
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,3.673246,3.673246,0,0,0,3.673246,119.3862,0,0,0,4.38535,3.866575,3.673246,0,0,7.087351,23.22036,0.5187753,0,0.5187753,32.76858,84.02183,0.012363,4.040571,3.50828,0,27.60571
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,6.568576,23.68726,2.342785,0,2.342785,34.99114,89.7207,0.01233886,0,1.874228,0,26.03004
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,2.179211,2.179211,0,-1,0,2.179211,83.27637,0,0,0,1.814768,2.293907,2.179211,0,0,4.225791,25.79577,0,0.4791386,-0.4791386,34.48608,88.42568,0.01233886,2.397132,1.451814,0,27.61053
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,4.758167,25.31663,1.391462,0,1.391462,35.80614,91.81043,0.01232457,0,1.11317,0,26.70809
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,2.317793,2.317793,0,-1,0,2.317793,18.58692,0,0,0,0.4308062,2.439782,2.317793,0,0,3.366705,26.56894,0,2.008976,-2.008976,33.6885,86.38058,0.01232457,2.549572,0.344645,0,26.99975
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,5.5989,24.55997,0.3469201,0,0.3469201,34.01761,87.22447,0.01232101,0,0.2775361,0,24.90689
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.702528,3.702528,0,-1,0,3.702528,0,0,4.440892E-16,0,0,3.897398,3.702528,0,0,5.25198,24.8722,0,3.897398,-3.897398,29.9094,76.69061,0.01232101,4.07278,0,0,24.8722
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.008881,1.008881,0,-1,0,1.008881,0,0,2.220446E-16,0,0,1.06198,1.008881,0,0,9.582422,20.9748,0,1.06198,-1.06198,28.78997,73.82028,0.01232101,1.109769,0,0,20.9748
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.005235,1.005235,0,-1,0,1.005235,0,0,0,0,0,1.058142,1.005235,0,0,10.7624,19.91282,0,1.058142,-1.058142,27.67459,70.96034,0.01232101,1.105758,0,0,19.91282
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93811,18.85468,0,0,0,27.67459,70.96034,0.01232101,0,0,0,18.85468
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.159847,1.159847,0,-1,0,1.159847,0,0,2.220446E-16,0,0,1.220892,1.159847,0,0,11.93811,18.85468,0,1.220892,-1.220892,26.38766,67.66052,0.01232101,1.275832,0,0,18.85468
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4085257,0.4085257,0,-1,0,0.4085257,0,0,5.551115E-17,0,0,0.4300271,0.4085257,0,0,13.29466,17.63379,0,0.4300271,-0.4300271,25.93437,66.49825,0.01232101,0.4493783,0,0,17.63379
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.875966,1.875966,0,-1,0,1.875966,0,0,0,0,0,1.974701,1.875966,0,0,13.77247,17.20376,0,1.974701,-1.974701,23.85285,61.16103,0.01232101,2.063562,0,0,17.20376
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.481501,0.481501,0,-1,0,0.481501,0,0,5.551115E-17,0,0,0.5068431,0.481501,0,0,15.96658,15.22906,0,0.5068431,-0.5068431,23.31859,59.79114,0.01232101,0.529651,0,0,15.22906
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.9742336,0.9742336,0,-1,0,0.9742336,0,0,1.110223E-16,0,0,1.025509,0.9742336,0,0,16.52974,14.72221,0,1.025509,-1.025509,22.23761,57.0194,0.01232101,1.071657,0,0,14.72221
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.8558855,0.8558855,0,-1,0,0.8558855,0,0,0,0,0,0.9009321,0.8558855,0,0,17.66919,13.6967,0,0.9009321,-0.9009321,21.28794,54.58436,0.01232101,0.941474,0,0,13.6967
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5708159,0.5708159,0,0,0,0.5708159,0,0,0,0,0,0.6008588,0.5708159,0,0,18.67023,12.79577,0,0.6008588,-0.6008588,20.65458,52.96037,0.01232101,0.6278974,0,0,12.79577
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.822379,1.822379,0,0,0,1.822379,0,0,2.220446E-16,0,0,1.918294,1.822379,0,0,19.33785,12.19491,0,1.918294,-1.918294,18.63252,47.77561,0.01232101,2.004617,0,0,12.19491
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,1.877584,1.877584,0,0,0,1.877584,107.4324,0,0,0,2.017133,1.976404,1.877584,0,0,21.46929,10.27662,0.04072893,0,0.04072893,18.67116,47.87468,0.01232059,2.065342,1.613706,0,12.29375
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.095797,1.095797,0,0,0,1.095797,462.7921,0,0,0,5.071261,1.15347,1.095797,0,0,21.42856,10.31328,3.917791,0,3.917791,22.38791,57.40477,0.01228055,1.205376,4.057009,0,15.38454
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,2.479911,2.479911,0,-1,0,2.479911,301.2095,0,0,0,7.469728,2.610433,2.479911,0,0,17.51077,13.83929,4.859295,0,4.859295,26.99784,69.22508,0.01223125,2.727903,5.975782,0,21.30902
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,2.668824,2.668824,0,0,0,2.668824,321.6568,0,0,0,8.584455,2.809289,2.668824,0,0,12.65147,18.21265,5.775167,0,5.775167,32.47664,83.27328,0.01217317,2.935707,6.867565,0,26.79711
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,1.173052,1.173052,0,0,0,1.173052,891.3748,2.345195,0,0,10.45629,1.234792,1.173052,0,0,6.876306,23.4103,6.876306,0,6.876306,39.00008,100,0.01210473,1.290357,8.365034,0,33.8666
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,2.642948,2.642948,0,0,0,2.642948,403.3902,7.879342,0,0,10.66139,2.78205,2.642948,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,2.907243,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,4.277614,4.277614,0,0,0,4.277614,255.6143,6.431443,0,0,10.93419,4.502752,4.277614,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,4.705376,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,4.989203,4.989203,0,-1,0,4.989203,216.1483,5.532285,0,0,10.78408,5.251793,4.989203,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,5.488123,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,0.6717272,0.6717272,0,-1,0,0.6717272,1438.694,8.957021,0,0,9.664102,0.7070813,0.6717272,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,0.7388999,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,3.81004,3.81004,0,-1,0,3.81004,173.7754,2.610343,0,0,6.620912,4.010568,3.81004,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,4.191044,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,1.568612,1.568612,0,-1,0,1.568612,206.8415,1.593371,0,0,3.244542,1.651171,1.568612,0,0,0,29.59898,0,0,0,39.00008,100,0.01210473,1.725474,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,1.820679,1.820679,0,-1,0,1.820679,46.16072,0,2.220446E-16,0,0.8404387,1.916505,1.820679,0,0,0,29.59898,0,1.076066,-1.076066,37.86581,97.09161,0.01210473,2.002747,0.672351,0,30.43942
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.883164,3.883164,0,-1,0,3.883164,0,0,8.881784E-16,0,0,4.087541,3.883164,0,0,1.195629,28.52291,0,4.087541,-4.087541,33.55716,86.04382,0.01210473,4.27148,0,0,28.52291
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.375249,2.375249,0,-1,0,2.375249,0,0,4.440892E-16,0,0,2.500262,2.375249,0,0,5.737341,24.43537,0,2.500262,-2.500262,30.92165,79.28613,0.01210473,2.612774,0,0,24.43537
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,4.784537,4.784537,0,-1,0,4.784537,0,0,8.881784E-16,0,0,5.036355,4.784537,0,0,8.515409,21.93511,0,5.036355,-5.036355,25.61287,65.67388,0.01210473,5.262991,0,0,21.93511
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.8150769,0.8150769,0,-1,0,0.8150769,0,0,0,0,0,0.8579757,0.8150769,0,0,14.11136,16.89875,0,0.8579757,-0.8579757,24.70848,63.35495,0.01210473,0.8965846,0,0,16.89875
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06467,16.04078,0,0,0,24.70848,63.35495,0.01210473,0,0,0,16.04078
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3638458,0.3638458,0,-1,0,0.3638458,0,0,0,0,0,0.3829956,0.3638458,0,0,15.06467,16.04078,0,0.3829956,-0.3829956,24.30477,62.31979,0.01210473,0.4002304,0,0,16.04078
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.593819,1.593819,0,-1,0,1.593819,0,0,2.220446E-16,0,0,1.677704,1.593819,0,0,15.49022,15.65778,0,1.677704,-1.677704,22.53631,57.7853,0.01210473,1.753201,0,0,15.65778
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.130166,1.130166,0,-1,0,1.130166,0,0,2.220446E-16,0,0,1.189649,1.130166,0,0,17.35433,13.98008,0,1.189649,-1.189649,21.28231,54.56992,0.01210473,1.243183,0,0,13.98008
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.8374876,0.8374876,0,-1,0,0.8374876,0,0,1.110223E-16,0,0,0.8815659,0.8374876,0,0,18.67616,12.79043,0,0.8815659,-0.8815659,20.35306,52.18723,0.01210473,0.9212364,0,0,12.79043
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5772926,0.5772926,0,-1,0,0.5772926,0,0,1.110223E-16,0,0,0.6076764,0.5772926,0,0,19.65568,11.90886,0,0.6076764,-0.6076764,19.71251,50.5448,0.01210473,0.6350219,0,0,11.90886
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.6457703,0.6457703,0,0,0,0.6457703,0,0,0,0,0,0.6797582,0.6457703,0,0,20.33088,11.30119,0,0.6797582,-0.6797582,18.99599,48.70756,0.01210473,0.7103474,0,0,11.30119
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1490092,0.1490092,0,0,0,0.1490092,0,0,2.775558E-17,0,0,0.1568518,0.1490092,0,0,21.08616,10.62143,0,0.1568518,-0.1568518,18.83065,48.28362,0.01210473,0.1639101,0,0,10.62143
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.2872359,0.2872359,0,0,0,0.2872359,594.3467,0,0,0,1.707177,0.3023535,0.2872359,0,0,21.26044,10.46458,1.404823,0,1.404823,20.16338,51.70087,0.01209084,0.3159594,1.365742,0,12.17175
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,1.508496,1.508496,0,0,0,1.508496,270.429,0,0,0,4.079411,1.587891,1.508496,0,0,19.85562,11.72892,2.49152,0,2.49152,22.52705,57.76154,0.01206629,1.659346,3.263529,0,15.80833
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,17.3641,13.97129,6.922023,0,6.922023,29.09385,74.59947,0.01199859,0,5.537618,0,20.89331
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,3.308874,3.308874,0,0,0,3.308874,315.3534,0,0,0,10.43464,3.483025,3.308874,0,0,10.44208,20.20111,6.95162,0,6.95162,35.68874,91.50941,0.01193137,3.639761,8.347716,0,30.63575
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,7.087057,0,0,10.57751,0,0,0,0,3.490458,26.45757,3.490458,0,3.490458,39.00008,100,0.0118979,0,8.462012,0,37.03508
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,2.299501,2.299501,0,0,0,2.299501,421.5352,7.272677,0,0,9.693204,2.420527,2.299501,0,0,0,29.59898,0,0,0,39.00008,100,0.0118979,2.529451,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,4.556901,4.556901,0,0,0,4.556901,260.3404,7.066715,0,0,11.86345,4.796738,4.556901,0,0,0,29.59898,0,0,0,39.00008,100,0.0118979,5.012591,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,3.168348,3.168348,0,-1,0,3.168348,305.6627,6.349355,0,0,9.684459,3.335103,3.168348,0,0,0,29.59898,0,0,0,39.00008,100,0.0118979,3.485183,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,2.575974,2.575974,0,-1,0,2.575974,271.6501,4.286084,0,0,6.997636,2.711551,2.575974,0,0,0,29.59898,0,0,0,39.00008,100,0.0118979,2.833571,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,1.767853,1.767853,0,-1,0,1.767853,276.7473,3.031589,0,0,4.892487,1.860898,1.767853,0,0,0,29.59898,0,0,0,39.00008,100,0.0118979,1.944639,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,3.810783,3.810783,0,-1,0,3.810783,83.09587,0,0,0,3.166603,4.011351,3.810783,0,0,0,29.59898,0,0.8447473,-0.8447473,38.10963,97.71682,0.0118979,4.191861,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,5.693071,5.693071,0,-1,0,5.693071,8.286628,0,0,0,0.4717636,5.992707,5.693071,0,0,0.9386081,28.75423,0,5.520943,-5.520943,32.29005,82.79484,0.0118979,6.262379,0.3774109,0,29.22599
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.559602,2.559602,0,-1,0,2.559602,0,0,4.440892E-16,0,0,2.694319,2.559602,0,0,7.072989,23.23329,0,2.694319,-2.694319,29.44999,75.51264,0.0118979,2.815563,0,0,23.23329
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4623969,0.4623969,0,-1,0,0.4623969,0,0,0,0,0,0.4867336,0.4623969,0,0,10.06668,20.53897,0,0.4867336,-0.4867336,28.93693,74.19711,0.0118979,0.5086366,0,0,20.53897
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.0151719,0.0151719,0,-1,0,0.0151719,0,0,1.734723E-18,0,0,0.01597042,0.0151719,0,0,10.60749,20.05223,0,0.01597042,-0.01597042,28.92009,74.15394,0.0118979,0.01668909,0,0,20.05223
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3456856,0.3456856,0,-1,0,0.3456856,0,0,0,0,0,0.3638796,0.3456856,0,0,10.62524,20.03626,0,0.3638796,-0.3638796,28.53653,73.17045,0.0118979,0.3802542,0,0,20.03626
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.7172211,0.7172211,0,-1,0,0.7172211,0,0,1.110223E-16,0,0,0.7549695,0.7172211,0,0,11.02955,19.67239,0,0.7549695,-0.7549695,27.74072,71.12991,0.0118979,0.7889432,0,0,19.67239
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.6503319,0.6503319,0,-1,0,0.6503319,0,0,0,0,0,0.6845598,0.6503319,0,0,11.8684,18.91742,0,0.6845598,-0.6845598,27.01913,69.27969,0.0118979,0.715365,0,0,18.91742
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.05597641,0.05597641,0,-1,0,0.05597641,0,0,6.938894E-18,0,0,0.05892254,0.05597641,0,0,12.62902,18.23286,0,0.05892254,-0.05892254,26.95702,69.12044,0.0118979,0.06157405,0,0,18.23286
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69449,18.17393,0,0,0,26.95702,69.12044,0.0118979,0,0,0,18.17393
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.213099,1.213099,0,-1,0,1.213099,0,0,2.220446E-16,0,0,1.276947,1.213099,0,0,12.69449,18.17393,0,1.276947,-1.276947,25.611,65.66911,0.0118979,1.334409,0,0,18.17393
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11332,16.89699,0,0,0,25.611,65.66911,0.0118979,0,0,0,16.89699
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.457129,1.457129,0,0,0,1.457129,0,0,2.220446E-16,0,0,1.53382,1.457129,0,0,14.11332,16.89699,0,1.53382,-1.53382,23.99422,61.52351,0.0118979,1.602842,0,0,16.89699
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.81757,15.36317,0,0,0,23.99422,61.52351,0.0118979,0,0,0,15.36317
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,1.314985,1.314985,0,0,0,1.314985,127.6857,0,0,0,1.679048,1.384195,1.314985,0,0,15.81757,15.36317,0.2948531,0,0.2948531,24.27394,62.24074,0.01189508,1.446483,1.343238,0,17.04221
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,1.77283,1.77283,0,0,0,1.77283,225.8483,0,0,0,4.003906,1.866137,1.77283,0,0,15.52272,15.62853,2.137769,0,2.137769,26.302,67.4409,0.01187469,1.950113,3.203125,0,19.63244
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,3.952059,3.952059,0,-1,0,3.952059,197.7792,0,0,0,7.816351,4.160062,3.952059,0,0,13.38495,17.55253,3.656289,0,3.656289,29.77066,76.33488,0.01183996,4.347265,6.253081,0,25.36888
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,4.964908,4.964908,0,0,0,4.964908,178.3028,0,0,0,8.852571,5.226219,4.964908,0,0,9.728658,20.84319,3.626352,0,3.626352,33.21092,85.15604,0.01180573,5.461399,7.082057,0,29.69576
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,5.13096,5.13096,0,0,0,5.13096,180.151,0,0,0,9.243477,5.40101,5.13096,0,0,6.102305,24.1069,3.842467,0,3.842467,36.85621,94.50291,0.01176966,5.644055,7.394782,0,33.35038
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,4.447134,4.447134,0,0,0,4.447134,247.7011,4.074571,0,0,11.0156,4.681194,4.447134,0,0,2.259838,27.56512,2.259838,0,2.259838,39.00008,100,0.01174855,4.891848,8.812483,0,38.58073
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01174855,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.032235,1.032235,0,-1,0,1.032235,933.5877,8.550257,0,0,9.63682,1.086563,1.032235,0,0,0,29.59898,0,0,0,39.00008,100,0.01174855,1.135459,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01174855,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,0.9313775,0.9313775,0,-1,0,0.9313775,681.3764,5.365789,0,0,6.346187,0.9803974,0.9313775,0,0,0,29.59898,0,0,0,39.00008,100,0.01174855,1.024515,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.020735,1.020735,0,-1,0,1.020735,283.4951,1.819276,0,0,2.893734,1.074458,1.020735,0,0,0,29.59898,0,0,0,39.00008,100,0.01174855,1.122808,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,2.810194,2.810194,0,-1,0,2.810194,17.23441,0,0,0,0.4843204,2.958099,2.810194,0,0,0,29.59898,0,2.473779,-2.473779,36.39249,93.31388,0.01174855,3.091214,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4098889,0.4098889,0,-1,0,0.4098889,0,0,5.551115E-17,0,0,0.431462,0.4098889,0,0,2.748643,27.1252,0,0.431462,-0.431462,35.93769,92.14773,0.01174855,0.4508778,0,0,27.1252
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,6.123445,6.123445,0,-1,0,6.123445,0,0,8.881784E-16,0,0,6.445732,6.123445,0,0,3.228045,26.69374,0,6.445732,-6.445732,29.14329,74.72623,0.01174855,6.735789,0,0,26.69374
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.23034,0.23034,0,-1,0,0.23034,0,0,2.775558E-17,0,0,0.2424631,0.23034,0,0,10.38997,20.248,0,0.2424631,-0.2424631,28.88771,74.0709,0.01174855,0.253374,0,0,20.248
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.8611282,0.8611282,0,-1,0,0.8611282,0,0,1.110223E-16,0,0,0.9064507,0.8611282,0,0,10.65937,20.00554,0,0.9064507,-0.9064507,27.93223,71.62095,0.01174855,0.9472411,0,0,20.00554
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.6177865,0.6177865,0,-1,0,0.6177865,0,0,1.110223E-16,0,0,0.6503016,0.6177865,0,0,11.66654,19.09909,0,0.6503016,-0.6503016,27.24675,69.86332,0.01174855,0.6795652,0,0,19.09909
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.8284802,0.8284802,0,-1,0,0.8284802,0,0,0,0,0,0.8720844,0.8284802,0,0,12.3891,18.44879,0,0.8720844,-0.8720844,26.32749,67.50625,0.01174855,0.9113282,0,0,18.44879
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.35808,17.57671,0,0,0,26.32749,67.50625,0.01174855,0,0,0,17.57671
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.06661543,0.06661543,0,-1,0,0.06661543,0,0,0,0,0,0.0701215,0.06661543,0,0,13.35808,17.57671,0,0.0701215,-0.0701215,26.25358,67.31673,0.01174855,0.07327697,0,0,17.57671
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.43599,17.50658,0,0,0,26.25358,67.31673,0.01174855,0,0,0,17.50658
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.844352,0.844352,0,-1,0,0.844352,0,0,1.110223E-16,0,0,0.8887916,0.844352,0,0,13.43599,17.50658,0,0.8887916,-0.8887916,25.31671,64.91451,0.01174855,0.9287872,0,0,17.50658
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.7787447,0.7787447,0,0,0,0.7787447,0,0,0,0,0,0.8197312,0.7787447,0,0,14.42354,16.61779,0,0.8197312,-0.8197312,24.45263,62.69894,0.01174855,0.8566192,0,0,16.61779
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5200688,0.5200688,0,0,0,0.5200688,0,0,0,0,0,0.5474408,0.5200688,0,0,15.33435,15.79806,0,0.5474408,-0.5474408,23.87558,61.21932,0.01174855,0.5720756,0,0,15.79806
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.2552001,0.2552001,0,0,0,0.2552001,753.6571,0,0,0,1.923334,0.2686317,0.2552001,0,0,15.94262,15.25062,1.654702,0,1.654702,25.44537,65.24441,0.01173315,0.2807201,1.538667,0,17.17395
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,3.77055,3.77055,0,0,0,3.77055,137.6022,0,0,0,5.188361,3.969,3.77055,0,0,14.28792,16.73985,1.219362,0,1.219362,26.60216,68.21053,0.01172182,4.147604,4.150689,0,21.92821
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.4917038,0.4917038,0,-1,0,0.4917038,1651.527,0,0,0,8.120619,0.517583,0.4917038,0,0,13.06856,17.83728,7.603036,0,7.603036,33.81503,86.70503,0.01165168,0.5408742,6.496495,0,25.9579
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,3.674969,3.674969,0,0,0,3.674969,272.3649,0.6754187,0,0,10.00933,3.868388,3.674969,0,0,5.465519,24.68001,5.465519,0,5.465519,39.00008,100,0.01160177,4.042466,8.007461,0,34.68934
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,1.814872,1.814872,0,0,0,1.814872,612.9763,9.214346,0,0,11.12474,1.910392,1.814872,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,1.99636,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,4.396144,4.396144,0,0,0,4.396144,250.1913,6.371249,0,0,10.99877,4.62752,4.396144,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,4.835759,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,2.844637,2.844637,0,0,0,2.844637,445.2266,9.670725,0,0,12.66508,2.994355,2.844637,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,3.129101,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,3.388906,3.388906,0,-1,0,3.388906,277.6366,5.841575,0,0,9.408845,3.56727,3.388906,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,3.727797,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,6.692419,6.692419,0,-1,0,6.692419,122.6602,1.164281,0,0,8.208933,7.044652,6.692419,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,7.361661,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,1.564064,1.564064,0,-1,0,1.564064,304.3242,3.113442,0,0,4.759825,1.646383,1.564064,0,0,0,29.59898,0,0,0,39.00008,100,0.01160177,1.72047,3.80786,0,34.3588
