Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,2.964012,2.964012,0,-1,0,2.964012,88.14139,0,4.440892E-16,0,2.612521,3.120012,2.964012,0,0,0,29.59898,0,0.5074912,-0.5074912,38.46513,98.62836,0.01160177,3.260413,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,0.5638791,29.09149,0.4131471,0,0.4131471,38.85708,99.63334,0.01159802,0,0.3305176,0,29.50463
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.082354,3.082354,0,-1,0,3.082354,0,0,4.440892E-16,0,0,3.244583,3.082354,0,0,0.150732,29.46332,0,3.244583,-3.244583,35.43699,90.8639,0.01159802,3.390589,0,0,29.46332
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755824,26.21874,0,0,0,35.43699,90.8639,0.01159802,0,0,0,26.21874
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.999468,1.999468,0,-1,0,1.999468,0,0,0,0,0,2.104703,1.999468,0,0,3.755824,26.21874,0,2.104703,-2.104703,33.21844,85.17532,0.01159802,2.199415,0,0,26.21874
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.363726,1.363726,0,-1,0,1.363726,0,0,0,0,0,1.435501,1.363726,0,0,6.094383,24.11403,0,1.435501,-1.435501,31.70529,81.29545,0.01159802,1.500099,0,0,24.11403
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1681941,0.1681941,0,-1,0,0.1681941,0,0,0,0,0,0.1770464,0.1681941,0,0,7.689384,22.67853,0,0.1770464,-0.1770464,31.51866,80.81693,0.01159802,0.1850135,0,0,22.67853
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.352576,1.352576,0,-1,0,1.352576,0,0,2.220446E-16,0,0,1.423765,1.352576,0,0,7.886103,22.50149,0,1.423765,-1.423765,30.01789,76.96878,0.01159802,1.487834,0,0,22.50149
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5087293,0.5087293,0,-1,0,0.5087293,0,0,0,0,0,0.5355046,0.5087293,0,0,9.468063,21.07772,0,0.5355046,-0.5355046,29.45341,75.52142,0.01159802,0.5596023,0,0,21.07772
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.054616,1.054616,0,-1,0,1.054616,0,0,2.220446E-16,0,0,1.110123,1.054616,0,0,10.06307,20.54222,0,1.110123,-1.110123,28.28324,72.52099,0.01159802,1.160078,0,0,20.54222
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4893535,0.4893535,0,-1,0,0.4893535,0,0,5.551115E-17,0,0,0.5151089,0.4893535,0,0,11.29654,19.43209,0,0.5151089,-0.5151089,27.74027,71.12875,0.01159802,0.5382888,0,0,19.43209
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.339723,1.339723,0,-1,0,1.339723,0,0,2.220446E-16,0,0,1.410234,1.339723,0,0,11.86888,18.91698,0,1.410234,-1.410234,26.25375,67.31718,0.01159802,1.473695,0,0,18.91698
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6031959,0.6031959,0,0,0,0.6031959,0,0,0,0,0,0.6349431,0.6031959,0,0,13.43581,17.50675,0,0.6349431,-0.6349431,25.58446,65.60105,0.01159802,0.6635155,0,0,17.50675
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.7365186,0.7365186,0,0,0,0.7365186,0,0,1.110223E-16,0,0,0.7752827,0.7365186,0,0,14.1413,16.87181,0,0.7752827,-0.7752827,24.76724,63.50562,0.01159802,0.8101705,0,0,16.87181
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,2.988905,2.988905,0,0,0,2.988905,77.30356,4.440892E-16,0,0,2.31053,3.146216,2.988905,0,0,15.00273,16.09653,0,0.8356858,-0.8356858,23.88635,61.24694,0.01159802,3.287796,1.848424,0,18.40705
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,15.93127,15.26084,5.971495,0,5.971495,29.55141,75.7727,0.01154401,0,4.777196,0,21.23233
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,3.231206,3.231206,0,-1,0,3.231206,276.9342,0,0,0,8.948315,3.401269,3.231206,0,0,9.959771,20.63518,5.547045,0,5.547045,34.8138,89.26598,0.01149429,3.554326,7.158652,0,29.5835
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,1.381821,1.381821,0,0,0,1.381821,748.8826,4.480943,0,0,10.34822,1.454548,1.381821,0,0,4.412725,25.62753,4.412725,0,4.412725,39.00008,100,0.01145505,1.520003,8.278574,0,35.97574
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,4.226315,4.226315,0,0,0,4.226315,279.7108,7.372709,0,0,11.82146,4.448753,4.226315,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,4.648947,9.45717,0,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,3.871833,3.871833,0,0,0,3.871833,319.876,8.309449,0,0,12.38506,4.075613,3.871833,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,4.259017,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,2.743621,2.743621,0,0,0,2.743621,405.4005,8.234631,0,0,11.12265,2.888022,2.743621,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,3.017983,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.5255221,0.5255221,0,-1,0,0.5255221,2109.245,10.53137,0,0,11.08455,0.5531812,0.5255221,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,0.5780743,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,2.078141,2.078141,0,-1,0,2.078141,486.718,7.92717,0,0,10.11469,2.187517,2.078141,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,2.285955,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,4.112364,4.112364,0,-1,0,4.112364,157.2415,2.137537,0,0,6.466341,4.328804,4.112364,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,4.5236,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,3.072721,3.072721,0,-1,0,3.072721,122.1326,0.5183516,0,0,3.752795,3.234444,3.072721,0,0,0,29.59898,0,0,0,39.00008,100,0.01145505,3.379994,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,4.03634,4.03634,0,-1,0,4.03634,18.11149,0,8.881784E-16,0,0.7310414,4.248779,4.03634,0,0,0,29.59898,0,3.517737,-3.517737,35.29206,90.49227,0.01145505,4.439974,0.5848331,0,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908597,26.08124,0,0,0,35.29206,90.49227,0.01145505,0,0,0,26.08124
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.158339,1.158339,0,-1,0,1.158339,0,0,2.220446E-16,0,0,1.219304,1.158339,0,0,3.908597,26.08124,0,1.219304,-1.219304,34.0068,87.19675,0.01145505,1.274173,0,0,26.08124
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.26338,24.86194,0,0,0,34.0068,87.19675,0.01145505,0,0,0,24.86194
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.26338,24.86194,0,0,0,34.0068,87.19675,0.01145505,0,0,0,24.86194
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5677676,0.5677676,0,-1,0,0.5677676,0,0,1.110223E-16,0,0,0.5976501,0.5677676,0,0,5.26338,24.86194,0,0.5976501,-0.5976501,33.37682,85.58141,0.01145505,0.6245444,0,0,24.86194
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.6256095,0.6256095,0,-1,0,0.6256095,0,0,1.110223E-16,0,0,0.6585363,0.6256095,0,0,5.927435,24.26429,0,0.6585363,-0.6585363,32.68266,83.80153,0.01145505,0.6881704,0,0,24.26429
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3393339,0.3393339,0,-1,0,0.3393339,0,0,0,0,0,0.3571936,0.3393339,0,0,6.659142,23.60575,0,0.3571936,-0.3571936,32.30614,82.83611,0.01145505,0.3732673,0,0,23.60575
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.7800462,0.7800462,0,-1,0,0.7800462,0,0,1.110223E-16,0,0,0.8211013,0.7800462,0,0,7.056024,23.24856,0,0.8211013,-0.8211013,31.44063,80.61684,0.01145505,0.8580508,0,0,23.24856
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.968359,22.42746,0,0,0,31.44063,80.61684,0.01145505,0,0,0,22.42746
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.8647568,0.8647568,0,-1,0,0.8647568,0,0,1.110223E-16,0,0,0.9102703,0.8647568,0,0,7.968359,22.42746,0,0.9102703,-0.9102703,30.48112,78.15656,0.01145505,0.9512325,0,0,22.42746
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3772654,0.3772654,0,0,0,0.3772654,0,0,5.551115E-17,0,0,0.3971214,0.3772654,0,0,8.97977,21.51719,0,0.3971214,-0.3971214,30.06252,77.08322,0.01145505,0.4149919,0,0,21.51719
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2117481,0.2117481,0,0,0,0.2117481,0,0,2.775558E-17,0,0,0.2228927,0.2117481,0,0,9.421016,21.12006,0,0.2228927,-0.2228927,29.82757,76.48079,0.01145505,0.2329229,0,0,21.12006
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,2.300255,2.300255,0,0,0,2.300255,72.34405,0,0,0,1.664097,2.421321,2.300255,0,0,9.668674,20.89717,0,0.7572233,-0.7572233,29.02938,74.43417,0.01145505,2.53028,1.331278,0,22.56127
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,1.19383,1.19383,0,0,0,1.19383,439.4667,0,0,0,5.246488,1.256664,1.19383,0,0,10.51003,20.13995,3.989824,0,3.989824,32.81446,84.13948,0.01141979,1.313213,4.19719,0,25.38643
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,2.938549,2.938549,0,-1,0,2.938549,241.5347,0,0,0,7.097614,3.09321,2.938549,0,0,6.52021,23.73079,4.004405,0,4.004405,36.61338,93.88026,0.01138463,3.232404,5.678092,0,30.8284
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.096718,1.096718,0,0,0,1.096718,804.6366,5.154347,0,0,8.824592,1.15444,1.096718,0,0,2.515805,27.33475,2.515805,0,2.515805,39.00008,100,0.01136265,1.206389,7.059673,0,36.15934
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,3.367163,3.367163,0,0,0,3.367163,376.958,9.148407,0,0,12.69279,3.544382,3.367163,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,3.703879,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,3.278885,3.278885,0,0,0,3.278885,363.5294,8.468254,0,0,11.91971,3.451458,3.278885,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,3.606773,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,0.679536,0.679536,0,-1,0,0.679536,1032.74,6.302539,0,0,7.01784,0.7153011,0.679536,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,0.7474896,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,0.5613327,0.5613327,0,-1,0,0.5613327,503.8201,2.23723,0,0,2.828107,0.5908765,0.5613327,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,0.617466,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,2.557977,2.557977,0,-1,0,2.557977,107.5869,0.05944105,0,0,2.752049,2.692608,2.557977,0,0,0,29.59898,0,0,0,39.00008,100,0.01136265,2.813775,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,4.50573,4.50573,0,-1,0,4.50573,35.97223,0,0,0,1.620811,4.742873,4.50573,0,0,0,29.59898,0,3.122062,-3.122062,35.70914,91.56171,0.01136265,4.956303,1.296649,0,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.1020331,0.1020331,0,-1,0,0.1020331,295.1333,0,0,0,0.3011338,0.1074033,0.1020331,0,0,3.468957,26.47692,0.1937304,0,0.1937304,35.89293,92.03296,0.01136096,0.1122365,0.240907,0,26.77805
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275227,26.65127,0,0,0,35.89293,92.03296,0.01136096,0,0,0,26.65127
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1106949,0.1106949,0,-1,0,0.1106949,0,0,1.387779E-17,0,0,0.116521,0.1106949,0,0,3.275227,26.65127,0,0.116521,-0.116521,35.7701,91.71803,0.01136096,0.1217644,0,0,26.65127
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.238167,4.238167,0,-1,0,4.238167,0,0,0,0,0,4.461228,4.238167,0,0,3.404695,26.53475,0,4.461228,-4.461228,31.06755,79.66023,0.01136096,4.661983,0,0,26.53475
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.361615,22.07352,0,0,0,31.06755,79.66023,0.01136096,0,0,0,22.07352
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2323507,0.2323507,0,-1,0,0.2323507,0,0,2.775558E-17,0,0,0.2445797,0.2323507,0,0,8.361615,22.07352,0,0.2445797,-0.2445797,30.80974,78.99918,0.01136096,0.2555858,0,0,22.07352
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2657488,0.2657488,0,-1,0,0.2657488,0,0,0,0,0,0.2797356,0.2657488,0,0,8.63337,21.82895,0,0.2797356,-0.2797356,30.51488,78.24312,0.01136096,0.2923237,0,0,21.82895
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4129406,0.4129406,0,-1,0,0.4129406,0,0,5.551115E-17,0,0,0.4346743,0.4129406,0,0,8.944187,21.54921,0,0.4346743,-0.4346743,30.05669,77.06828,0.01136096,0.4542346,0,0,21.54921
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5878863,0.5878863,0,-1,0,0.5878863,0,0,1.110223E-16,0,0,0.6188278,0.5878863,0,0,9.427158,21.11453,0,0.6188278,-0.6188278,29.40439,75.39571,0.01136096,0.646675,0,0,21.11453
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11475,20.49571,0,0,0,29.40439,75.39571,0.01136096,0,0,0,20.49571
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2694791,0.2694791,0,-1,0,0.2694791,0,0,0,0,0,0.2836622,0.2694791,0,0,10.11475,20.49571,0,0.2836622,-0.2836622,29.10538,74.62904,0.01136096,0.296427,0,0,20.49571
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3079383,0.3079383,0,0,0,0.3079383,0,0,5.551115E-17,0,0,0.3241456,0.3079383,0,0,10.42992,20.21205,0,0.3241456,-0.3241456,28.7637,73.75294,0.01136096,0.3387321,0,0,20.21205
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.06194724,0.06194724,0,0,0,0.06194724,0,0,6.938894E-18,0,0,0.06520762,0.06194724,0,0,10.79009,19.8879,0,0.06520762,-0.06520762,28.69497,73.57669,0.01136096,0.06814196,0,0,19.8879
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,1.689509,1.689509,0,0,0,1.689509,39.50372,0,0,0,0.6674188,1.77843,1.689509,0,0,10.86254,19.82269,0,1.111012,-1.111012,27.52386,70.57385,0.01136096,1.85846,0.5339351,0,20.49011
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,2.910676,2.910676,0,0,0,2.910676,63.59839,0,0,0,1.851143,3.063869,2.910676,0,0,12.097,18.71168,0,1.212726,-1.212726,26.24553,67.2961,0.01136096,3.201743,1.480914,0,20.56282
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,1.1447,1.1447,0,-1,0,1.1447,367.833,0,0,0,4.210584,1.204947,1.1447,0,0,13.44447,17.49895,3.005637,0,3.005637,29.09693,74.60737,0.01133481,1.25917,3.368467,0,21.70954
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,2.95439,2.95439,0,0,0,2.95439,227.9144,0,0,0,6.733479,3.109884,2.95439,0,0,10.43883,20.20403,3.623595,0,3.623595,32.53458,83.42182,0.01130345,3.249829,5.386784,0,26.93751
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,1.475913,1.475913,0,0,0,1.475913,399.135,0,0,0,5.890887,1.553593,1.475913,0,0,6.815238,23.46526,4.337294,0,4.337294,36.64929,93.97236,0.01126614,1.623505,4.712709,0,29.35615
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,1.42449,1.42449,0,0,0,1.42449,553.9056,3.912922,0,0,7.890329,1.499463,1.42449,0,0,2.477945,27.36883,2.477945,0,2.477945,39.00008,100,0.01124494,1.566939,6.312263,0,35.25916
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,1.822568,1.822568,0,0,0,1.822568,427.357,5.870378,0,0,7.78887,1.918492,1.822568,0,0,0,29.59898,0,0,0,39.00008,100,0.01124494,2.004824,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.09939957,0.09939957,0,-1,0,0.09939957,6442.709,6.299395,0,0,6.404026,0.1046311,0.09939957,0,0,0,29.59898,0,0,0,39.00008,100,0.01124494,0.1093395,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,2.302835,2.302835,0,-1,0,2.302835,321.429,4.977943,0,0,7.401979,2.424037,2.302835,0,0,0,29.59898,0,0,0,39.00008,100,0.01124494,2.533118,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01124494,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,3.46312,3.46312,0,-1,0,3.46312,25.28006,0,4.440892E-16,0,0.8754788,3.64539,3.46312,0,0,0,29.59898,0,2.769911,-2.769911,36.08034,92.5135,0.01124494,3.809432,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,3.425412,3.425412,0,-1,0,3.425412,10.07439,0,0,0,0.3450895,3.605696,3.425412,0,0,3.077679,26.82907,0,3.260607,-3.260607,32.64335,83.70074,0.01124494,3.767953,0.2760716,0,27.17416
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3269297,0.3269297,0,-1,0,0.3269297,0,0,0,0,0,0.3441366,0.3269297,0,0,6.700575,23.56846,0,0.3441366,-0.3441366,32.2806,82.77061,0.01124494,0.3596227,0,0,23.56846
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.989978,1.989978,0,-1,0,1.989978,0,0,2.220446E-16,0,0,2.094713,1.989978,0,0,7.082949,23.22432,0,2.094713,-2.094713,30.07258,77.10902,0.01124494,2.188976,0,0,23.22432
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,6.406913,6.406913,0,-1,0,6.406913,0,0,0,0,0,6.744119,6.406913,0,0,9.410409,21.12961,0,6.744119,-6.744119,22.96366,58.88105,0.01124494,7.047605,0,0,21.12961
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.07974,1.07974,0,-1,0,1.07974,0,0,0,0,0,1.136569,1.07974,0,0,16.90387,14.38549,0,1.136569,-1.136569,21.76561,55.80914,0.01124494,1.187714,0,0,14.38549
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.02868,1.02868,0,-1,0,1.02868,0,0,2.220446E-16,0,0,1.082821,1.02868,0,0,18.16673,13.24892,0,1.082821,-1.082821,20.62421,52.88249,0.01124494,1.131548,0,0,13.24892
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.123385,1.123385,0,-1,0,1.123385,0,0,2.220446E-16,0,0,1.182511,1.123385,0,0,19.36986,12.1661,0,1.182511,-1.182511,19.37774,49.68641,0.01124494,1.235724,0,0,12.1661
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.9316732,0.9316732,0,-1,0,0.9316732,0,0,1.110223E-16,0,0,0.9807086,0.9316732,0,0,20.68376,10.98359,0,0.9807086,-0.9807086,18.34398,47.03575,0.01124494,1.02484,0,0,10.98359
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5696188,0.5696188,0,-1,0,0.5696188,0,0,1.110223E-16,0,0,0.5995987,0.5696188,0,0,21.77344,10.00288,0,0.5995987,-0.5995987,17.71195,45.41516,0.01124494,0.6265807,0,0,10.00288
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.295544,1.295544,0,-1,0,1.295544,0,0,2.220446E-16,0,0,1.36373,1.295544,0,0,22.43966,9.403284,0,1.36373,-1.36373,16.27445,41.72927,0.01124494,1.425098,0,0,9.403284
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.01865,1.01865,0,-1,0,1.01865,0,0,0,0,0,1.072263,1.01865,0,0,23.95492,8.039554,0,1.072263,-1.072263,15.14418,38.83117,0.01124494,1.120515,0,0,8.039554
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3670924,0.3670924,0,0,0,0.3670924,0,0,5.551115E-17,0,0,0.3864131,0.3670924,0,0,25.14632,6.96729,0,0.3864131,-0.3864131,14.73687,37.78677,0.01124494,0.4038016,0,0,6.96729
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.282655,1.282655,0,0,0,1.282655,0,0,2.220446E-16,0,0,1.350163,1.282655,0,0,25.57567,6.580877,0,1.350163,-1.350163,13.31367,34.13755,0.01124494,1.410921,0,0,6.580877
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,4.072116,4.072116,0,0,0,4.072116,55.17122,0,8.881784E-16,0,2.246636,4.286438,4.072116,0,0,27.07585,5.230714,0,2.039802,-2.039802,11.16353,28.62438,0.01124494,4.479328,1.797309,0,7.47735
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,2.637492,2.637492,0,0,0,2.637492,218.7433,0,0,0,5.769337,2.776307,2.637492,0,0,29.3423,3.190912,2.99303,0,2.99303,14.00297,35.90498,0.01121943,2.901241,4.615469,0,8.960249
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,5.417096,5.417096,0,-1,0,5.417096,144.7533,0,0,0,7.841423,5.702206,5.417096,0,0,26.34927,5.884639,2.139216,0,2.139216,16.03241,41.10866,0.01120127,5.958806,6.273138,0,13.72606
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,1.980229,1.980229,0,0,0,1.980229,514.3812,0,0,0,10.18592,2.084451,1.980229,0,0,24.21005,7.809933,8.101473,0,8.101473,23.71814,60.81562,0.01113303,2.178252,8.148739,0,17.99586
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,4.900786,4.900786,0,0,0,4.900786,210.3159,0,0,0,10.30713,5.158722,4.900786,0,0,16.10858,15.10126,5.148411,0,5.148411,28.60235,73.33922,0.0110901,5.390865,8.245707,0,25.40839
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,3.572147,3.572147,0,0,0,3.572147,356.6465,0,0,0,12.73994,3.760155,3.572147,0,0,10.96017,19.73483,8.979783,0,8.979783,37.12132,95.18269,0.01101599,3.929362,10.19195,0,32.47477
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,1.137823,1.137823,0,0,0,1.137823,1072.267,9.022412,0,0,12.2005,1.197709,1.137823,0,0,1.980383,27.81663,1.980383,0,1.980383,39.00008,100,0.01099978,1.251606,9.760403,0,40.01714
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,2.301057,2.301057,0,-1,0,2.301057,479.883,8.620215,0,0,11.04238,2.422165,2.301057,0,0,0,29.59898,0,0,0,39.00008,100,0.01099978,2.531163,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01099978,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01099978,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.0355934,0.0355934,0,-1,0,0.0355934,8929.4,3.140811,0,0,3.178277,0.03746674,0.0355934,0,0,0,29.59898,0,0,0,39.00008,100,0.01099978,0.03915274,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01099978,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.987003,1.987003,0,-1,0,1.987003,0,0,2.220446E-16,0,0,2.091583,1.987003,0,0,0,29.59898,0,2.091583,-2.091583,36.79536,94.34688,0.01099978,2.185704,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,5.556258,5.556258,0,-1,0,5.556258,0,0,8.881784E-16,0,0,5.848693,5.556258,0,0,2.323981,27.50739,0,5.848693,-5.848693,30.63029,78.53905,0.01099978,6.111884,0,0,27.50739
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.445837,2.445837,0,-1,0,2.445837,0,0,0,0,0,2.574566,2.445837,0,0,8.822529,21.6587,0,2.574566,-2.574566,27.91646,71.58053,0.01099978,2.690421,0,0,21.6587
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2318748,0.2318748,0,-1,0,0.2318748,0,0,2.775558E-17,0,0,0.2440787,0.2318748,0,0,11.68316,19.08414,0,0.2440787,-0.2440787,27.65918,70.92084,0.01099978,0.2550623,0,0,19.08414
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1507439,0.1507439,0,-1,0,0.1507439,0,0,2.775558E-17,0,0,0.1586778,0.1507439,0,0,11.95436,18.84006,0,0.1586778,-0.1586778,27.49192,70.49196,0.01099978,0.1658183,0,0,18.84006
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5813245,0.5813245,0,-1,0,0.5813245,0,0,1.110223E-16,0,0,0.6119206,0.5813245,0,0,12.13066,18.68138,0,0.6119206,-0.6119206,26.8469,68.83807,0.01099978,0.639457,0,0,18.68138
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.376879,1.376879,0,-1,0,1.376879,0,0,0,0,0,1.449346,1.376879,0,0,12.81058,18.06946,0,1.449346,-1.449346,25.31915,64.92078,0.01099978,1.514567,0,0,18.06946
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.5934222,0.5934222,0,-1,0,0.5934222,0,0,0,0,0,0.6246549,0.5934222,0,0,14.42096,16.62011,0,0.6246549,-0.6246549,24.66071,63.23246,0.01099978,0.6527644,0,0,16.62011
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4028674,0.4028674,0,-1,0,0.4028674,0,0,5.551115E-17,0,0,0.424071,0.4028674,0,0,15.11502,15.99546,0,0.424071,-0.424071,24.2137,62.08628,0.01099978,0.4431541,0,0,15.99546
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.7224381,0.7224381,0,-1,0,0.7224381,0,0,0,0,0,0.7604612,0.7224381,0,0,15.58621,15.57139,0,0.7604612,-0.7604612,23.4121,60.03091,0.01099978,0.7946819,0,0,15.57139
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.193319,1.193319,0,0,0,1.193319,0,0,2.220446E-16,0,0,1.256125,1.193319,0,0,16.43117,14.81093,0,1.256125,-1.256125,22.08803,56.63586,0.01099978,1.312651,0,0,14.81093
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.82686,13.5548,0,0,0,22.08803,56.63586,0.01099978,0,0,0,13.5548
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.071092,1.071092,0,0,0,1.071092,160.4768,0,0,0,1.718855,1.127466,1.071092,0,0,17.82686,13.5548,0.591389,0,0.591389,22.64907,58.07443,0.01099495,1.178202,1.375084,0,15.27366
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,4.088246,4.088246,0,0,0,4.088246,122.8752,0,0,0,5.023442,4.303417,4.088246,0,0,17.23547,14.08705,0.7200254,0,0.7200254,23.33215,59.8259,0.01098908,4.49707,4.018754,0,19.11049
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,2.365234,2.365234,0,-1,0,2.365234,364.449,0,0,0,8.620073,2.48972,2.365234,0,0,16.51545,14.73507,6.130353,0,6.130353,29.14791,74.73808,0.0109393,2.601758,6.896059,0,23.35515
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,4.866489,4.866489,0,0,0,4.866489,217.539,0,0,0,10.58651,5.12262,4.866489,0,0,10.3851,20.25239,5.463893,0,5.463893,34.33142,88.0291,0.01089531,5.353138,8.469211,0,30.83891
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,4.777263,4.777263,0,0,0,4.777263,214.4676,0.2957804,0,0,10.24568,5.028698,4.777263,0,0,4.921202,25.1699,4.921202,0,4.921202,39.00008,100,0.01085599,5.254989,8.196544,0,35.41558
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,2.115298,2.115298,0,0,0,2.115298,557.6115,9.568516,0,0,11.79515,2.22663,2.115298,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,2.326828,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,0.8755113,0.8755113,0,0,0,0.8755113,1198.841,9.5744,0,0,10.49599,0.9215909,0.8755113,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,0.9630624,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,3.521032,3.521032,0,-1,0,3.521032,191.1652,3.024638,0,0,6.730988,3.70635,3.521032,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,3.873135,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.2916313,0.2916313,0,-1,0,0.2916313,1834.621,5.043347,0,0,5.350327,0.3069803,0.2916313,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,0.3207944,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,2.39146,2.39146,0,-1,0,2.39146,157.8677,1.258016,0,0,3.775342,2.517326,2.39146,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,2.630605,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.4407716,0.4407716,0,-1,0,0.4407716,238.8042,0.5886112,0,0,1.052581,0.4639701,0.4407716,0,0,0,29.59898,0,0,0,39.00008,100,0.01085599,0.4848488,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.060696,1.060696,0,-1,0,1.060696,30.79612,0,0,0,0.3266532,1.116522,1.060696,0,0,0,29.59898,0,0.789869,-0.789869,38.16748,97.86514,0.01085599,1.166766,0.2613226,0,29.92563
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.747072,1.747072,0,-1,0,1.747072,0,0,0,0,0,1.839023,1.747072,0,0,0.8776322,28.80911,0,1.839023,-1.839023,36.22898,92.89464,0.01085599,1.921779,0,0,28.80911
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.040076,1.040076,0,-1,0,1.040076,0,0,2.220446E-16,0,0,1.094817,1.040076,0,0,2.920992,26.97009,0,1.094817,-1.094817,35.07494,89.93557,0.01085599,1.144084,0,0,26.97009
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.137455,25.87527,0,0,0,35.07494,89.93557,0.01085599,0,0,0,25.87527
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.137455,25.87527,0,0,0,35.07494,89.93557,0.01085599,0,0,0,25.87527
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.8478369,0.8478369,0,-1,0,0.8478369,0,0,1.110223E-16,0,0,0.8924598,0.8478369,0,0,4.137455,25.87527,0,0.8924598,-0.8924598,34.13421,87.52344,0.01085599,0.9326205,0,0,25.87527
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.8488068,0.8488068,0,-1,0,0.8488068,0,0,1.110223E-16,0,0,0.8934808,0.8488068,0,0,5.129077,24.98281,0,0.8934808,-0.8934808,33.1924,85.10854,0.01085599,0.9336874,0,0,24.98281
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.121834,24.08933,0,0,0,33.1924,85.10854,0.01085599,0,0,0,24.08933
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.6125819,0.6125819,0,-1,0,0.6125819,0,0,1.110223E-16,0,0,0.6448231,0.6125819,0,0,6.121834,24.08933,0,0.6448231,-0.6448231,32.51269,83.36572,0.01085599,0.6738401,0,0,24.08933
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.9658487,0.9658487,0,-1,0,0.9658487,0,0,1.110223E-16,0,0,1.016683,0.9658487,0,0,6.838304,23.4445,0,1.016683,-1.016683,31.44102,80.61783,0.01085599,1.062434,0,0,23.4445
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3684213,0.3684213,0,-1,0,0.3684213,0,0,5.551115E-17,0,0,0.3878119,0.3684213,0,0,7.967951,22.42782,0,0.3878119,-0.3878119,31.03223,79.56965,0.01085599,0.4052634,0,0,22.42782
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.344019,1.344019,0,0,0,1.344019,0,0,0,0,0,1.414757,1.344019,0,0,8.398853,22.04001,0,1.414757,-1.414757,29.54094,75.74585,0.01085599,1.478421,0,0,22.04001
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.484618,1.484618,0,0,0,1.484618,0,0,0,0,0,1.562756,1.484618,0,0,9.970805,20.62525,0,1.562756,-1.562756,27.89365,71.52204,0.01085599,1.63308,0,0,20.62525
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,3.098186,3.098186,0,0,0,3.098186,28.47875,0,0,0,0.8823246,3.261248,3.098186,0,0,11.7072,19.0625,0,2.378924,-2.378924,25.38605,65.09229,0.01085599,3.408005,0.7058597,0,19.94482
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,3.015587,3.015587,0,0,0,3.015587,115.6619,0,0,0,3.487885,3.174302,3.015587,0,0,14.35045,16.68357,0.3135835,0,0.3135835,25.68354,65.85509,0.0108535,3.317146,2.790308,0,20.17146
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,2.611092,2.611092,0,-1,0,2.611092,154.7018,0,0,0,4.039407,2.748518,2.611092,0,0,14.03687,16.9658,1.290889,0,1.290889,26.90818,68.9952,0.01084324,2.872201,3.231526,0,21.00521
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,1.671498,1.671498,0,0,0,1.671498,527.3289,0,0,0,8.814292,1.759472,1.671498,0,0,12.74598,18.1276,7.054821,0,7.054821,33.60097,86.15617,0.01078749,1.838648,7.051434,0,26.94189
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,3.469415,3.469415,0,0,0,3.469415,175.9931,0,0,0,6.105933,3.652016,3.469415,0,0,5.691156,24.47694,2.453917,0,2.453917,35.92896,92.12536,0.01076824,3.816357,4.884746,0,30.58287
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,1.520465,1.520465,0,0,0,1.520465,551.7172,3.550939,0,0,8.388669,1.60049,1.520465,0,0,3.23724,26.68546,3.23724,0,3.23724,39.00008,100,0.01074294,1.672512,6.710935,0,35.07413
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,3.649733,3.649733,0,0,0,3.649733,264.7131,5.819497,0,0,9.661321,3.841824,3.649733,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,4.014706,7.729056,0,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,2.510469,2.510469,0,-1,0,2.510469,240.0753,3.384418,0,0,6.027016,2.642599,2.510469,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,2.761516,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,2.055472,2.055472,0,-1,0,2.055472,175.9418,1.45278,0,0,3.616434,2.163655,2.055472,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,2.261019,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.3072998,0.3072998,0,-1,0,0.3072998,1002.918,2.758492,0,0,3.081966,0.3234734,0.3072998,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,0.3380297,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,0.9474993,0.9474993,0,-1,0,0.9474993,189.0457,0.7938393,0,0,1.791207,0.9973677,0.9474993,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,1.042249,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0.6218672,0,0,0.6218672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01074294,0,0.4974938,0,30.22085
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,5.34599,5.34599,0,-1,0,5.34599,0,0,0,0,0,5.627358,5.34599,0,0,0,29.59898,0,5.627358,-5.627358,33.06832,84.7904,0.01074294,5.880589,0,0,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.148931,4.148931,0,-1,0,4.148931,0,0,8.881784E-16,0,0,4.367295,4.148931,0,0,6.25262,23.97162,0,4.367295,-4.367295,28.46479,72.98649,0.01074294,4.563824,0,0,23.97162
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.7244912,0.7244912,0,-1,0,0.7244912,0,0,0,0,0,0.7626223,0.7244912,0,0,11.10517,19.60432,0,0.7626223,-0.7626223,27.66091,70.92528,0.01074294,0.7969403,0,0,19.60432
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95253,18.8417,0,0,0,27.66091,70.92528,0.01074294,0,0,0,18.8417
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.6427686,0.6427686,0,-1,0,0.6427686,0,0,1.110223E-16,0,0,0.6765985,0.6427686,0,0,11.95253,18.8417,0,0.6765985,-0.6765985,26.94772,69.09657,0.01074294,0.7070455,0,0,18.8417
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.8377826,0.8377826,0,-1,0,0.8377826,0,0,1.110223E-16,0,0,0.8818763,0.8377826,0,0,12.7043,18.1651,0,0.8818763,-0.8818763,26.01814,66.71304,0.01074294,0.9215608,0,0,18.1651
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.9201149,0.9201149,0,-1,0,0.9201149,0,0,1.110223E-16,0,0,0.968542,0.9201149,0,0,13.68417,17.28323,0,0.968542,-0.968542,24.9972,64.09527,0.01074294,1.012126,0,0,17.28323
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5032954,0.5032954,0,-1,0,0.5032954,0,0,1.110223E-16,0,0,0.5297846,0.5032954,0,0,14.76032,16.31469,0,0.5297846,-0.5297846,24.43876,62.66337,0.01074294,0.5536249,0,0,16.31469
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2841073,0.2841073,0,-1,0,0.2841073,0,0,5.551115E-17,0,0,0.2990603,0.2841073,0,0,15.34897,15.7849,0,0.2990603,-0.2990603,24.12353,61.85507,0.01074294,0.312518,0,0,15.7849
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68126,15.48584,0,0,0,24.12353,61.85507,0.01074294,0,0,0,15.48584
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68126,15.48584,0,0,0,24.12353,61.85507,0.01074294,0,0,0,15.48584
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0009364625,0.0009364625,0,0,0,0.0009364625,0,0,2.168404E-19,0,0,0.0009857501,0.0009364625,0,0,15.68126,15.48584,0,0.0009857501,-0.0009857501,24.12249,61.85241,0.01074294,0.001030109,0,0,15.48584
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,1.534564,1.534564,0,0,0,1.534564,160.2295,0,0,0,2.458824,1.61533,1.534564,0,0,15.68236,15.48486,0.8434939,0,0.8434939,24.9227,63.90422,0.01073637,1.68802,1.967059,0,17.94368
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,0.9993553,0.9993553,0,0,0,0.9993553,531.6849,0,0,0,5.313421,1.051953,0.9993553,0,0,14.83887,16.244,4.261468,0,4.261468,28.96548,74.27031,0.01070329,1.099291,4.250737,0,21.55742
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0,0,0,8.247445,0,0,0,0,10.5774,20.07932,8.247445,0,8.247445,36.78969,94.33235,0.01063985,0,6.597956,0,28.32677
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,2.816508,2.816508,0,0,0,2.816508,293.7376,2.978447,0,0,8.273144,2.964746,2.816508,0,0,2.329951,27.50202,2.329951,0,2.329951,39.00008,100,0.01062207,3.098159,6.618515,0,35.77517
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,2.400336,2.400336,0,0,0,2.400336,395.67,6.970739,0,0,9.497409,2.52667,2.400336,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,2.64037,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,3.278994,3.278994,0,0,0,3.278994,402.254,9.738312,0,0,13.18988,3.451573,3.278994,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,3.606894,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,1.681129,1.681129,0,-1,0,1.681129,732.1139,10.53817,0,0,12.30778,1.769609,1.681129,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,1.849241,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,0.7741421,0.7741421,0,-1,0,0.7741421,996.4746,6.899243,0,0,7.71413,0.8148865,0.7741421,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,0.8515564,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,2.847567,2.847567,0,-1,0,2.847567,200.0194,2.698248,0,0,5.695687,2.997439,2.847567,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,3.132324,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,0.8139727,0.8139727,0,-1,0,0.8139727,366.2589,2.124434,0,0,2.981248,0.8568134,0.8139727,0,0,0,29.59898,0,0,0,39.00008,100,0.01062207,0.89537,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,0.9128666,0.9128666,0,-1,0,0.9128666,78.25844,0,0,0,0.7143952,0.9609122,0.9128666,0,0,0,29.59898,0,0.246517,-0.246517,38.74023,99.33372,0.01062207,1.004153,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2739078,29.35246,0,0,0,38.74023,99.33372,0.01062207,0,0,0,29.35246
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.434793,1.434793,0,-1,0,1.434793,0,0,2.220446E-16,0,0,1.510309,1.434793,0,0,0.2739078,29.35246,0,1.510309,-1.510309,37.14822,95.25166,0.01062207,1.578273,0,0,29.35246
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.981412,1.981412,0,-1,0,1.981412,0,0,4.440892E-16,0,0,2.085696,1.981412,0,0,1.952029,27.84215,0,2.085696,-2.085696,34.9497,89.61445,0.01062207,2.179553,0,0,27.84215
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.428389,1.428389,0,-1,0,1.428389,0,0,2.220446E-16,0,0,1.503567,1.428389,0,0,4.269469,25.75646,0,1.503567,-1.503567,33.3648,85.55061,0.01062207,1.571228,0,0,25.75646
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2626366,0.2626366,0,-1,0,0.2626366,0,0,0,0,0,0.2764596,0.2626366,0,0,5.940099,24.25289,0,0.2764596,-0.2764596,33.07339,84.8034,0.01062207,0.2889003,0,0,24.25289
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.247277,23.97643,0,0,0,33.07339,84.8034,0.01062207,0,0,0,23.97643
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.759076,0.759076,0,-1,0,0.759076,0,0,0,0,0,0.7990273,0.759076,0,0,6.247277,23.97643,0,0.7990273,-0.7990273,32.23114,82.64379,0.01062207,0.8349836,0,0,23.97643
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.135085,23.1774,0,0,0,32.23114,82.64379,0.01062207,0,0,0,23.1774
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.263298,1.263298,0,-1,0,1.263298,0,0,2.220446E-16,0,0,1.329787,1.263298,0,0,7.135085,23.1774,0,1.329787,-1.329787,30.82942,79.04964,0.01062207,1.389627,0,0,23.1774
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5629653,0.5629653,0,-1,0,0.5629653,0,0,0,0,0,0.5925951,0.5629653,0,0,8.612626,21.84761,0,0.5925951,-0.5925951,30.20477,77.44798,0.01062207,0.6192619,0,0,21.84761
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2707259,0.2707259,0,0,0,0.2707259,0,0,5.551115E-17,0,0,0.2849747,0.2707259,0,0,9.271065,21.25502,0,0.2849747,-0.2849747,29.90438,76.67776,0.01062207,0.2977985,0,0,21.25502
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.268711,1.268711,0,0,0,1.268711,0,0,2.220446E-16,0,0,1.335485,1.268711,0,0,9.587704,20.97005,0,1.335485,-1.335485,28.49666,73.06821,0.01062207,1.395582,0,0,20.97005
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,0.8441586,0.8441586,0,0,0,0.8441586,95.05043,0,0,0,0.8023764,0.888588,0.8441586,0,0,11.07158,19.63456,0,0.08621161,-0.08621161,28.40578,72.8352,0.01062207,0.9285744,0.6419011,0,20.43694
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,4.493058,4.493058,0,0,0,4.493058,64.97801,0,8.881784E-16,0,2.9195,4.729535,4.493058,0,0,11.16737,19.54835,0,1.810035,-1.810035,26.49784,67.94305,0.01062207,4.942364,2.3356,0,22.46785
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,0.7108776,0.7108776,0,-1,0,0.7108776,829.5562,0,0,0,5.897129,0.7482921,0.7108776,0,0,13.17852,17.73831,5.148837,0,5.148837,31.38246,80.46767,0.01058297,0.7819653,4.717703,0,23.63544
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,2.251297,2.251297,0,0,0,2.251297,255.1718,0,0,0,5.744675,2.369787,2.251297,0,0,8.029679,22.37227,3.374889,0,3.374889,34.58416,88.67715,0.0105575,2.476427,4.59574,0,28.11694
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,3.673656,3.673656,0,0,0,3.673656,128.1591,0,0,0,4.708124,3.867006,3.673656,0,0,4.654791,25.40967,0.8411182,0,0.8411182,35.38211,90.72318,0.01055117,4.041021,3.766499,0,30.11779
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,1.351756,1.351756,0,0,0,1.351756,499.7733,1.519142,0,0,6.755716,1.422901,1.351756,0,0,3.813673,26.16667,3.813673,0,3.813673,39.00008,100,0.01052257,1.486932,5.404573,0,32.92239
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,0.798386,0.798386,0,0,0,0.798386,939.3239,6.659024,0,0,7.49943,0.8404063,0.798386,0,0,0,29.59898,0,0,0,39.00008,100,0.01052257,0.8782246,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,4.138068,4.138068,0,-1,0,4.138068,256.6638,6.265059,0,0,10.62092,4.355861,4.138068,0,0,0,29.59898,0,0,0,39.00008,100,0.01052257,4.551875,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,3.213174,3.213174,0,-1,0,3.213174,274.5692,5.440095,0,0,8.822384,3.382288,3.213174,0,0,0,29.59898,0,0,0,39.00008,100,0.01052257,3.534491,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,2.655233,2.655233,0,-1,0,2.655233,218.1977,2.998675,0,0,5.793657,2.794982,2.655233,0,0,0,29.59898,0,0,0,39.00008,100,0.01052257,2.920756,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,2.995523,2.995523,0,-1,0,2.995523,108.2254,0.08873509,0,0,3.241917,3.153182,2.995523,0,0,0,29.59898,0,0,0,39.00008,100,0.01052257,3.295075,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,5.353247,5.353247,0,-1,0,5.353247,9.385933,0,8.881784E-16,0,0.5024521,5.634996,5.353247,0,0,0,29.59898,0,5.132545,-5.132545,33.5899,86.12778,0.01052257,5.888571,0.4019617,0,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.19593,3.19593,0,-1,0,3.19593,0,0,4.440892E-16,0,0,3.364137,3.19593,0,0,5.702827,24.46643,0,3.364137,-3.364137,30.04379,77.0352,0.01052257,3.515523,0,0,24.46643
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.7774746,0.7774746,0,-1,0,0.7774746,0,0,1.110223E-16,0,0,0.8183944,0.7774746,0,0,9.440757,21.1023,0,0.8183944,-0.8183944,29.18113,74.82325,0.01052257,0.8552221,0,0,21.1023
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.404742,3.404742,0,-1,0,3.404742,0,0,4.440892E-16,0,0,3.583938,3.404742,0,0,10.35008,20.2839,0,3.583938,-3.583938,25.40332,65.1366,0.01052257,3.745216,0,0,20.2839
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5737636,0.5737636,0,-1,0,0.5737636,0,0,0,0,0,0.6039617,0.5737636,0,0,14.33224,16.69996,0,0.6039617,-0.6039617,24.76669,63.50421,0.01052257,0.6311399,0,0,16.69996
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.471467,1.471467,0,-1,0,1.471467,0,0,0,0,0,1.548913,1.471467,0,0,15.00331,16.096,0,1.548913,-1.548913,23.134,59.31782,0.01052257,1.618614,0,0,16.096
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6052055,0.6052055,0,-1,0,0.6052055,0,0,1.110223E-16,0,0,0.6370584,0.6052055,0,0,16.72432,14.54709,0,0.6370584,-0.6370584,22.46248,57.59598,0.01052257,0.665726,0,0,14.54709
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3391077,0.3391077,0,-1,0,0.3391077,0,0,5.551115E-17,0,0,0.3569554,0.3391077,0,0,17.43216,13.91003,0,0.3569554,-0.3569554,22.08621,56.6312,0.01052257,0.3730184,0,0,13.91003
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.7758077,0.7758077,0,-1,0,0.7758077,0,0,1.110223E-16,0,0,0.8166397,0.7758077,0,0,17.82878,13.55308,0,0.8166397,-0.8166397,21.2254,54.42399,0.01052257,0.8533885,0,0,13.55308
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73616,12.73644,0,0,0,21.2254,54.42399,0.01052257,0,0,0,12.73644
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73616,12.73644,0,0,0,21.2254,54.42399,0.01052257,0,0,0,12.73644
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.324713,1.324713,0,0,0,1.324713,0,0,2.220446E-16,0,0,1.394435,1.324713,0,0,18.73616,12.73644,0,1.394435,-1.394435,19.75554,50.65512,0.01052257,1.457184,0,0,12.73644
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.630028,0.630028,0,0,0,0.630028,0,0,1.110223E-16,0,0,0.6631874,0.630028,0,0,20.28553,11.342,0,0.6631874,-0.6631874,19.05647,48.86266,0.01052257,0.6930308,0,0,11.342
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,3.281178,3.281178,0,0,0,3.281178,48.3621,0,4.440892E-16,0,1.586847,3.453872,3.281178,0,0,21.0224,10.67881,0,1.867025,-1.867025,17.08846,43.81647,0.01052257,3.609296,1.269477,0,12.26566
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.1932862,0.1932862,0,0,0,0.1932862,2453.511,0,0,0,4.742298,0.2034591,0.1932862,0,0,23.09688,8.81179,4.538839,0,4.538839,21.39438,54.85727,0.01048873,0.2126148,3.793838,0,13.55409
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,3.976691,3.976691,0,-1,0,3.976691,198.0777,0,0,0,7.876939,4.18599,3.976691,0,0,18.55804,12.89674,3.690949,0,3.690949,24.89592,63.83556,0.01046138,4.37436,6.301551,0,20.77368
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,1.199985,1.199985,0,0,0,1.199985,761.3045,0,0,0,9.135541,1.263142,1.199985,0,0,14.86709,16.2186,7.872399,0,7.872399,32.36433,82.98531,0.0104035,1.319984,7.308433,0,25.35414
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,4.374553,4.374553,0,0,0,4.374553,277.8578,0.5555568,0,0,12.15504,4.604793,4.374553,0,0,6.99469,23.30376,6.99469,0,6.99469,39.00008,100,0.01035262,4.812008,9.724031,0,35.4588
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,3.214569,3.214569,0,0,0,3.214569,380.4221,8.845173,0,0,12.22893,3.383757,3.214569,0,0,0,29.59898,0,0,0,39.00008,100,0.01035262,3.536026,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,2.000424,2.000424,0,0,0,2.000424,622.6244,10.34942,0,0,12.45513,2.10571,2.000424,0,0,0,29.59898,0,0,0,39.00008,100,0.01035262,2.200467,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,2.954568,2.954568,0,-1,0,2.954568,337.6466,6.865928,0,0,9.976,3.110072,2.954568,0,0,0,29.59898,0,0,0,39.00008,100,0.01035262,3.250025,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,2.366616,2.366616,0,-1,0,2.366616,269.9158,3.896696,0,0,6.387871,2.491175,2.366616,0,0,0,29.59898,0,0,0,39.00008,100,0.01035262,2.603278,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,2.059528,2.059528,0,-1,0,2.059528,315.1073,4.321798,0,0,6.489723,2.167924,2.059528,0,0,0,29.59898,0,0,0,39.00008,100,0.01035262,2.265481,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,4.850121,4.850121,0,-1,0,4.850121,56.3256,0,0,0,2.73186,5.105391,4.850121,0,0,0,29.59898,0,2.373531,-2.373531,36.49816,93.58483,0.01035262,5.335134,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,3.011881,3.011881,0,-1,0,3.011881,15.21693,0,4.440892E-16,0,0.4583159,3.170401,3.011881,0,0,2.637257,27.22545,0,2.712085,-2.712085,33.63937,86.25462,0.01035262,3.313069,0.3666528,0,27.68376
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.650685,24.51336,0,0,0,33.63937,86.25462,0.01035262,0,0,0,24.51336
