Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.006226,3.006226,0,-1,0,3.006226,0,0,4.440892E-16,0,0,3.164448,3.006226,0,0,5.650685,24.51336,0,3.164448,-3.164448,30.30375,77.70176,0.01035262,3.306848,0,0,24.51336
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.806252,2.806252,0,-1,0,2.806252,0,0,4.440892E-16,0,0,2.953949,2.806252,0,0,9.166739,21.34891,0,2.953949,-2.953949,27.19001,69.71783,0.01035262,3.086877,0,0,21.34891
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.595964,1.595964,0,-1,0,1.595964,0,0,0,0,0,1.679962,1.595964,0,0,12.4489,18.39496,0,1.679962,-1.679962,25.41918,65.17724,0.01035262,1.75556,0,0,18.39496
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5897583,0.5897583,0,-1,0,0.5897583,0,0,1.110223E-16,0,0,0.6207982,0.5897583,0,0,14.31553,16.715,0,0.6207982,-0.6207982,24.7648,63.49935,0.01035262,0.6487342,0,0,16.715
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.9896024,0.9896024,0,-1,0,0.9896024,0,0,1.110223E-16,0,0,1.041687,0.9896024,0,0,15.0053,16.0942,0,1.041687,-1.041687,23.66676,60.68388,0.01035262,1.088563,0,0,16.0942
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.500679,0.500679,0,-1,0,0.500679,0,0,1.110223E-16,0,0,0.5270305,0.500679,0,0,16.16273,15.05252,0,0.5270305,-0.5270305,23.11122,59.25943,0.01035262,0.5507468,0,0,15.05252
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4305147,0.4305147,0,-1,0,0.4305147,0,0,5.551115E-17,0,0,0.4531734,0.4305147,0,0,16.74832,14.52549,0,0.4531734,-0.4531734,22.63354,58.03459,0.01035262,0.4735662,0,0,14.52549
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.335675,1.335675,0,-1,0,1.335675,0,0,2.220446E-16,0,0,1.405974,1.335675,0,0,17.25185,14.07231,0,1.405974,-1.405974,21.15151,54.23453,0.01035262,1.469243,0,0,14.07231
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.180556,0.180556,0,-1,0,0.180556,0,0,2.775558E-17,0,0,0.190059,0.180556,0,0,18.81404,12.66634,0,0.190059,-0.190059,20.95117,53.72084,0.01035262,0.1986116,0,0,12.66634
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.34089,2.34089,0,0,0,2.34089,0,0,0,0,0,2.464095,2.34089,0,0,19.02522,12.47628,0,2.464095,-2.464095,18.35379,47.06089,0.01035262,2.574979,0,0,12.47628
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.6287539,0.6287539,0,0,0,0.6287539,0,0,0,0,0,0.6618462,0.6287539,0,0,21.7631,10.01219,0,0.6618462,-0.6618462,17.65614,45.27206,0.01035262,0.6916294,0,0,10.01219
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,1.423465,1.423465,0,0,0,1.423465,102.0666,0,0,0,1.452883,1.498384,1.423465,0,0,22.49849,9.350339,0,0.04550167,-0.04550167,17.60818,45.14908,0.01035262,1.565812,1.162306,0,10.80322
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,5.951128,5.951128,0,0,0,5.951128,51.80671,0,0,0,3.083084,6.264345,5.951128,0,0,22.54905,9.304837,0,3.181262,-3.181262,14.25483,36.55078,0.01035262,6.54624,2.466467,0,12.38792
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.3596026,0.3596026,0,-1,0,0.3596026,1141.699,0,0,0,4.10558,0.378529,0.3596026,0,0,26.08378,6.123576,3.727051,0,3.727051,17.79062,45.61689,0.0103257,0.3955629,3.284464,0,10.22916
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,2.851717,2.851717,0,0,0,2.851717,268.67,0,0,0,7.661711,3.001808,2.851717,0,0,22.35673,9.477921,4.659903,0,4.659903,22.2114,56.95218,0.01029225,3.136889,6.129369,0,17.13963
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,3.458098,3.458098,0,0,0,3.458098,312.6247,0,0,0,10.81087,3.640103,3.458098,0,0,17.69683,13.67183,7.170765,0,7.170765,29.01418,74.39519,0.0102412,3.803908,8.648695,0,24.4827
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,2.466869,2.466869,0,0,0,2.466869,403.9951,0,0,0,9.96603,2.596704,2.466869,0,0,10.52606,20.12552,7.369326,0,7.369326,36.00534,92.32119,0.01018926,2.713556,7.972824,0,30.09155
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,1.59345,1.59345,0,0,0,1.59345,678.0285,5.969995,0,0,10.80405,1.677316,1.59345,0,0,3.156735,26.75792,3.156735,0,3.156735,39.00008,100,0.01016717,1.752795,8.643237,0,37.56196
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,2.152121,2.152121,0,-1,0,2.152121,334.7342,4.938496,0,0,7.203886,2.265391,2.152121,0,0,0,29.59898,0,0,0,39.00008,100,0.01016717,2.367333,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,1.944212,1.944212,0,-1,0,1.944212,345.2447,4.66575,0,0,6.712288,2.046539,1.944212,0,0,0,29.59898,0,0,0,39.00008,100,0.01016717,2.138633,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01016717,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,3.427878,3.427878,0,-1,0,3.427878,51.48856,0,0,0,1.764965,3.608292,3.427878,0,0,0,29.59898,0,1.843327,-1.843327,37.05704,95.01786,0.01016717,3.770665,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,3.701244,3.701244,0,-1,0,3.701244,15.18352,0,4.440892E-16,0,0.5619792,3.896046,3.701244,0,0,2.048141,27.75565,0,3.334067,-3.334067,33.54263,86.00656,0.01016717,4.071368,0.4495833,0,28.31763
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.075513,4.075513,0,-1,0,4.075513,0,0,0,0,0,4.290013,4.075513,0,0,5.75266,24.42158,0,4.290013,-4.290013,29.02055,74.41153,0.01016717,4.483064,0,0,24.42158
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.930698,2.930698,0,-1,0,2.930698,0,0,0,0,0,3.084945,2.930698,0,0,10.51934,20.13157,0,3.084945,-3.084945,25.76874,66.07355,0.01016717,3.223768,0,0,20.13157
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.94706,17.04663,0,0,0,25.76874,66.07355,0.01016717,0,0,0,17.04663
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.9629259,0.9629259,0,-1,0,0.9629259,0,0,2.220446E-16,0,0,1.013606,0.9629259,0,0,13.94706,17.04663,0,1.013606,-1.013606,24.7003,63.33398,0.01016717,1.059218,0,0,17.04663
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5299375,0.5299375,0,-1,0,0.5299375,0,0,0,0,0,0.557829,0.5299375,0,0,15.07329,16.03302,0,0.557829,-0.557829,24.1123,61.82628,0.01016717,0.5829312,0,0,16.03302
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.822229,0.822229,0,-1,0,0.822229,0,0,1.110223E-16,0,0,0.8655041,0.822229,0,0,15.6931,15.47519,0,0.8655041,-0.8655041,23.19998,59.487,0.01016717,0.9044518,0,0,15.47519
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.218623,1.218623,0,-1,0,1.218623,0,0,0,0,0,1.282761,1.218623,0,0,16.65477,14.60969,0,1.282761,-1.282761,21.84783,56.01996,0.01016717,1.340485,0,0,14.60969
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.28546,1.28546,0,-1,0,1.28546,0,0,2.220446E-16,0,0,1.353115,1.28546,0,0,18.08006,13.32693,0,1.353115,-1.353115,20.42152,52.36277,0.01016717,1.414006,0,0,13.32693
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.300083,1.300083,0,-1,0,1.300083,0,0,2.220446E-16,0,0,1.368509,1.300083,0,0,19.58352,11.97381,0,1.368509,-1.368509,18.97898,48.66397,0.01016717,1.430092,0,0,11.97381
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.7256992,0.7256992,0,-1,0,0.7256992,0,0,1.110223E-16,0,0,0.7638939,0.7256992,0,0,21.10409,10.6053,0,0.7638939,-0.7638939,18.17377,46.59932,0.01016717,0.7982691,0,0,10.6053
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3393808,0.3393808,0,0,0,0.3393808,0,0,5.551115E-17,0,0,0.3572429,0.3393808,0,0,21.95286,9.841408,0,0.3572429,-0.3572429,17.7972,45.63376,0.01016717,0.3733189,0,0,9.841408
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.356276,1.356276,0,0,0,1.356276,0,0,2.220446E-16,0,0,1.427659,1.356276,0,0,22.34979,9.484164,0,1.427659,-1.427659,16.29232,41.77509,0.01016717,1.491903,0,0,9.484164
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,0.7193128,0.7193128,0,0,0,0.7193128,209.6437,0,0,0,1.507994,0.7571714,0.7193128,0,0,23.93608,8.056506,0.7508224,0,0.7508224,17.00461,43.60148,0.01016193,0.7912441,1.206395,0,9.5645
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.4709237,0.4709237,0,0,0,0.4709237,949.5128,0,0,0,4.471481,0.4957092,0.4709237,0,0,23.18526,8.732246,3.975771,0,3.975771,20.77636,53.27261,0.01013427,0.5180161,3.577184,0,13.20373
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,0,0,0,7.822113,0,0,0,0,19.20949,12.31044,7.822113,0,7.822113,28.19707,72.30003,0.01008029,0,6.25769,0,20.13255
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,1.42666,1.42666,0,0,0,1.42666,565.2881,0,0,0,8.064739,1.501747,1.42666,0,0,11.38737,19.35034,6.562992,0,6.562992,34.42327,88.26461,0.01003545,1.569326,6.451792,0,27.41508
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,5.802196,0,0,10.62658,0,0,0,0,4.824382,25.25703,4.824382,0,4.824382,39.00008,100,0.01000274,0,8.501262,0,35.88361
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,1.45062,1.45062,0,0,0,1.45062,905.8749,11.61383,0,0,13.1408,1.526968,1.45062,0,0,0,29.59898,0,0,0,39.00008,100,0.01000274,1.595682,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,2.058233,2.058233,0,0,0,2.058233,626.9506,10.73754,0,0,12.9041,2.166561,2.058233,0,0,0,29.59898,0,0,0,39.00008,100,0.01000274,2.264056,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01000274,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,3.964554,3.964554,0,-1,0,3.964554,189.3462,3.333518,0,0,7.506733,4.173215,3.964554,0,0,0,29.59898,0,0,0,39.00008,100,0.01000274,4.36101,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,2.46591,2.46591,0,-1,0,2.46591,167.2459,1.528438,0,0,4.124133,2.595695,2.46591,0,0,0,29.59898,0,0,0,39.00008,100,0.01000274,2.712501,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,4.363252,4.363252,0,-1,0,4.363252,38.7338,0,8.881784E-16,0,1.690053,4.592896,4.363252,0,0,0,29.59898,0,2.902843,-2.902843,35.94021,92.15421,0.01000274,4.799577,1.352043,0,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,2.261851,2.261851,0,-1,0,2.261851,24.44009,0,4.440892E-16,0,0.5527984,2.380896,2.261851,0,0,3.225381,26.69613,0,1.828098,-1.828098,34.01323,87.21323,0.01000274,2.488036,0.4422387,0,27.24893
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.896033,3.896033,0,-1,0,3.896033,0,0,0,0,0,4.101087,3.896033,0,0,5.256601,24.86804,0,4.101087,-4.101087,29.6903,76.12883,0.01000274,4.285636,0,0,24.86804
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.760873,2.760873,0,-1,0,2.760873,0,0,4.440892E-16,0,0,2.906183,2.760873,0,0,9.813364,20.76695,0,2.906183,-2.906183,26.62692,68.27401,0.01000274,3.036961,0,0,20.76695
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.105994,0.105994,0,-1,0,0.105994,0,0,1.387779E-17,0,0,0.1115726,0.105994,0,0,13.04246,17.86077,0,0.1115726,-0.1115726,26.50931,67.97245,0.01000274,0.1165934,0,0,17.86077
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.118412,1.118412,0,-1,0,1.118412,0,0,0,0,0,1.177275,1.118412,0,0,13.16643,17.7492,0,1.177275,-1.177275,25.26835,64.79052,0.01000274,1.230253,0,0,17.7492
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.8026892,0.8026892,0,-1,0,0.8026892,0,0,1.110223E-16,0,0,0.844936,0.8026892,0,0,14.47451,16.57192,0,0.844936,-0.844936,24.37771,62.50683,0.01000274,0.8829581,0,0,16.57192
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41333,15.72698,0,0,0,24.37771,62.50683,0.01000274,0,0,0,15.72698
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41333,15.72698,0,0,0,24.37771,62.50683,0.01000274,0,0,0,15.72698
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.7848154,0.7848154,0,-1,0,0.7848154,0,0,1.110223E-16,0,0,0.8261214,0.7848154,0,0,15.41333,15.72698,0,0.8261214,-0.8261214,23.5069,60.27399,0.01000274,0.8632969,0,0,15.72698
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3323411,0.3323411,0,-1,0,0.3323411,0,0,5.551115E-17,0,0,0.3498327,0.3323411,0,0,16.33124,14.90086,0,0.3498327,-0.3498327,23.13815,59.32846,0.01000274,0.3655752,0,0,14.90086
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2219154,0.2219154,0,-1,0,0.2219154,0,0,2.775558E-17,0,0,0.2335952,0.2219154,0,0,16.71994,14.55103,0,0.2335952,-0.2335952,22.89192,58.69711,0.01000274,0.244107,0,0,14.55103
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1746832,0.1746832,0,0,0,0.1746832,0,0,2.775558E-17,0,0,0.1838771,0.1746832,0,0,16.97949,14.31743,0,0.1838771,-0.1838771,22.69809,58.20012,0.01000274,0.1921515,0,0,14.31743
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.1838,14.13356,0,0,0,22.69809,58.20012,0.01000274,0,0,0,14.13356
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,1.162566,1.162566,0,0,0,1.162566,175.9504,0,0,0,2.045539,1.223753,1.162566,0,0,17.1838,14.13356,0.8217859,0,0.8217859,23.47771,60.19913,0.009997186,1.278822,1.636432,0,16.1791
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,2.062278,2.062278,0,0,0,2.062278,192.8265,0,0,0,3.976618,2.170818,2.062278,0,0,16.36201,14.87317,1.805799,0,1.805799,25.19084,64.59177,0.009985011,2.268505,3.181294,0,18.84978
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,4.063858,4.063858,0,-1,0,4.063858,199.0519,0,0,0,8.089188,4.277745,4.063858,0,0,14.55622,16.49838,3.811443,0,3.811443,28.80669,73.86317,0.009959409,4.470243,6.47135,0,24.58757
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,0.7966108,0.7966108,0,0,0,0.7966108,1044.849,0,0,0,8.323377,0.8385376,0.7966108,0,0,10.74477,19.92868,7.484838,0,7.484838,35.90743,92.07016,0.009909512,0.8762718,6.658701,0,28.25206
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,2.8342,2.8342,0,0,0,2.8342,373.4084,4.339839,0,0,10.58314,2.983369,2.8342,0,0,3.259934,26.66504,3.259934,0,3.259934,39.00008,100,0.009887936,3.11762,8.466514,0,37.24818
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.539182,0.539182,0,0,0,0.539182,1858.376,9.45247,0,0,10.02003,0.56756,0.539182,0,0,0,29.59898,0,0,0,39.00008,100,0.009887936,0.5931002,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.009887936,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.198084,0.198084,0,-1,0,0.198084,4979.249,9.654585,0,0,9.863094,0.2085095,0.198084,0,0,0,29.59898,0,0,0,39.00008,100,0.009887936,0.2178924,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,3.717327,3.717327,0,-1,0,3.717327,155.8315,1.87979,0,0,5.792766,3.912976,3.717327,0,0,0,29.59898,0,0,0,39.00008,100,0.009887936,4.08906,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.02328227,0.02328227,0,-1,0,0.02328227,11733.06,2.707215,0,0,2.731722,0.02450765,0.02328227,0,0,0,29.59898,0,0,0,39.00008,100,0.009887936,0.0256105,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,4.532229,4.532229,0,-1,0,4.532229,37.41906,0,0,0,1.695918,4.770768,4.532229,0,0,0,29.59898,0,3.07485,-3.07485,35.7589,91.68931,0.009887936,4.985452,1.356734,0,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,4.78408,4.78408,0,-1,0,4.78408,8.863228,0,0,0,0.4240239,5.035873,4.78408,0,0,3.4165,26.52413,0,4.61185,-4.61185,30.89758,79.22442,0.009887936,5.262488,0.3392191,0,26.94815
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.540777,21.91228,0,0,0,30.89758,79.22442,0.009887936,0,0,0,21.91228
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.516021,2.516021,0,-1,0,2.516021,0,0,0,0,0,2.648443,2.516021,0,0,8.540777,21.91228,0,2.648443,-2.648443,28.10588,72.06622,0.009887936,2.767623,0,0,21.91228
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.587402,2.587402,0,-1,0,2.587402,0,0,0,0,0,2.723581,2.587402,0,0,11.48349,19.26384,0,2.723581,-2.723581,25.23497,64.70493,0.009887936,2.846142,0,0,19.26384
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4500665,0.4500665,0,-1,0,0.4500665,0,0,5.551115E-17,0,0,0.4737542,0.4500665,0,0,14.50969,16.54025,0,0.4737542,-0.4737542,24.73559,63.42447,0.009887936,0.4950732,0,0,16.54025
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03609,16.0665,0,0,0,24.73559,63.42447,0.009887936,0,0,0,16.0665
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.647447,1.647447,0,-1,0,1.647447,0,0,0,0,0,1.734154,1.647447,0,0,15.03609,16.0665,0,1.734154,-1.734154,22.90763,58.73741,0.009887936,1.812191,0,0,16.0665
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3407353,0.3407353,0,-1,0,0.3407353,0,0,5.551115E-17,0,0,0.3586688,0.3407353,0,0,16.96292,14.33235,0,0.3586688,-0.3586688,22.52956,57.768,0.009887936,0.3748088,0,0,14.33235
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4715794,0.4715794,0,-1,0,0.4715794,0,0,5.551115E-17,0,0,0.4963993,0.4715794,0,0,17.36145,13.97368,0,0.4963993,-0.4963993,22.00631,56.42633,0.009887936,0.5187373,0,0,13.97368
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.000624,1.000624,0,-1,0,1.000624,0,0,0,0,0,1.053289,1.000624,0,0,17.913,13.47728,0,1.053289,-1.053289,20.89605,53.57951,0.009887936,1.100687,0,0,13.47728
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.035192,1.035192,0,-1,0,1.035192,0,0,0,0,0,1.089676,1.035192,0,0,19.08332,12.42399,0,1.089676,-1.089676,19.74743,50.63433,0.009887936,1.138711,0,0,12.42399
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5657614,0.5657614,0,0,0,0.5657614,0,0,1.110223E-16,0,0,0.5955384,0.5657614,0,0,20.29407,11.33431,0,0.5955384,-0.5955384,19.11968,49.02472,0.009887936,0.6223376,0,0,11.33431
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.6310588,0.6310588,0,0,0,0.6310588,0,0,1.110223E-16,0,0,0.6642724,0.6310588,0,0,20.95578,10.73877,0,0.6642724,-0.6642724,18.41947,47.22932,0.009887936,0.6941647,0,0,10.73877
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,0.9676956,0.9676956,0,0,0,0.9676956,259.0373,0,0,0,2.506692,1.018627,0.9676956,0,0,21.69386,10.0745,1.488065,0,1.488065,19.83118,50.84907,0.009878118,1.064465,2.005354,0,12.58119
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,2.41023,2.41023,0,0,0,2.41023,229.1057,0,0,0,5.521973,2.537084,2.41023,0,0,20.2058,11.41376,2.984889,0,2.984889,22.66289,58.10986,0.009858483,2.651253,4.417578,0,16.93573
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,0.7573733,0.7573733,0,-1,0,0.7573733,1135.029,0,0,0,8.596406,0.797235,0.7573733,0,0,17.22091,14.10016,7.799171,0,7.799171,30.06183,77.08147,0.009807548,0.8331106,6.877125,0,22.69657
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,1.970997,1.970997,0,0,0,1.970997,503.3464,0,0,0,9.920944,2.074734,1.970997,0,0,9.421737,21.11942,7.84621,0,7.84621,37.5054,96.1675,0.009756832,2.168097,7.936755,0,31.04036
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,3.549022,3.549022,0,0,0,3.549022,366.4171,7.692884,0,0,13.00422,3.735813,3.549022,0,0,1.575527,28.181,1.575527,0,1.575527,39.00008,100,0.009746712,3.903925,10.40338,0,41.18523
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,2.749432,2.749432,0,0,0,2.749432,461.7274,9.800741,0,0,12.69488,2.894139,2.749432,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,3.024375,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,2.094861,2.094861,0,0,0,2.094861,506.7354,8.410285,0,0,10.6154,2.205117,2.094861,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,2.304347,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,2.261611,2.261611,0,-1,0,2.261611,363.5891,5.84233,0,0,8.222973,2.380643,2.261611,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,2.487772,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,2.219245,2.219245,0,-1,0,2.219245,145.8027,0.8996719,0,0,3.235719,2.336047,2.219245,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,2.44117,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,2.852378,2.852378,0,-1,0,2.852378,145.9095,1.159386,0,0,4.16189,3.002503,2.852378,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,3.137616,3.329512,0,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.061024,1.061024,0,-1,0,1.061024,167.5818,0.6612157,0,0,1.778083,1.116867,1.061024,0,0,0,29.59898,0,0,0,39.00008,100,0.009746712,1.167126,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,3.965725,3.965725,0,-1,0,3.965725,8.593408,0,0,0,0.3407909,4.174448,3.965725,0,0,0,29.59898,0,3.833656,-3.833656,34.95905,89.63841,0.009746712,4.362298,0.2726327,0,29.93977
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.63023,2.63023,0,-1,0,2.63023,0,0,4.440892E-16,0,0,2.768663,2.63023,0,0,4.259618,25.76532,0,2.768663,-2.768663,32.04062,82.15528,0.009746712,2.893253,0,0,25.76532
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.215214,3.215214,0,-1,0,3.215214,0,0,4.440892E-16,0,0,3.384435,3.215214,0,0,7.33591,22.99666,0,3.384435,-3.384435,28.47311,73.00784,0.009746712,3.536735,0,0,22.99666
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.45386,3.45386,0,-1,0,3.45386,0,0,0,0,0,3.635642,3.45386,0,0,11.09639,19.61222,0,3.635642,-3.635642,24.64081,63.18144,0.009746712,3.799246,0,0,19.61222
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.09489369,0.09489369,0,-1,0,0.09489369,0,0,1.387779E-17,0,0,0.09988809,0.09489369,0,0,15.136,15.97658,0,0.09988809,-0.09988809,24.53552,62.91146,0.009746712,0.1043831,0,0,15.97658
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.2366199,0.2366199,0,-1,0,0.2366199,0,0,0,0,0,0.2490736,0.2366199,0,0,15.24698,15.87669,0,0.2490736,-0.2490736,24.27297,62.23827,0.009746712,0.2602819,0,0,15.87669
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.08154514,0.08154514,0,-1,0,0.08154514,0,0,0,0,0,0.08583699,0.08154514,0,0,15.52373,15.62762,0,0.08583699,-0.08583699,24.18249,62.00627,0.009746712,0.08969966,0,0,15.62762
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.51588,1.51588,0,-1,0,1.51588,0,0,2.220446E-16,0,0,1.595663,1.51588,0,0,15.61911,15.54178,0,1.595663,-1.595663,22.50052,57.69352,0.009746712,1.667468,0,0,15.54178
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.130803,1.130803,0,-1,0,1.130803,0,0,0,0,0,1.190319,1.130803,0,0,17.39207,13.94612,0,1.190319,-1.190319,21.24581,54.47633,0.009746712,1.243883,0,0,13.94612
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3036597,0.3036597,0,-1,0,0.3036597,0,0,5.551115E-17,0,0,0.3196418,0.3036597,0,0,18.71464,12.7558,0,0.3196418,-0.3196418,20.90888,53.6124,0.009746712,0.3340257,0,0,12.7558
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.8740631,0.8740631,0,-1,0,0.8740631,0,0,1.110223E-16,0,0,0.9200665,0.8740631,0,0,19.0698,12.43616,0,0.9200665,-0.9200665,19.93904,51.12565,0.009746712,0.9614695,0,0,12.43616
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.265811,1.265811,0,0,0,1.265811,0,0,2.220446E-16,0,0,1.332433,1.265811,0,0,20.0921,11.51609,0,1.332433,-1.332433,18.53453,47.52435,0.009746712,1.392392,0,0,11.51609
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2760569,0.2760569,0,0,0,0.2760569,0,0,5.551115E-17,0,0,0.2905863,0.2760569,0,0,21.57258,10.18366,0,0.2905863,-0.2905863,18.22823,46.73896,0.009746712,0.3036627,0,0,10.18366
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,21.89545,9.893073,2.449316,0,2.449316,20.55186,52.69696,0.009731021,0,1.959453,0,12.34239
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,1.586669,1.586669,0,0,0,1.586669,339.1216,0,0,0,5.380737,1.670178,1.586669,0,0,19.44613,12.09746,3.710559,0,3.710559,24.072,61.72296,0.009707345,1.745336,4.30459,0,17.4782
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,0,0,0,8.831949,0,0,0,0,15.73557,15.43696,8.831949,0,8.831949,32.45073,83.20682,0.009651452,0,7.06556,0,24.26891
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,4.000139,0,0,10.90376,0,0,0,0,6.903625,23.38572,6.903625,0,6.903625,39.00008,100,0.009608209,0,8.723011,0,34.28948
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,5.676323,5.676323,0,0,0,5.676323,209.0534,5.891468,0,0,11.86654,5.975077,5.676323,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,6.243955,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,1.414066,1.414066,0,-1,0,1.414066,727.5669,8.799785,0,0,10.28827,1.48849,1.414066,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,1.555472,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.010251,1.010251,0,-1,0,1.010251,841.441,7.437247,0,0,8.50067,1.063423,1.010251,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,1.111277,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,2.421372,2.421372,0,-1,0,2.421372,230.3844,3.02965,0,0,5.578463,2.548812,2.421372,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,2.663509,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,1.204,1.204,0,-1,0,1.204,200.6087,1.14796,0,0,2.415329,1.267368,1.204,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,1.3244,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.2313128,0.2313128,0,-1,0,0.2313128,174.4724,0.1600897,0,0,0.4035768,0.2434871,0.2313128,0,0,0,29.59898,0,0,0,39.00008,100,0.009608209,0.254444,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,5.597056,5.597056,0,-1,0,5.597056,0,0,8.881784E-16,0,0,5.891638,5.597056,0,0,0,29.59898,0,5.891638,-5.891638,32.78975,84.0761,0.009608209,6.156762,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.316017,4.316017,0,-1,0,4.316017,0,0,0,0,0,4.543176,4.316017,0,0,6.546265,23.70734,0,4.543176,-4.543176,28.00082,71.79683,0.009608209,4.747619,0,0,23.70734
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.5313914,0.5313914,0,-1,0,0.5313914,0,0,0,0,0,0.5593593,0.5313914,0,0,11.59424,19.16416,0,0.5593593,-0.5593593,27.4112,70.28499,0.009608209,0.5845305,0,0,19.16416
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.8381814,0.8381814,0,-1,0,0.8381814,0,0,1.110223E-16,0,0,0.8822962,0.8381814,0,0,12.21575,18.6048,0,0.8822962,-0.8822962,26.48118,67.90032,0.009608209,0.9219995,0,0,18.6048
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.542586,0.542586,0,-1,0,0.542586,0,0,0,0,0,0.5711431,0.542586,0,0,13.19608,17.72251,0,0.5711431,-0.5711431,25.87914,66.35664,0.009608209,0.5968446,0,0,17.72251
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4642046,0.4642046,0,-1,0,0.4642046,0,0,5.551115E-17,0,0,0.4886364,0.4642046,0,0,13.83068,17.15137,0,0.4886364,-0.4886364,25.36407,65.03596,0.009608209,0.5106251,0,0,17.15137
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1636641,0.1636641,0,-1,0,0.1636641,0,0,0,0,0,0.172278,0.1636641,0,0,14.37361,16.66273,0,0.172278,-0.172278,25.18248,64.57033,0.009608209,0.1800305,0,0,16.66273
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.6226265,0.6226265,0,-1,0,0.6226265,0,0,0,0,0,0.6553964,0.6226265,0,0,14.56503,16.49045,0,0.6553964,-0.6553964,24.49163,62.79892,0.009608209,0.6848892,0,0,16.49045
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6053317,0.6053317,0,-1,0,0.6053317,0,0,1.110223E-16,0,0,0.6371912,0.6053317,0,0,15.29325,15.83505,0,0.6371912,-0.6371912,23.81997,61.07673,0.009608209,0.6658648,0,0,15.83505
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2797306,0.2797306,0,-1,0,0.2797306,0,0,5.551115E-17,0,0,0.2944533,0.2797306,0,0,16.00124,15.19786,0,0.2944533,-0.2944533,23.50959,60.28088,0.009608209,0.3077037,0,0,15.19786
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.8837119,0.8837119,0,0,0,0.8837119,0,0,1.110223E-16,0,0,0.930223,0.8837119,0,0,16.32841,14.90341,0,0.930223,-0.930223,22.52905,57.76667,0.009608209,0.972083,0,0,14.90341
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.381812,0.381812,0,0,0,0.381812,0,0,5.551115E-17,0,0,0.4019074,0.381812,0,0,17.36199,13.97319,0,0.4019074,-0.4019074,22.1054,56.6804,0.009608209,0.4199932,0,0,13.97319
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,0.8802804,0.8802804,0,0,0,0.8802804,247.9978,0,0,0,2.183076,0.9266109,0.8802804,0,0,17.80855,13.57128,1.256466,0,1.256466,23.29739,59.73677,0.00960038,0.9683084,1.746461,0,15.75436
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,2.278891,2.278891,0,0,0,2.278891,251.1451,0,0,0,5.723324,2.398833,2.278891,0,0,16.55209,14.7021,3.324491,0,3.324491,26.45128,67.82365,0.009579727,2.506781,4.578659,0,20.42542
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,1.330714,1.330714,0,-1,0,1.330714,612.5003,0,0,0,8.150626,1.400751,1.330714,0,0,13.2276,17.69414,6.749875,0,6.749875,32.85477,84.24284,0.009538068,1.463785,6.520501,0,25.84477
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,2.656895,2.656895,0,0,0,2.656895,407.2405,1.5455,0,0,10.81995,2.796732,2.656895,0,0,6.477723,23.76903,6.477723,0,6.477723,39.00008,100,0.009498428,2.922585,8.655964,0,34.58898
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,1.54713,1.54713,0,0,0,1.54713,731.0045,9.681031,0,0,11.30959,1.628558,1.54713,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,1.701843,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,5.190968,5.190968,0,0,0,5.190968,204.1805,5.13477,0,0,10.59895,5.464177,5.190968,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,5.710065,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,0.7529092,0.7529092,0,0,0,0.7529092,1670.78,11.78692,0,0,12.57946,0.7925361,0.7529092,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,0.8282002,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,2.633616,2.633616,0,-1,0,2.633616,432.1276,8.608356,0,0,11.38058,2.772228,2.633616,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,2.896978,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,3.24707,3.24707,0,-1,0,3.24707,251.1097,4.735738,0,0,8.153707,3.417968,3.24707,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,3.571777,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,2.828035,2.828035,0,-1,0,2.828035,215.5631,3.11932,0,0,6.0962,2.976879,2.828035,0,0,0,29.59898,0,0,0,39.00008,100,0.009498428,3.110839,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,3.665466,3.665466,0,-1,0,3.665466,101.6197,0,0,0,3.724836,3.858385,3.665466,0,0,0,29.59898,0,0.133549,-0.133549,38.85931,99.63905,0.009498428,4.032012,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,3.298974,3.298974,0,-1,0,3.298974,14.18841,0,4.440892E-16,0,0.4680718,3.472604,3.298974,0,0,0.1483878,29.46543,0,3.004532,-3.004532,35.69225,91.51841,0.009498428,3.628871,0.3744574,0,29.9335
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,8.644143,8.36,0,-1,0,8.36,0,0,0.284143,1.148557,0,8.8,8.36,0,0,3.486757,26.4609,0,8.8,-8.8,26.41623,67.7338,0.009498428,9.508557,0,0,26.4609
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,6.708472,6.708472,0,-1,0,6.708472,0,0,0,0,0,7.06155,6.708472,0,0,13.26453,17.6609,0,7.06155,-7.06155,18.97271,48.64787,0.009498428,7.37932,0,0,17.6609
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.691671,3.691671,0,-1,0,3.691671,0,0,4.440892E-16,0,0,3.885969,3.691671,0,0,21.1107,10.59935,0,3.885969,-3.885969,14.87654,38.14489,0.009498428,4.060838,0,0,10.59935
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.029617,1.029617,0,-1,0,1.029617,0,0,2.220446E-16,0,0,1.083808,1.029617,0,0,25.42845,6.713377,0,1.083808,-1.083808,13.7341,35.21558,0.009498428,1.132579,0,0,6.713377
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.6117098,0.6117098,0,-1,0,0.6117098,0,0,1.110223E-16,0,0,0.643905,0.6117098,0,0,26.63268,5.62957,0,0.643905,-0.643905,13.05537,33.47523,0.009498428,0.6728807,0,0,5.62957
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.05483,1.05483,0,-1,0,1.05483,0,0,0,0,0,1.110348,1.05483,0,0,27.34813,4.985665,0,1.110348,-1.110348,11.88496,30.47419,0.009498428,1.160313,0,0,4.985665
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3597886,0.3597886,0,-1,0,0.3597886,0,0,5.551115E-17,0,0,0.3787249,0.3597886,0,0,28.58184,3.875317,0,0.3787249,-0.3787249,11.48575,29.45058,0.009498428,0.3957675,0,0,3.875317
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.683711,0.683711,0,-1,0,0.683711,0,0,0,0,0,0.7196958,0.683711,0,0,29.00265,3.496593,0,0.7196958,-0.7196958,10.72712,27.50539,0.009498428,0.7520821,0,0,3.496593
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.8466765,0.8466765,0,-1,0,0.8466765,0,0,0,0,0,0.8912385,0.8466765,0,0,29.80231,2.776897,0,0.8912385,-0.8912385,9.787674,25.09655,0.009498428,0.9313442,0,0,2.776897
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2206834,0.2206834,0,-1,0,0.2206834,0,0,0,0,0,0.2322983,0.2206834,0,0,30.79258,1.885658,0,0.2322983,-0.2322983,9.54281,24.46869,0.009498428,0.2427517,0,0,1.885658
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5658287,0.5658287,0,0,0,0.5658287,0,0,1.110223E-16,0,0,0.5956091,0.5658287,0,0,31.05069,1.65336,0,0.5956091,-0.5956091,8.914983,22.85888,0.009498428,0.6224115,0,0,1.65336
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.09798892,0.09798892,0,0,0,0.09798892,0,0,0,0,0,0.1031462,0.09798892,0,0,31.71247,1.057751,0,0.1031462,-0.1031462,8.806257,22.5801,0.009498428,0.1077878,0,0,1.057751
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,1.194918,1.194918,9.994918,0,2.864714,1.194918,145.0146,0,0,0,1.732806,0,0,8.8,8.36,31.82708,0.9546047,10.09281,0,10.09281,18.38113,47.13102,0.01069079,1.31441,1.386245,12,2.68741
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,2.595829,2.595829,11.39583,0,3.219145,2.595829,184.3193,1.776357E-15,0,0,4.784614,0,0,8.8,8.36,21.73428,10.03813,13.14461,0,13.14461,30.85121,79.10551,0.01209397,2.855412,3.827691,12,14.82274
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,2.979605,2.979605,0,-1,0,2.979605,220.6644,0,0,0,6.574926,3.136426,2.979605,0,0,8.589663,21.86828,3.438501,0,3.438501,34.11326,87.46971,0.01206773,3.277565,5.259941,0,28.44321
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,0.5769136,0.5769136,0,0,0,0.5769136,1339.506,1.969352,0,0,7.727791,0.6072775,0.5769136,0,0,5.151162,24.96293,5.151162,0,5.151162,39.00008,100,0.01202865,0.634605,6.182233,0,32.69072
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,1.492999,1.492999,0,0,0,1.492999,514.6438,6.112047,0,0,7.683625,1.571577,1.492999,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,1.642298,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,2.95785,2.95785,0,0,0,2.95785,110.8495,0.1652361,0,0,3.278762,3.113526,2.95785,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,3.253634,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,1.439246,1.439246,0,-1,0,1.439246,438.6255,4.797903,0,0,6.312899,1.514995,1.439246,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,1.58317,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.3945876,0.3945876,0,-1,0,0.3945876,1571.981,5.787488,0,0,6.202843,0.4153554,0.3945876,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,0.4340464,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.03663,1.03663,0,-1,0,1.03663,198.1946,0.9633551,0,0,2.054545,1.09119,1.03663,0,0,0,29.59898,0,0,0,39.00008,100,0.01202865,1.140293,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,3.413602,3.413602,0,-1,0,3.413602,16.35081,0,0,0,0.5581515,3.593265,3.413602,0,0,0,29.59898,0,3.035114,-3.035114,35.80079,91.79671,0.01202865,3.754962,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.764762,1.764762,0,-1,0,1.764762,0,0,2.220446E-16,0,0,1.857644,1.764762,0,0,3.372349,26.56386,0,1.857644,-1.857644,33.84266,86.77587,0.01202865,1.941238,0,0,26.56386
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.7342926,0.7342926,0,-1,0,0.7342926,0,0,1.110223E-16,0,0,0.7729396,0.7342926,0,0,5.436397,24.70622,0,0.7729396,-0.7729396,33.02791,84.68678,0.01202865,0.8077219,0,0,24.70622
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,6.920613,6.920613,0,-1,0,6.920613,0,0,0,0,0,7.284856,6.920613,0,0,6.295219,23.93328,0,7.284856,-7.284856,25.349,64.9973,0.01202865,7.612674,0,0,23.93328
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.3895,16.64843,0,0,0,25.349,64.9973,0.01202865,0,0,0,16.64843
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.7802609,0.7802609,0,-1,0,0.7802609,0,0,1.110223E-16,0,0,0.8213272,0.7802609,0,0,14.3895,16.64843,0,0.8213272,-0.8213272,24.48324,62.77742,0.01202865,0.8582869,0,0,16.64843
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30209,15.8271,0,0,0,24.48324,62.77742,0.01202865,0,0,0,15.8271
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1775972,0.1775972,0,-1,0,0.1775972,0,0,2.775558E-17,0,0,0.1869444,0.1775972,0,0,15.30209,15.8271,0,0.1869444,-0.1869444,24.28619,62.27214,0.01202865,0.1953569,0,0,15.8271
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.7633624,0.7633624,0,-1,0,0.7633624,0,0,1.110223E-16,0,0,0.8035394,0.7633624,0,0,15.5098,15.64015,0,0.8035394,-0.8035394,23.43918,60.10034,0.01202865,0.8396987,0,0,15.64015
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.109387,1.109387,0,-1,0,1.109387,0,0,2.220446E-16,0,0,1.167776,1.109387,0,0,16.40263,14.83661,0,1.167776,-1.167776,22.20824,56.94408,0.01202865,1.220325,0,0,14.83661
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2353112,0.2353112,0,-1,0,0.2353112,0,0,2.775558E-17,0,0,0.247696,0.2353112,0,0,17.70016,13.66884,0,0.247696,-0.247696,21.94714,56.27461,0.01202865,0.2588423,0,0,13.66884
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6548641,0.6548641,0,0,0,0.6548641,0,0,0,0,0,0.6893307,0.6548641,0,0,17.97537,13.42114,0,0.6893307,-0.6893307,21.22052,54.41149,0.01202865,0.7203506,0,0,13.42114
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.06759532,0.06759532,0,0,0,0.06759532,0,0,1.387779E-17,0,0,0.07115296,0.06759532,0,0,18.74129,12.73181,0,0.07115296,-0.07115296,21.14552,54.21918,0.01202865,0.07435485,0,0,12.73181
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,18.82035,12.66066,1.12733,0,1.12733,22.215,56.96143,0.01202013,0,0.9018639,0,13.78799
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,1.590541,1.590541,0,0,0,1.590541,60.32771,0,2.220446E-16,0,0.9595369,1.674254,1.590541,0,0,17.69302,13.67526,0,0.7147166,-0.7147166,21.46162,55.02969,0.01202013,1.749595,0.7676296,0,14.63479
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,18.48715,12.96054,2.402675,0,2.402675,23.741,60.87424,0.01200201,0,1.92214,0,15.36321
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,4.910268,4.910268,0,0,0,4.910268,100.4041,0,0,0,4.930108,5.168703,4.910268,0,0,16.08448,15.12295,0,0.2385953,-0.2385953,23.4895,60.22937,0.01200201,5.401295,3.944086,0,20.05305
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,4.785725,4.785725,0,0,0,4.785725,107.0105,0,0,0,5.12123,5.037605,4.785725,0,0,16.34958,14.88435,0.08362456,0,0.08362456,23.56883,60.43279,0.01200138,5.264297,4.096984,0,20.00558
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,3.369551,3.369551,0,0,0,3.369551,133.4156,0,0,0,4.495509,3.546896,3.369551,0,0,16.26596,14.95961,0.9486129,0,0.9486129,24.46877,62.7403,0.01199424,3.706507,3.596407,0,19.45512
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,5.915461,5.915461,0,0,0,5.915461,130.5411,0,0,0,7.722108,6.226801,5.915461,0,0,15.31735,15.81337,1.495307,0,1.495307,25.88734,66.37766,0.01198301,6.507007,6.177687,0,23.53547
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,1.201744,1.201744,0,-1,0,1.201744,380.8708,0,0,0,4.577091,1.264994,1.201744,0,0,13.82204,17.15914,3.312098,0,3.312098,29.02947,74.43439,0.0119582,1.321918,3.661673,0,21.73623
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,2.354802,2.354802,0,-1,0,2.354802,139.2907,0,0,0,3.280019,2.478739,2.354802,0,0,10.50994,20.14003,0.8012801,0,0.8012801,29.78963,76.38352,0.01195221,2.590282,2.624015,0,23.42005
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,0.7647577,0.7647577,0,-1,0,0.7647577,122.8495,0,0,0,0.9395013,0.8050081,0.7647577,0,0,9.708662,20.86118,0.1344932,0,0.1344932,29.91722,76.71068,0.01195121,0.8412335,0.751601,0,21.80068
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,3.025583,3.025583,0,-1,0,3.025583,34.94796,0,0,0,1.057379,3.184824,3.025583,0,0,9.574169,20.98223,0,2.127445,-2.127445,27.6747,70.96062,0.01195121,3.328141,0.8459036,0,22.03961
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,2.094362,2.094362,0,-1,0,2.094362,25.42629,0,0,0,0.5325184,2.204591,2.094362,0,0,11.938,18.85478,0,1.672073,-1.672073,25.91218,66.44135,0.01195121,2.303798,0.4260147,0,19.3873
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.040207,1.040207,0,-1,0,1.040207,0,0,2.220446E-16,0,0,1.094954,1.040207,0,0,13.79585,17.18271,0,1.094954,-1.094954,24.758,63.48192,0.01195121,1.144227,0,0,17.18271
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.921139,2.921139,0,-1,0,2.921139,0,0,0,0,0,3.074883,2.921139,0,0,15.01247,16.08776,0,3.074883,-3.074883,21.51679,55.17113,0.01195121,3.213253,0,0,16.08776
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.095486,2.095486,0,-1,0,2.095486,0,0,4.440892E-16,0,0,2.205775,2.095486,0,0,18.42901,13.01287,0,2.205775,-2.205775,19.19169,49.20938,0.01195121,2.305035,0,0,13.01287
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.8358536,0.8358536,0,-1,0,0.8358536,0,0,1.110223E-16,0,0,0.8798459,0.8358536,0,0,20.87987,10.8071,0,0.8798459,-0.8798459,18.26426,46.83133,0.01195121,0.919439,0,0,10.8071
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.66428,1.66428,0,-1,0,1.66428,0,0,2.220446E-16,0,0,1.751873,1.66428,0,0,21.85748,9.92725,0,1.751873,-1.751873,16.41762,42.09637,0.01195121,1.830708,0,0,9.92725
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.6450118,0.6450118,0,-1,0,0.6450118,0,0,1.110223E-16,0,0,0.6789597,0.6450118,0,0,23.804,8.175377,0,0.6789597,-0.6789597,15.70193,40.26129,0.01195121,0.7095129,0,0,8.175377
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4067599,0.4067599,0,-1,0,0.4067599,0,0,5.551115E-17,0,0,0.4281683,0.4067599,0,0,24.5584,7.496417,0,0.4281683,-0.4281683,15.2506,39.10403,0.01195121,0.4474358,0,0,7.496417
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5094044,0.5094044,0,-1,0,0.5094044,0,0,0,0,0,0.5362151,0.5094044,0,0,25.03414,7.068249,0,0.5362151,-0.5362151,14.68538,37.65475,0.01195121,0.5603448,0,0,7.068249
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62994,6.532033,0,0,0,14.68538,37.65475,0.01195121,0,0,0,6.532033
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.06400869,0.06400869,0,-1,0,0.06400869,0,0,1.387779E-17,0,0,0.06737757,0.06400869,0,0,25.62994,6.532033,0,0.06737757,-0.06737757,14.61436,37.47264,0.01195121,0.07040956,0,0,6.532033
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7048,6.464656,0,0,0,14.61436,37.47264,0.01195121,0,0,0,6.464656
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5695825,0.5695825,0,0,0,0.5695825,0,0,1.110223E-16,0,0,0.5995606,0.5695825,0,0,25.7048,6.464656,0,0.5995606,-0.5995606,13.98237,35.85216,0.01195121,0.6265408,0,0,6.464656
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.2310828,0.2310828,0,0,0,0.2310828,655.5773,0,0,0,1.514926,0.243245,0.2310828,0,0,26.37098,5.865096,1.271681,0,1.271681,15.18879,38.94554,0.01194172,0.254191,1.211941,0,7.380022
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,25.0993,7.009608,2.879838,0,2.879838,17.92085,45.95079,0.0119203,0,2.303871,0,9.889446
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.2810045,0.2810045,0,-1,0,0.2810045,1278.644,0,0,0,3.593048,0.2957942,0.2810045,0,0,22.21946,9.601463,3.297254,0,3.297254,21.04889,53.97142,0.01189586,0.309105,2.874438,0,13.19451
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,2.019965,2.019965,0,0,0,2.019965,315.8397,0,0,0,6.379849,2.126279,2.019965,0,0,18.92221,12.56899,4.253571,0,4.253571,25.08419,64.3183,0.01186448,2.221961,5.103879,0,18.94884
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,3.061375,3.061375,0,0,0,3.061375,266.287,0,0,0,8.152045,3.2225,3.061375,0,0,14.66864,16.39721,4.929545,0,4.929545,29.76077,76.3095,0.01182831,3.367512,6.521636,0,24.54925
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,1.557023,1.557023,0,0,0,1.557023,551.4402,0,0,0,8.586049,1.638971,1.557023,0,0,9.739092,20.8338,6.947077,0,6.947077,36.35134,93.20838,0.01177773,1.712725,6.868839,0,29.41984
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,6.412541,0,0,9.204556,0,0,0,0,2.792015,27.08616,2.792015,0,2.792015,39.00008,100,0.01175752,0,7.363645,0,36.29072
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,3.518364,3.518364,0,-1,0,3.518364,118.7185,0.4734087,0,0,4.17695,3.703542,3.518364,0,0,0,29.59898,0,0,0,39.00008,100,0.01175752,3.870201,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,5.021329,5.021329,0,-1,0,5.021329,72.50008,0,0,0,3.640467,5.285609,5.021329,0,0,0,29.59898,0,1.645142,-1.645142,37.26595,95.55352,0.01175752,5.523461,2.912374,0,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,4.715632,4.715632,0,-1,0,4.715632,113.4473,0,0,0,5.349756,4.963823,4.715632,0,0,1.827935,27.95384,0.3859325,0,0.3859325,37.63207,96.4923,0.01175473,5.187196,4.279805,0,33.30359
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0.1481136,0,0,1.590117,0,0,0,0,1.442003,28.30118,1.442003,0,1.442003,39.00008,100,0.01174432,0,1.272093,0,29.89129
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01174432,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.534683,2.534683,0,-1,0,2.534683,0,0,0,0,0,2.668087,2.534683,0,0,0,29.59898,0,2.668087,-2.668087,36.18767,92.7887,0.01174432,2.788151,0,0,29.59898
