Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.440444,4.440444,0,-1,0,4.440444,0,0,8.881784E-16,0,0,4.674151,4.440444,0,0,2.964541,26.93089,0,4.674151,-4.674151,31.26068,80.15543,0.01174432,4.884488,0,0,26.93089
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.498645,4.498645,0,-1,0,4.498645,0,0,0,0,0,4.735415,4.498645,0,0,8.158043,22.25674,0,4.735415,-4.735415,26.26911,67.35657,0.01174432,4.948509,0,0,22.25674
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4666266,0.4666266,0,-1,0,0.4666266,0,0,5.551115E-17,0,0,0.4911859,0.4666266,0,0,13.41962,17.52132,0,0.4911859,-0.4911859,25.75136,66.02899,0.01174432,0.5132893,0,0,17.52132
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.96538,17.03014,0,0,0,25.75136,66.02899,0.01174432,0,0,0,17.03014
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.148946,1.148946,0,-1,0,1.148946,0,0,0,0,0,1.209417,1.148946,0,0,13.96538,17.03014,0,1.209417,-1.209417,24.47652,62.76018,0.01174432,1.263841,0,0,17.03014
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.159587,1.159587,0,-1,0,1.159587,0,0,0,0,0,1.220618,1.159587,0,0,15.30917,15.82072,0,1.220618,-1.220618,23.18988,59.4611,0.01174432,1.275546,0,0,15.82072
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66542,14.6001,0,0,0,23.18988,59.4611,0.01174432,0,0,0,14.6001
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5739556,0.5739556,0,-1,0,0.5739556,0,0,0,0,0,0.6041638,0.5739556,0,0,16.66542,14.6001,0,0.6041638,-0.6041638,22.55303,57.82817,0.01174432,0.6313511,0,0,14.6001
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.282958,1.282958,0,-1,0,1.282958,0,0,2.220446E-16,0,0,1.350482,1.282958,0,0,17.33671,13.99594,0,1.350482,-1.350482,21.1295,54.17809,0.01174432,1.411254,0,0,13.99594
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2134626,0.2134626,0,0,0,0.2134626,0,0,0,0,0,0.2246975,0.2134626,0,0,18.83725,12.64546,0,0.2246975,-0.2246975,20.89265,53.57078,0.01174432,0.2348088,0,0,12.64546
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5036565,0.5036565,0,0,0,0.5036565,0,0,0,0,0,0.5301648,0.5036565,0,0,19.08691,12.42076,0,0.5301648,-0.5301648,20.3338,52.13785,0.01174432,0.5540222,0,0,12.42076
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,4.188394,4.188394,0,0,0,4.188394,46.4252,0,0,0,1.94447,4.408835,4.188394,0,0,19.67598,11.89059,0,2.464365,-2.464365,17.73613,45.47718,0.01174432,4.607233,1.555576,0,13.83506
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.5870582,0.5870582,0,0,0,0.5870582,768.1383,0,0,0,4.509419,0.617956,0.5870582,0,0,22.41417,9.426229,3.891463,0,3.891463,21.4279,54.94323,0.01171633,0.6457641,3.607536,0,13.93565
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,6.094698,6.094698,0,-1,0,6.094698,145.9503,0,0,0,8.895232,6.415472,6.094698,0,0,18.5227,12.92855,2.479761,0,2.479761,23.78041,60.97528,0.01169857,6.704167,7.116186,0,21.82378
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,1.258733,1.258733,0,0,0,1.258733,730.3739,0,0,0,9.193457,1.324982,1.258733,0,0,16.04294,15.16033,7.868474,0,7.868474,31.2451,80.11548,0.01164255,1.384606,7.354765,0,24.35379
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,4.164793,4.164793,0,0,0,4.164793,80.80467,0,0,0,3.365347,4.383992,4.164793,0,0,8.174466,22.24196,0,1.018645,-1.018645,30.17135,77.36229,0.01164255,4.581272,2.692278,0,25.60731
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,3.07779,3.07779,0,0,0,3.07779,258.1634,0,0,0,7.945727,3.239779,3.07779,0,0,9.306293,21.22331,4.705948,0,4.705948,34.63581,88.80959,0.0116093,3.385569,6.356582,0,29.16904
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,2.386445,2.386445,0,0,0,2.386445,436.1722,3.296616,0,0,10.40901,2.512048,2.386445,0,0,4.600346,25.45867,4.600346,0,4.600346,39.00008,100,0.01157698,2.62509,8.327208,0,35.86768
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,0.9768697,0.9768697,0,-1,0,0.9768697,811.1757,6.895846,0,0,7.92413,1.028284,0.9768697,0,0,0,29.59898,0,0,0,39.00008,100,0.01157698,1.074557,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,2.641799,2.641799,0,-1,0,2.641799,247.0534,3.745814,0,0,6.526655,2.780841,2.641799,0,0,0,29.59898,0,0,0,39.00008,100,0.01157698,2.905979,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,2.32195,2.32195,0,-1,0,2.32195,112.2268,0.1616918,0,0,2.60585,2.444158,2.32195,0,0,0,29.59898,0,0,0,39.00008,100,0.01157698,2.554145,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,4.194595,4.194595,0,-1,0,4.194595,54.3168,0,0,0,2.27837,4.415363,4.194595,0,0,0,29.59898,0,2.136994,-2.136994,36.74749,94.22414,0.01157698,4.614055,1.822696,0,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,4.143825,4.143825,0,-1,0,4.143825,9.743523,0,0,0,0.4037545,4.361921,4.143825,0,0,2.374437,27.46198,0,3.958166,-3.958166,32.57521,83.52602,0.01157698,4.558208,0.3230036,0,27.86574
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.354292,3.354292,0,-1,0,3.354292,0,0,4.440892E-16,0,0,3.530834,3.354292,0,0,6.7724,23.50382,0,3.530834,-3.530834,28.85339,73.9829,0.01157698,3.689721,0,0,23.50382
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,6.246399,6.246399,0,-1,0,6.246399,0,0,0,0,0,6.575157,6.246399,0,0,10.69555,19.97298,0,6.575157,-6.575157,21.92257,56.21159,0.01157698,6.871039,0,0,19.97298
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.938494,2.938494,0,-1,0,2.938494,0,0,4.440892E-16,0,0,3.093152,2.938494,0,0,18.00128,13.39783,0,3.093152,-3.093152,18.6621,47.85144,0.01157698,3.232343,0,0,13.39783
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2730985,0.2730985,0,-1,0,0.2730985,0,0,0,0,0,0.2874721,0.2730985,0,0,21.43811,10.30468,0,0.2874721,-0.2874721,18.35908,47.07446,0.01157698,0.3004083,0,0,10.30468
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.015997,1.015997,0,-1,0,1.015997,0,0,2.220446E-16,0,0,1.06947,1.015997,0,0,21.75753,10.0172,0,1.06947,-1.06947,17.23175,44.1839,0.01157698,1.117596,0,0,10.0172
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94583,8.947734,0,0,0,17.23175,44.1839,0.01157698,0,0,0,8.947734
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5528054,0.5528054,0,-1,0,0.5528054,0,0,0,0,0,0.5819004,0.5528054,0,0,22.94583,8.947734,0,0.5819004,-0.5819004,16.61838,42.61114,0.01157698,0.6080859,0,0,8.947734
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59238,8.365833,0,0,0,16.61838,42.61114,0.01157698,0,0,0,8.365833
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5885878,0.5885878,0,-1,0,0.5885878,0,0,0,0,0,0.6195661,0.5885878,0,0,23.59238,8.365833,0,0.6195661,-0.6195661,15.9653,40.93658,0.01157698,0.6474466,0,0,8.365833
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28079,7.746267,0,0,0,15.9653,40.93658,0.01157698,0,0,0,7.746267
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004835131,0.0004835131,0,0,0,0.0004835131,0,0,1.084202E-19,0,0,0.0005089612,0.0004835131,0,0,24.28079,7.746267,0,0.0005089612,-0.0005089612,15.96476,40.9352,0.01157698,0.0005318645,0,0,7.746267
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2923253,0.2923253,0,0,0,0.2923253,0,0,0,0,0,0.3077108,0.2923253,0,0,24.28135,7.745758,0,0.3077108,-0.3077108,15.64041,40.10352,0.01157698,0.3215578,0,0,7.745758
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,0.6679257,0.6679257,0,0,0,0.6679257,97.0975,0,0,0,0.6485391,0.7030796,0.6679257,0,0,24.62326,7.438047,0,0.0545405,-0.0545405,15.58292,39.95611,0.01157698,0.7347182,0.5188313,0,8.086586
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,24.68386,7.383507,3.24899,0,3.24899,18.66518,47.85933,0.01155427,0,2.599192,0,10.6325
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,0,0,0,4.992771,0,0,0,0,21.43487,10.3076,4.992771,0,4.992771,23.40174,60.00433,0.01151953,0,3.994217,0,15.30037
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,0.918505,0.918505,0,0,0,0.918505,712.1365,0,0,0,6.541009,0.9668474,0.918505,0,0,16.4421,14.80109,5.574162,0,5.574162,28.68985,73.56358,0.01148099,1.010355,5.232808,0,21.3421
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.143411,1.143411,0,0,0,1.143411,549.6003,0,0,0,6.28419,1.203591,1.143411,0,0,10.86793,19.81784,5.080599,0,5.080599,33.50973,85.92221,0.0114461,1.257752,5.027352,0,26.10203
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,3.962676,0,0,9.75001,0,0,0,0,5.787335,24.39038,5.787335,0,5.787335,39.00008,100,0.0114066,0,7.800008,0,34.14039
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,1.774932,1.774932,0,0,0,1.774932,343.5649,4.229695,0,0,6.098045,1.86835,1.774932,0,0,0,29.59898,0,0,0,39.00008,100,0.0114066,1.952425,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,5.631749,5.631749,0,-1,0,5.631749,134.9133,1.669819,0,0,7.597976,5.928156,5.631749,0,0,0,29.59898,0,0,0,39.00008,100,0.0114066,6.194923,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,2.858763,2.858763,0,-1,0,2.858763,134.5236,0.836486,0,0,3.845711,3.009225,2.858763,0,0,0,29.59898,0,0,0,39.00008,100,0.0114066,3.14464,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,5.887934,5.887934,0,-1,0,5.887934,70.89706,0,0,0,4.174372,6.197825,5.887934,0,0,0,29.59898,0,2.023453,-2.023453,36.86717,94.53102,0.0114066,6.476727,3.339498,0,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,2.178745,2.178745,0,-1,0,2.178745,73.5051,0,0,0,1.601489,2.293416,2.178745,0,0,2.248281,27.57553,0,0.691927,-0.691927,36.13782,92.66088,0.0114066,2.39662,1.281191,0,29.17701
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,4.510116,4.510116,0,-1,0,4.510116,9.735008,0,8.881784E-16,0,0.4390602,4.74749,4.510116,0,0,3.017089,26.8836,0,4.30843,-4.30843,31.59633,81.01608,0.0114066,4.961128,0.3512481,0,27.32266
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.097058,2.097058,0,-1,0,2.097058,0,0,0,0,0,2.20743,2.097058,0,0,7.804234,22.57517,0,2.20743,-2.20743,29.2695,75.04984,0.0114066,2.306764,0,0,22.57517
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.186295,2.186295,0,-1,0,2.186295,0,0,4.440892E-16,0,0,2.301363,2.186295,0,0,10.25693,20.36774,0,2.301363,-2.301363,26.84365,68.82973,0.0114066,2.404924,0,0,20.36774
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4002736,0.4002736,0,-1,0,0.4002736,0,0,5.551115E-17,0,0,0.4213406,0.4002736,0,0,12.814,18.06638,0,0.4213406,-0.4213406,26.39952,67.69093,0.0114066,0.4403009,0,0,18.06638
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.088222,1.088222,0,-1,0,1.088222,0,0,0,0,0,1.145497,1.088222,0,0,13.28216,17.64503,0,1.145497,-1.145497,25.19206,64.59489,0.0114066,1.197044,0,0,17.64503
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2747934,0.2747934,0,-1,0,0.2747934,0,0,5.551115E-17,0,0,0.2892562,0.2747934,0,0,14.55493,16.49954,0,0.2892562,-0.2892562,24.88715,63.81309,0.0114066,0.3022728,0,0,16.49954
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.214512,1.214512,0,-1,0,1.214512,0,0,0,0,0,1.278434,1.214512,0,0,14.87633,16.21028,0,1.278434,-1.278434,23.53957,60.35774,0.0114066,1.335963,0,0,16.21028
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.29672,1.29672,0,-1,0,1.29672,0,0,2.220446E-16,0,0,1.364968,1.29672,0,0,16.29681,14.93185,0,1.364968,-1.364968,22.10076,56.66851,0.0114066,1.426392,0,0,14.93185
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.425653,1.425653,0,-1,0,1.425653,0,0,0,0,0,1.500687,1.425653,0,0,17.81344,13.56688,0,1.500687,-1.500687,20.5189,52.61246,0.0114066,1.568218,0,0,13.56688
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.6993022,0.6993022,0,-1,0,0.6993022,0,0,1.110223E-16,0,0,0.7361076,0.6993022,0,0,19.48087,12.06619,0,0.7361076,-0.7361076,19.74297,50.62291,0.0114066,0.7692325,0,0,12.06619
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1481434,0.1481434,0,-1,0,0.1481434,0,0,0,0,0,0.1559404,0.1481434,0,0,20.29877,11.33008,0,0.1559404,-0.1559404,19.5786,50.20144,0.0114066,0.1629577,0,0,11.33008
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2625109,0.2625109,0,0,0,0.2625109,0,0,5.551115E-17,0,0,0.2763273,0.2625109,0,0,20.47204,11.17414,0,0.2763273,-0.2763273,19.28732,49.45458,0.0114066,0.288762,0,0,11.17414
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.7552661,0.7552661,0,0,0,0.7552661,0,0,0,0,0,0.7950169,0.7552661,0,0,20.77907,10.89782,0,0.7950169,-0.7950169,18.4493,47.30581,0.0114066,0.8307927,0,0,10.89782
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,3.309297,3.309297,0,0,0,3.309297,11.33365,0,4.440892E-16,0,0.375064,3.48347,3.309297,0,0,21.66242,10.1028,0,3.108407,-3.108407,15.17275,38.90442,0.0114066,3.640227,0.3000512,0,10.47786
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,4.428326,4.428326,0,0,0,4.428326,18.33708,0,0,0,0.8120256,4.661396,4.428326,0,0,25.11621,6.994394,0,3.84937,-3.84937,11.11516,28.50036,0.0114066,4.871159,0.6496205,0,7.80642
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.127923,1.127923,0,-1,0,1.127923,209.5417,0,0,0,2.363469,1.187288,1.127923,0,0,29.39328,3.145024,1.176182,0,1.176182,12.23099,31.36144,0.01139861,1.240716,1.890775,0,5.508493
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,1.983384,1.983384,0,0,0,1.983384,75.84338,0,0,0,1.504265,2.087772,1.983384,0,0,28.2171,4.203587,0,0.5835072,-0.5835072,11.61592,29.78434,0.01139861,2.181722,1.203412,0,5.707852
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,3.61734,3.61734,0,0,0,3.61734,141.7763,0,0,0,5.12853,3.807726,3.61734,0,0,28.86544,3.62008,1.320804,0,1.320804,12.86894,32.99722,0.01138964,3.979074,4.102824,0,8.74861
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,2.142337,2.142337,0,0,0,2.142337,74.63253,0,0,0,1.598881,2.255092,2.142337,0,0,27.54464,4.808804,0,0.6562113,-0.6562113,12.17723,31.22361,0.01138964,2.356571,1.279104,0,6.407684
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,28.27376,4.152592,0.5759012,0,0.5759012,12.72358,32.6245,0.01138574,0,0.4607209,0,4.728493
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,2.493366,2.493366,0,-1,0,2.493366,29.9051,0,0,0,0.7456438,2.624596,2.493366,0,0,27.69786,4.670903,0,1.878952,-1.878952,10.74299,27.54607,0.01138574,2.742703,0.596515,0,5.416547
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.142003,1.142003,0,-1,0,1.142003,30.27288,0,0,0,0.3457172,1.202108,1.142003,0,0,29.78559,2.791951,0,0.8563911,-0.8563911,9.840275,25.23142,0.01138574,1.256203,0.2765738,0,3.137668
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,3.452086,2.569055,0,-1,0,2.569055,29.92185,0,0.8830303,1.812458,0.768709,2.704269,2.569055,0,0,30.73713,1.93556,0,1.93556,-1.93556,7.800015,20,0.01138574,3.797294,0.6149672,0,2.704269
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.01137879,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,2.666101,1.280992,0,-1,0,1.280992,33.18585,0,1.385109,1.974801,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.01137879,2.932711,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5492495,0,0,-1,0,0,0,0,0.5492495,0.6041744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.6041744,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.519655,0,0,-1,0,0,0,0,1.519655,1.671621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,1.671621,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.797668,0,0,-1,0,0,0,0,3.797668,4.177435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,4.177435,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.386978,0,0,-1,0,0,0,0,0.386978,0.4256758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.4256758,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5064893,0,0,-1,0,0,0,0,0.5064893,0.5571383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.5571383,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.369787,0,0,-1,0,0,0,0,1.369787,1.506765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,1.506765,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3986086,0,0,-1,0,0,0,0,0.3986086,0.4384694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.4384694,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.7660673,0,0,-1,0,0,0,0,0.7660673,0.842674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.842674,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4224434,0,0,-1,0,0,0,0,0.4224434,0.4646877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01137879,0.4646877,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5927968,0.5927968,9.392797,0,2.712378,0.5927968,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01238608,0.6520764,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.01328531,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,5.766555,5.766555,12,0,3.372,5.766555,45.47647,0,0,0,2.622426,0,0,6.233445,5.921772,16.16775,15.048,8.544199,0,8.544199,31.76774,81.45557,0.01465597,6.343211,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,7.171729,7.171729,0,0,0,7.171729,83.52592,0,0,0,5.990252,7.549189,7.171729,0,0,7.623555,22.73778,0,1.558936,-1.558936,30.12448,77.24209,0.01465597,7.888902,4.792202,0,28.72803
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.5660585,0.5660585,0,-1,0,0.5660585,1299.748,0,0,0,7.357335,0.5958511,0.5660585,0,0,9.355706,21.17884,6.761483,0,6.761483,36.53898,93.68951,0.01459813,0.6226644,5.885868,0,28.53618
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,4.776752,4.776752,0,0,0,4.776752,228.2184,3.279045,0,0,10.90143,5.02816,4.776752,0,0,2.594223,27.26418,2.594223,0,2.594223,39.00008,100,0.01457606,5.254426,8.721142,0,38.1656
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,1.969088,1.969088,0,0,0,1.969088,594.38,9.631142,0,0,11.70387,2.072724,1.969088,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,2.165997,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,4.291209,4.291209,0,0,0,4.291209,255.2804,6.437552,0,0,10.95461,4.517062,4.291209,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,4.72033,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,6.859089,6.859089,0,0,0,6.859089,173.3835,4.672436,0,0,11.89253,7.220094,6.859089,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,7.544998,9.514024,0,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,1.432038,1.432038,0,-1,0,1.432038,805.7521,10.03127,0,0,11.53867,1.507408,1.432038,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,1.575241,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,1.70436,1.70436,0,-1,0,1.70436,552.1168,7.615994,0,0,9.410058,1.794063,1.70436,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,1.874796,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,4.156069,4.156069,0,-1,0,4.156069,141.817,1.519205,0,0,5.894014,4.374809,4.156069,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,4.571676,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,0.7639109,0.7639109,0,-1,0,0.7639109,348.989,1.861849,0,0,2.665965,0.8041167,0.7639109,0,0,0,29.59898,0,0,0,39.00008,100,0.01457606,0.840302,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,1.319677,1.319677,0,-1,0,1.319677,24.27677,0,0,0,0.3203749,1.389133,1.319677,0,0,0,29.59898,0,1.068759,-1.068759,37.87351,97.11137,0.01457606,1.451644,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.747269,4.747269,0,-1,0,4.747269,0,0,8.881784E-16,0,0,4.997125,4.747269,0,0,1.18751,28.53022,0,4.997125,-4.997125,32.60608,83.60516,0.01457606,5.221996,0,0,28.53022
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,4.828959,4.828959,0,-1,0,4.828959,0,0,0,0,0,5.083115,4.828959,0,0,6.739871,23.53309,0,5.083115,-5.083115,27.248,69.86653,0.01457606,5.311855,0,0,23.53309
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.180861,3.180861,0,-1,0,3.180861,0,0,0,0,0,3.348274,3.180861,0,0,12.38778,18.44998,0,3.348274,-3.348274,23.71861,60.81683,0.01457606,3.498947,0,0,18.44998
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.369837,1.369837,0,-1,0,1.369837,0,0,2.220446E-16,0,0,1.441934,1.369837,0,0,16.10808,15.10171,0,1.441934,-1.441934,22.19868,56.91957,0.01457606,1.506821,0,0,15.10171
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.030632,1.030632,0,-1,0,1.030632,0,0,0,0,0,1.084876,1.030632,0,0,17.71023,13.65977,0,1.084876,-1.084876,21.05512,53.98738,0.01457606,1.133695,0,0,13.65977
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.9982925,0.9982925,0,-1,0,0.9982925,0,0,1.110223E-16,0,0,1.050834,0.9982925,0,0,18.91565,12.5749,0,1.050834,-1.050834,19.94744,51.14719,0.01457606,1.098122,0,0,12.5749
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05053369,0.05053369,0,-1,0,0.05053369,0,0,6.938894E-18,0,0,0.05319335,0.05053369,0,0,20.08324,11.52406,0,0.05319335,-0.05319335,19.89137,51.00342,0.01457606,0.05558705,0,0,11.52406
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.676,0.676,0,-1,0,0.676,0,0,1.110223E-16,0,0,0.7115789,0.676,0,0,20.14234,11.47087,0,0.7115789,-0.7115789,19.1413,49.08017,0.01457606,0.7436,0,0,11.47087
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2843328,0.2843328,0,-1,0,0.2843328,0,0,5.551115E-17,0,0,0.2992977,0.2843328,0,0,20.93299,10.75929,0,0.2992977,-0.2992977,18.82582,48.27122,0.01457606,0.3127661,0,0,10.75929
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.322998,1.322998,0,-1,0,1.322998,0,0,2.220446E-16,0,0,1.39263,1.322998,0,0,21.26554,10.45999,0,1.39263,-1.39263,17.35785,44.50723,0.01457606,1.455298,0,0,10.45999
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.385799,1.385799,0,0,0,1.385799,0,0,0,0,0,1.458735,1.385799,0,0,22.81291,9.067362,0,1.458735,-1.458735,15.82021,40.56456,0.01457606,1.524378,0,0,9.067362
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43372,7.608626,0,0,0,15.82021,40.56456,0.01457606,0,0,0,7.608626
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.1790917,0.1790917,0,0,0,0.1790917,1352.689,0,0,0,2.422554,0.1885176,0.1790917,0,0,24.43372,7.608626,2.234037,0,2.234037,17.93961,45.9989,0.01455711,0.1970009,1.938043,0,10.03118
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,2.56405,2.56405,0,0,0,2.56405,197.5374,0,0,0,5.064958,2.699,2.56405,0,0,22.19969,9.61926,2.365958,0,2.365958,20.18415,51.75413,0.01453709,2.820455,4.051966,0,14.68422
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,0,0,0,8.457764,0,0,0,0,19.83373,11.74862,8.457764,0,8.457764,28.20789,72.32777,0.01446598,0,6.766211,0,20.20638
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,3.199974,3.199974,0,0,0,3.199974,324.5652,0,0,0,10.386,3.368393,3.199974,0,0,11.37597,19.36061,7.017608,0,7.017608,34.86538,89.39822,0.0144075,3.519971,8.308802,0,29.74661
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,1.333466,1.333466,0,0,0,1.333466,931.3379,6.657067,0,0,12.41907,1.403648,1.333466,0,0,4.358357,25.67646,4.358357,0,4.358357,39.00008,100,0.01437142,1.466812,9.935259,0,38.09553
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,3.456297,3.456297,0,0,0,3.456297,332.6379,7.858746,0,0,11.49695,3.638207,3.456297,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,3.801926,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,3.931073,3.931073,0,-1,0,3.931073,274.2761,6.644022,0,0,10.78199,4.137971,3.931073,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,4.32418,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,2.125671,2.125671,0,-1,0,2.125671,390.3607,6.060236,0,0,8.297784,2.237548,2.125671,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,2.338238,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01437142,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,2.382984,2.382984,0,-1,0,2.382984,21.74832,0,4.440892E-16,0,0.5182591,2.508405,2.382984,0,0,0,29.59898,0,1.990146,-1.990146,36.90228,94.62104,0.01437142,2.621283,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.498498,3.498498,0,-1,0,3.498498,0,0,4.440892E-16,0,0,3.68263,3.498498,0,0,2.211273,27.60883,0,3.68263,-3.68263,33.02045,84.66765,0.01437142,3.848348,0,0,27.60883
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,5.652058,5.652058,0,-1,0,5.652058,0,0,8.881784E-16,0,0,5.949534,5.652058,0,0,6.303084,23.9262,0,5.949534,-5.949534,26.74909,68.58727,0.01437142,6.217263,0,0,23.9262
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.539124,3.539124,0,-1,0,3.539124,0,0,4.440892E-16,0,0,3.725394,3.539124,0,0,12.91368,17.97667,0,3.725394,-3.725394,22.82218,58.51829,0.01437142,3.893037,0,0,17.97667
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.053,14.25127,0,0,0,22.82218,58.51829,0.01437142,0,0,0,14.25127
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.593487,1.593487,0,-1,0,1.593487,0,0,0,0,0,1.677355,1.593487,0,0,17.053,14.25127,0,1.677355,-1.677355,21.05409,53.98474,0.01437142,1.752836,0,0,14.25127
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5811319,0.5811319,0,-1,0,0.5811319,0,0,0,0,0,0.6117178,0.5811319,0,0,18.91673,12.57392,0,0.6117178,-0.6117178,20.40928,52.33139,0.01437142,0.6392451,0,0,12.57392
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6007399,0.6007399,0,-1,0,0.6007399,0,0,1.110223E-16,0,0,0.6323578,0.6007399,0,0,19.59642,11.9622,0,0.6323578,-0.6323578,19.74272,50.62226,0.01437142,0.6608139,0,0,11.9622
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.170613,1.170613,0,-1,0,1.170613,0,0,2.220446E-16,0,0,1.232225,1.170613,0,0,20.29904,11.32984,0,1.232225,-1.232225,18.44384,47.29181,0.01437142,1.287675,0,0,11.32984
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66818,10.09762,0,0,0,18.44384,47.29181,0.01437142,0,0,0,10.09762
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66818,10.09762,0,0,0,18.44384,47.29181,0.01437142,0,0,0,10.09762
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.547514,0.547514,0,0,0,0.547514,0,0,0,0,0,0.5763305,0.547514,0,0,21.66818,10.09762,0,0.5763305,-0.5763305,17.83634,45.7341,0.01437142,0.6022654,0,0,10.09762
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.5681462,0.5681462,0,0,0,0.5681462,0,0,0,0,0,0.5980487,0.5681462,0,0,22.30854,9.521289,0,0.5980487,-0.5980487,17.20594,44.1177,0.01437142,0.6249608,0,0,9.521289
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,2.155493,2.155493,0,0,0,2.155493,121.3273,0,0,0,2.615203,2.26894,2.155493,0,0,22.97304,8.923241,0.3462625,0,0.3462625,17.53443,44.95999,0.01436856,2.371042,2.092162,0,11.53844
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,6.727729,6.727729,0,0,0,6.727729,91.13503,0,8.881784E-16,0,6.131318,7.08182,6.727729,0,0,22.62678,9.234877,0,0.9505028,-0.9505028,16.53251,42.39097,0.01436856,7.400502,4.905054,0,15.36619
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,2.817397,2.817397,0,-1,0,2.817397,312.6003,0,0,0,8.807192,2.965681,2.817397,0,0,23.68289,8.284374,5.841511,0,5.841511,22.07426,56.60054,0.0143205,3.099136,7.045753,0,17.09157
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.239022,1.239022,0,0,0,1.239022,794.7766,0,0,0,9.84746,1.304234,1.239022,0,0,17.84138,13.54173,8.543225,0,8.543225,30.17907,77.38208,0.0142508,1.362925,7.877968,0,23.38919
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,4.14901,4.14901,0,0,0,4.14901,259.6369,0,0,0,10.77236,4.367379,4.14901,0,0,9.298158,21.23064,6.404981,0,6.404981,36.25537,92.9623,0.01419898,4.563911,8.617888,0,32.003
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,0.7608507,0.7608507,0,0,0,0.7608507,1399.319,6.952654,0,0,10.64673,0.8008955,0.7608507,0,0,2.893176,26.99512,2.893176,0,2.893176,39.00008,100,0.01417569,0.8369358,8.517381,0,37.64185
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,7.957038,7.957038,3,0,1.095,7.957038,123.6142,4.618094,0,0,9.836029,5.217935,4.957038,0,0,0,29.59898,0,0,0,39.00008,100,0.01417569,8.752742,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,0.8164311,0.8164311,0,-1,0,0.8164311,1281.51,9.60325,0,0,10.46265,0.8594012,0.8164311,0,0,0,29.59898,0,0,0,39.00008,100,0.01417569,0.8980742,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01417569,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,2.120633,2.120633,0,-1,0,2.120633,257.3478,3.225157,0,0,5.457403,2.232245,2.120633,0,0,0,29.59898,0,0,0,39.00008,100,0.01417569,2.332696,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,2.666928,2.666928,0,-1,0,2.666928,129.0233,0.6336671,0,0,3.44096,2.807293,2.666928,0,0,0,29.59898,0,0,0,39.00008,100,0.01417569,2.933621,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,4.81103,4.81103,0,-1,0,4.81103,9.327936,0,0,0,0.4487698,5.064242,4.81103,0,0,0,29.59898,0,4.615473,-4.615473,34.13494,87.52532,0.01417569,5.292133,0.3590159,0,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.128303,24.98351,0,0,0,34.13494,87.52532,0.01417569,0,0,0,24.98351
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.713882,2.713882,0,-1,0,2.713882,0,0,4.440892E-16,0,0,2.856718,2.713882,0,0,5.128303,24.98351,0,2.856718,-2.856718,31.1237,79.80419,0.01417569,2.98527,0,0,24.98351
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.191482,3.191482,0,-1,0,3.191482,0,0,4.440892E-16,0,0,3.359455,3.191482,0,0,8.302434,22.12679,0,3.359455,-3.359455,27.58252,70.72427,0.01417569,3.51063,0,0,22.12679
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.7727455,0.7727455,0,-1,0,0.7727455,0,0,1.110223E-16,0,0,0.8134163,0.7727455,0,0,12.03516,18.76733,0,0.8134163,-0.8134163,26.72511,68.52577,0.01417569,0.8500201,0,0,18.76733
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.124398,1.124398,0,-1,0,1.124398,0,0,2.220446E-16,0,0,1.183577,1.124398,0,0,12.93896,17.95392,0,1.183577,-1.183577,25.47751,65.32681,0.01417569,1.236838,0,0,17.95392
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3012345,0.3012345,0,-1,0,0.3012345,0,0,0,0,0,0.317089,0.3012345,0,0,14.25404,16.77034,0,0.317089,-0.317089,25.14326,64.46978,0.01417569,0.331358,0,0,16.77034
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.9989067,0.9989067,0,-1,0,0.9989067,0,0,1.110223E-16,0,0,1.051481,0.9989067,0,0,14.60636,16.45325,0,1.051481,-1.051481,24.03491,61.62784,0.01417569,1.098797,0,0,16.45325
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.059599,1.059599,0,-1,0,1.059599,0,0,0,0,0,1.115368,1.059599,0,0,15.77468,15.40177,0,1.115368,-1.115368,22.85921,58.61323,0.01417569,1.165559,0,0,15.40177
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.01397,14.2864,0,0,0,22.85921,58.61323,0.01417569,0,0,0,14.2864
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.9298426,0.9298426,0,-1,0,0.9298426,0,0,1.110223E-16,0,0,0.9787817,0.9298426,0,0,17.01397,14.2864,0,0.9787817,-0.9787817,21.82748,55.96778,0.01417569,1.022827,0,0,14.2864
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.6866485,0.6866485,0,0,0,0.6866485,0,0,0,0,0,0.7227879,0.6866485,0,0,18.10151,13.30762,0,0.7227879,-0.7227879,21.06559,54.01424,0.01417569,0.7553133,0,0,13.30762
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.09901595,0.09901595,0,0,0,0.09901595,0,0,1.387779E-17,0,0,0.1042273,0.09901595,0,0,18.90461,12.58483,0,0.1042273,-0.1042273,20.95573,53.73253,0.01417569,0.1089175,0,0,12.58483
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,3.459151,3.459151,0,0,0,3.459151,60.06195,0,4.440892E-16,0,2.077634,3.641212,3.459151,0,0,19.02041,12.48061,0,1.563578,-1.563578,19.30757,49.5065,0.01417569,3.805066,1.662107,0,14.55824
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,2.52326,2.52326,0,0,0,2.52326,193.4577,0,0,0,4.881441,2.656063,2.52326,0,0,20.75772,10.91703,2.225378,0,2.225378,21.41875,54.91977,0.01415784,2.775586,3.905153,0,15.79847
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,3.932386,3.932386,0,-1,0,3.932386,210.985,0,0,0,8.296745,4.139353,3.932386,0,0,18.53234,12.91987,4.157392,0,4.157392,25.3628,65.03269,0.0141246,4.325624,6.637396,0,21.21661
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,3.853135,3.853135,0,0,0,3.853135,260.0503,0,0,0,10.02009,4.055931,3.853135,0,0,14.37495,16.66152,5.964157,0,5.964157,31.0209,79.5406,0.01407718,4.238448,8.016071,0,26.68161
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,3.642285,3.642285,0,0,0,3.642285,317.8763,0,0,0,11.57796,3.833984,3.642285,0,0,8.410796,22.02926,7.743978,0,7.743978,38.36748,98.37795,0.01401609,4.006513,9.262369,0,33.60722
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.09358901,0.09358901,0,0,0,0.09358901,10243.86,8.821795,0,0,9.587129,0.09851474,0.09358901,0,0,0.6668182,28.99884,0.6668182,0,0.6668182,39.00008,100,0.01401086,0.1029479,7.669703,0,38.58597
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,2.75585,2.75585,0,0,0,2.75585,312.869,5.721304,0,0,8.622199,2.900895,2.75585,0,0,0,29.59898,0,0,0,39.00008,100,0.01401086,3.031435,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,5.179089,5.179089,0,-1,0,5.179089,214.2072,5.642309,0,0,11.09398,5.451672,5.179089,0,0,0,29.59898,0,0,0,39.00008,100,0.01401086,5.696998,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,4.20982,4.20982,0,-1,0,4.20982,195.819,3.812239,0,0,8.243629,4.431389,4.20982,0,0,0,29.59898,0,0,0,39.00008,100,0.01401086,4.630802,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,2.599723,2.599723,0,-1,0,2.599723,176.8038,1.859857,0,0,4.596408,2.736551,2.599723,0,0,0,29.59898,0,0,0,39.00008,100,0.01401086,2.859695,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,2.279028,2.279028,0,-1,0,2.279028,91.11727,0,4.440892E-16,0,2.076588,2.398977,2.279028,0,0,0,29.59898,0,0.3223887,-0.3223887,38.66025,99.12865,0.01401086,2.506931,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,8.096205,8.096205,0,-1,0,8.096205,5.172786,0,0,0.5458249,0.4187993,8.522321,8.096205,0,0,0.3582097,29.27659,0,8.103521,-8.103521,30.11839,77.22649,0.01401086,8.905825,0.3350395,0,29.69539
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,5.129833,5.129833,0,-1,0,5.129833,0,0,8.881784E-16,0,0,5.399825,5.129833,0,0,9.362122,21.17307,0,5.399825,-5.399825,24.42647,62.63186,0.01401086,5.642817,0,0,21.17307
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.036057,4.036057,0,-1,0,4.036057,0,0,0,0,0,4.248482,4.036057,0,0,15.36193,15.77324,0,4.248482,-4.248482,19.94818,51.14908,0.01401086,4.439663,0,0,15.77324
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08246,11.52476,0,0,0,19.94818,51.14908,0.01401086,0,0,0,11.52476
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.588984,0.588984,0,-1,0,0.588984,0,0,1.110223E-16,0,0,0.6199832,0.588984,0,0,20.08246,11.52476,0,0.6199832,-0.6199832,19.29466,49.47339,0.01401086,0.6478824,0,0,11.52476
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3056133,0.3056133,0,-1,0,0.3056133,0,0,0,0,0,0.3216982,0.3056133,0,0,20.77133,10.90478,0,0.3216982,-0.3216982,18.95556,48.60391,0.01401086,0.3361746,0,0,10.90478
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.7075618,0.7075618,0,-1,0,0.7075618,0,0,0,0,0,0.7448019,0.7075618,0,0,21.12877,10.58308,0,0.7448019,-0.7448019,18.17047,46.59086,0.01401086,0.7783179,0,0,10.58308
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.879145,0.879145,0,-1,0,0.879145,0,0,1.110223E-16,0,0,0.9254159,0.879145,0,0,21.95633,9.838279,0,0.9254159,-0.9254159,17.195,44.08965,0.01401086,0.9670596,0,0,9.838279
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98457,8.912863,0,0,0,17.195,44.08965,0.01401086,0,0,0,8.912863
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.8666046,0.8666046,0,-1,0,0.8666046,0,0,1.110223E-16,0,0,0.9122154,0.8666046,0,0,22.98457,8.912863,0,0.9122154,-0.9122154,16.23344,41.62412,0.01401086,0.9532651,0,0,8.912863
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.5403795,0.5403795,0,-1,0,0.5403795,0,0,1.110223E-16,0,0,0.5688205,0.5403795,0,0,23.99814,8.000648,0,0.5688205,-0.5688205,15.63385,40.08671,0.01401086,0.5944175,0,0,8.000648
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3947231,0.3947231,0,0,0,0.3947231,0,0,5.551115E-17,0,0,0.415498,0.3947231,0,0,24.63017,7.431827,0,0.415498,-0.415498,15.19588,38.96371,0.01401086,0.4341954,0,0,7.431827
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.957675,1.957675,0,0,0,1.957675,0,0,0,0,0,2.060711,1.957675,0,0,25.09183,7.016329,0,2.060711,-2.060711,13.0237,33.39402,0.01401086,2.153443,0,0,7.016329
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,3.667702,3.667702,0,0,0,3.667702,46.75392,0,0,0,1.714795,3.860739,3.667702,0,0,27.38151,4.955618,0,2.145945,-2.145945,10.76167,27.59397,0.01401086,4.034472,1.371836,0,6.670413
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,3.87751,3.87751,11.7751,0,3.315101,3.87751,61.80005,-8.881784E-16,0,0,2.396303,0,0,7.897593,7.502714,29.76589,2.809673,9.899017,0,9.899017,20.1527,51.6735,0.01530782,4.265262,1.917043,12,5.205977
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,3.311565,3.311565,0,-1,0,3.311565,124.6882,0,0,0,4.129129,3.485858,3.311565,0,0,19.86688,11.71879,0.6432719,0,0.6432719,20.76297,53.23827,0.01530234,3.642721,3.303304,0,15.84792
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.03723948,0.03723948,0,0,0,0.03723948,10666.47,0,0,0,3.97214,0.03919946,0.03723948,0,0,19.2236,12.29773,3.932941,0,3.932941,24.49408,62.80521,0.0152689,0.04096343,3.177712,0,16.26987
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,1.754081,1.754081,0,0,0,1.754081,369.2122,0,0,0,6.476279,1.846401,1.754081,0,0,15.29066,15.83738,4.629879,0,4.629879,28.88637,74.06747,0.01522971,1.929489,5.181024,0,22.31366
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,0.992222,0.992222,0,0,0,0.992222,813.1798,0,0,0,8.068548,1.044444,0.992222,0,0,10.66079,20.00427,7.024105,0,7.024105,35.55002,91.15372,0.01517065,1.091444,6.454839,0,28.07282
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,3.022216,3.022216,0,0,0,3.022216,311.4795,2.595622,0,0,9.413583,3.18128,3.022216,0,0,3.636681,26.32597,3.636681,0,3.636681,39.00008,100,0.01514025,3.324438,7.530867,0,35.73955
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,0.6848457,0.6848457,0,-1,0,0.6848457,1037.673,6.385567,0,0,7.106458,0.7208902,0.6848457,0,0,0,29.59898,0,0,0,39.00008,100,0.01514025,0.7533302,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,2.276612,2.276612,0,-1,0,2.276612,82.79575,0,0,0,1.884938,2.396434,2.276612,0,0,0,29.59898,0,0.5114956,-0.5114956,38.46091,98.61753,0.01514025,2.504273,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.067222,1.067222,0,-1,0,1.067222,102.2799,0,0,0,1.091553,1.123391,1.067222,0,0,0.5683284,29.08748,0,0.03183795,-0.03183795,38.42735,98.53148,0.01514025,1.173944,0.8732427,0,30.17904
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,2.482835,2.482835,0,-1,0,2.482835,52.78928,0,0,0,1.31067,2.61351,2.482835,0,0,0.603704,29.05564,0,1.30284,-1.30284,37.05404,95.01017,0.01514025,2.731118,1.048536,0,30.36632
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,5.408141,5.408141,0,-1,0,5.408141,8.152308,0,8.881784E-16,0,0.4408883,5.69278,5.408141,0,0,2.051304,27.75281,0,5.251891,-5.251891,31.51806,80.81538,0.01514025,5.948955,0.3527106,0,28.19369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.886739,22.50091,0,0,0,31.51806,80.81538,0.01514025,0,0,0,22.50091
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.886739,22.50091,0,0,0,31.51806,80.81538,0.01514025,0,0,0,22.50091
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.041466,1.041466,0,-1,0,1.041466,0,0,0,0,0,1.09628,1.041466,0,0,7.886739,22.50091,0,1.09628,-1.09628,30.36248,77.85236,0.01514025,1.145613,0,0,22.50091
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2467089,0.2467089,0,-1,0,0.2467089,0,0,2.775558E-17,0,0,0.2596936,0.2467089,0,0,9.104828,21.40463,0,0.2596936,-0.2596936,30.08874,77.15046,0.01514025,0.2713798,0,0,21.40463
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3625133,0.3625133,0,-1,0,0.3625133,0,0,5.551115E-17,0,0,0.381593,0.3625133,0,0,9.393376,21.14494,0,0.381593,-0.381593,29.6865,76.11909,0.01514025,0.3987647,0,0,21.14494
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.817369,20.76335,0,0,0,29.6865,76.11909,0.01514025,0,0,0,20.76335
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.25834,1.25834,0,-1,0,1.25834,0,0,2.220446E-16,0,0,1.324569,1.25834,0,0,9.817369,20.76335,0,1.324569,-1.324569,28.29029,72.53905,0.01514025,1.384175,0,0,20.76335
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0958425,0.0958425,0,-1,0,0.0958425,0,0,1.387779E-17,0,0,0.1008868,0.0958425,0,0,11.28911,19.43878,0,0.1008868,-0.1008868,28.18394,72.26637,0.01514025,0.1054268,0,0,19.43878
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40121,19.33789,0,0,0,28.18394,72.26637,0.01514025,0,0,0,19.33789
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.236615,1.236615,0,-1,0,1.236615,0,0,2.220446E-16,0,0,1.3017,1.236615,0,0,11.40121,19.33789,0,1.3017,-1.3017,26.81183,68.74815,0.01514025,1.360276,0,0,19.33789
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.343486,0.343486,0,0,0,0.343486,0,0,0,0,0,0.3615642,0.343486,0,0,12.84754,18.03619,0,0.3615642,-0.3615642,26.43071,67.77091,0.01514025,0.3778346,0,0,18.03619
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3309506,0.3309506,0,0,0,0.3309506,0,0,0,0,0,0.3483691,0.3309506,0,0,13.24928,17.67463,0,0.3483691,-0.3483691,26.06349,66.82934,0.01514025,0.3640456,0,0,17.67463
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,0.7267452,0.7267452,0,0,0,0.7267452,209.777,0,0,0,1.524544,0.764995,0.7267452,0,0,13.63636,17.32626,0.7595491,0,0.7595491,26.78407,68.67696,0.01513392,0.7994197,1.219635,0,18.8508
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,12.87681,18.00985,3.737262,0,3.737262,30.32954,77.76791,0.01510283,0,2.989809,0,21.74711
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.4824408,0.4824408,0,-1,0,0.4824408,1103.178,0,0,0,5.322179,0.5078324,0.4824408,0,0,9.139545,21.37339,4.814346,0,4.814346,34.89684,89.47888,0.01506297,0.5306849,4.257743,0,26.69557
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.182663,1.182663,0,0,0,1.182663,649.5309,2.111657,0,0,7.681765,1.244909,1.182663,0,0,4.325199,25.7063,4.325199,0,4.325199,39.00008,100,0.01502734,1.30093,6.145412,0,33.38807
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01502734,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.4301097,0.4301097,0,0,0,0.4301097,2456.816,10.11426,0,0,10.567,0.452747,0.4301097,0,0,0,29.59898,0,0,0,39.00008,100,0.01502734,0.4731207,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,3.353075,3.353075,0,0,0,3.353075,184.8241,2.667739,0,0,6.197292,3.529553,3.353075,0,0,0,29.59898,0,0,0,39.00008,100,0.01502734,3.688383,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,6.020422,6.020422,0,-1,0,6.020422,86.0359,0,0,0,5.179724,6.337286,6.020422,0,0,0,29.59898,0,1.157562,-1.157562,37.7799,96.87135,0.01502734,6.622464,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,0.7986554,0.7986554,0,-1,0,0.7986554,841.7882,4.596117,0,0,6.722987,0.8406899,0.7986554,0,0,1.28618,28.44142,1.28618,0,1.28618,39.00008,100,0.01501678,0.8785209,5.378389,0,35.1644
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,1.948359,1.948359,0,-1,0,1.948359,233.2902,2.494426,0,0,4.54533,2.050904,1.948359,0,0,0,29.59898,0,0,0,39.00008,100,0.01501678,2.143195,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.2616657,0.2616657,0,-1,0,0.2616657,363.9962,0.6770156,0,0,0.9524531,0.2754376,0.2616657,0,0,0,29.59898,0,0,0,39.00008,100,0.01501678,0.2878323,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,2.529025,2.529025,0,-1,0,2.529025,14.59561,0,0,0,0.3691266,2.662131,2.529025,0,0,0,29.59898,0,2.293005,-2.293005,36.58304,93.80247,0.01501678,2.781927,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.032299,5.032299,0,-1,0,5.032299,0,0,0,0,0,5.297156,5.032299,0,0,2.547783,27.30597,0,5.297156,-5.297156,30.99935,79.48534,0.01501678,5.535528,0,0,27.30597
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.433512,22.00882,0,0,0,30.99935,79.48534,0.01501678,0,0,0,22.00882
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.861316,3.861316,0,-1,0,3.861316,0,0,4.440892E-16,0,0,4.064543,3.861316,0,0,8.433512,22.00882,0,4.064543,-4.064543,26.71494,68.49971,0.01501678,4.247447,0,0,22.00882
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.063744,1.063744,0,-1,0,1.063744,0,0,2.220446E-16,0,0,1.119731,1.063744,0,0,12.94967,17.94427,0,1.119731,-1.119731,25.53464,65.4733,0.01501678,1.170119,0,0,17.94427
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4095066,0.4095066,0,-1,0,0.4095066,0,0,0,0,0,0.4310596,0.4095066,0,0,14.19382,16.82454,0,0.4310596,-0.4310596,25.08027,64.30824,0.01501678,0.4504573,0,0,16.82454
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2099432,0.2099432,0,-1,0,0.2099432,0,0,2.775558E-17,0,0,0.2209928,0.2099432,0,0,14.67277,16.39348,0,0.2209928,-0.2209928,24.84732,63.71095,0.01501678,0.2309375,0,0,16.39348
