Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.7044566,0.7044566,0,-1,0,0.7044566,0,0,1.110223E-16,0,0,0.7415332,0.7044566,0,0,14.91832,16.17249,0,0.7415332,-0.7415332,24.06567,61.70673,0.01501678,0.7749022,0,0,16.17249
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.443687,1.443687,0,-1,0,1.443687,0,0,2.220446E-16,0,0,1.519671,1.443687,0,0,15.74224,15.43096,0,1.519671,-1.519671,22.4638,57.59937,0.01501678,1.588056,0,0,15.43096
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.9104521,0.9104521,0,-1,0,0.9104521,0,0,1.110223E-16,0,0,0.9583706,0.9104521,0,0,17.43077,13.91129,0,0.9583706,-0.9583706,21.45359,55.00909,0.01501678,1.001497,0,0,13.91129
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5174344,0.5174344,0,-1,0,0.5174344,0,0,0,0,0,0.5446677,0.5174344,0,0,18.49562,12.95292,0,0.5446677,-0.5446677,20.87946,53.53696,0.01501678,0.5691778,0,0,12.95292
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.10081,12.40825,0,0,0,20.87946,53.53696,0.01501678,0,0,0,12.40825
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.204312,1.204312,0,0,0,1.204312,0,0,2.220446E-16,0,0,1.267697,1.204312,0,0,19.10081,12.40825,0,1.267697,-1.267697,19.54319,50.11064,0.01501678,1.324744,0,0,12.40825
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,2.476646,2.476646,0,0,0,2.476646,90.06724,0,4.440892E-16,0,2.230646,2.606995,2.476646,0,0,20.50936,11.14055,0,0.3763491,-0.3763491,19.14648,49.09344,0.01501678,2.72431,1.784517,0,13.3712
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,20.92753,10.7642,3.9533,0,3.9533,22.89691,58.70991,0.01498441,0,3.16264,0,14.7175
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.4898953,0.4898953,0,-1,0,0.4898953,1651.163,0,0,0,8.08897,0.5156792,0.4898953,0,0,16.97423,14.32217,7.573291,0,7.573291,30.08156,77.13206,0.01492278,0.5388848,6.471176,0,22.41114
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0.5647238,0,0,9.965663,0,0,0,0,9.400939,21.13813,9.400939,0,9.400939,39.00008,100,0.01484698,0,7.97253,0,31.1038
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,2.257593,2.257593,0,0,0,2.257593,427.0468,7.264564,0,0,9.640977,2.376414,2.257593,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,2.483352,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,1.472236,1.472236,0,0,0,1.472236,719.2748,9.039698,0,0,10.58942,1.549722,1.472236,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,1.619459,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,1.321077,1.321077,0,0,0,1.321077,886.8901,10.3259,0,0,11.7165,1.390607,1.321077,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,1.453185,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.06918982,0.06918982,0,-1,0,0.06918982,13837.33,9.501193,0,0,9.574024,0.07283138,0.06918982,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,0.0761088,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,2.116,2.116,0,-1,0,2.116,236.0013,2.76642,0,0,4.993789,2.227369,2.116,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,2.3276,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.106118,1.106118,0,-1,0,1.106118,181.8031,0.8466222,0,0,2.010957,1.164335,1.106118,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,1.21673,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0.430701,0,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01484698,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4635729,0.4635729,0,-1,0,0.4635729,0,0,5.551115E-17,0,0,0.4879714,0.4635729,0,0,0,29.59898,0,0.4879714,-0.4879714,38.48571,98.68111,0.01484698,0.5099301,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.0413768,0.0413768,0,-1,0,0.0413768,0,0,6.938894E-18,0,0,0.04355453,0.0413768,0,0,0.5421905,29.11101,0,0.04355453,-0.04355453,38.4398,98.56339,0.01484698,0.04551448,0,0,29.11101
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4628901,0.4628901,0,-1,0,0.4628901,0,0,5.551115E-17,0,0,0.4872527,0.4628901,0,0,0.5905844,29.06745,0,0.4872527,-0.4872527,37.92619,97.24645,0.01484698,0.5091791,0,0,29.06745
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.340432,1.340432,0,-1,0,1.340432,0,0,0,0,0,1.410981,1.340432,0,0,1.131976,28.5802,0,1.410981,-1.410981,36.43888,93.43285,0.01484698,1.474475,0,0,28.5802
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.699733,27.16922,0,0,0,36.43888,93.43285,0.01484698,0,0,0,27.16922
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1949968,0.1949968,0,-1,0,0.1949968,0,0,0,0,0,0.2052598,0.1949968,0,0,2.699733,27.16922,0,0.2052598,-0.2052598,36.22252,92.87808,0.01484698,0.2144965,0,0,27.16922
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2177328,0.2177328,0,-1,0,0.2177328,0,0,2.775558E-17,0,0,0.2291924,0.2177328,0,0,2.927799,26.96396,0,0.2291924,-0.2291924,35.98093,92.25862,0.01484698,0.2395061,0,0,26.96396
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5181891,0.5181891,0,-1,0,0.5181891,0,0,0,0,0,0.5454623,0.5181891,0,0,3.182458,26.73477,0,0.5454623,-0.5454623,35.40596,90.78435,0.01484698,0.570008,0,0,26.73477
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.6461372,0.6461372,0,-1,0,0.6461372,0,0,0,0,0,0.6801444,0.6461372,0,0,3.788527,26.1893,0,0.6801444,-0.6801444,34.68903,88.94605,0.01484698,0.7107509,0,0,26.1893
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.773224,0.773224,0,0,0,0.773224,0,0,0,0,0,0.81392,0.773224,0,0,4.544243,25.50916,0,0.81392,-0.81392,33.83109,86.74619,0.01484698,0.8505464,0,0,25.50916
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.422537,1.422537,0,0,0,1.422537,0,0,2.220446E-16,0,0,1.497408,1.422537,0,0,5.448598,24.69524,0,1.497408,-1.497408,32.25268,82.69901,0.01484698,1.564791,0,0,24.69524
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,1.728723,1.728723,0,0,0,1.728723,85.29877,0,2.220446E-16,0,1.47458,1.819709,1.728723,0,0,7.112385,23.19783,0,0.3451289,-0.3451289,31.88888,81.7662,0.01484698,1.901596,1.179664,0,24.67241
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,2.67923,2.67923,0,0,0,2.67923,135.705,0,0,0,3.635849,2.820243,2.67923,0,0,7.495862,22.8527,0.815606,0,0.815606,32.66263,83.75017,0.01484044,2.947154,2.908679,0,26.48855
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,4.861658,4.861658,0,-1,0,4.861658,124.0435,0,0,0,6.030572,5.117534,4.861658,0,0,6.680255,23.58675,0.9130378,0,0.9130378,33.52882,85.97115,0.01483312,5.347823,4.824458,0,29.61732
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,3.68119,3.68119,0,0,0,3.68119,165.6714,0,0,0,6.098679,3.874937,3.68119,0,0,5.767218,24.40848,2.223741,0,2.223741,35.63844,91.38043,0.01481534,4.049309,4.878943,0,30.50716
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,3.034652,0,0,6.578129,0,0,0,0,3.543476,26.40985,3.543476,0,3.543476,39.00008,100,0.01478709,0,5.262503,0,32.98798
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.084362,1.084362,0,0,0,1.084362,1043.381,10.17259,0,0,11.31402,1.141433,1.084362,0,0,0,29.59898,0,0,0,39.00008,100,0.01478709,1.192798,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01478709,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,1.26575,1.26575,0,-1,0,1.26575,798.6355,8.776361,0,0,10.10873,1.332368,1.26575,0,0,0,29.59898,0,0,0,39.00008,100,0.01478709,1.392325,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,1.811261,1.811261,0,-1,0,1.811261,293.2281,3.404537,0,0,5.311128,1.906591,1.811261,0,0,0,29.59898,0,0,0,39.00008,100,0.01478709,1.992388,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,2.084908,2.084908,0,-1,0,2.084908,140.2864,0.7302019,0,0,2.924841,2.19464,2.084908,0,0,0,29.59898,0,0,0,39.00008,100,0.01478709,2.293398,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,4.501726,4.501726,0,-1,0,4.501726,57.80438,0,0,0,2.602195,4.738658,4.501726,0,0,0,29.59898,0,2.136464,-2.136464,36.74805,94.22557,0.01478709,4.951898,2.081756,0,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,6.962357,6.962357,0,-1,0,6.962357,6.360425,0,8.881784E-16,0,0.4428355,7.328797,6.962357,0,0,2.373849,27.46251,0,6.885961,-6.885961,29.48961,75.61423,0.01478709,7.658593,0.3542684,0,27.90535
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.023831,4.023831,0,-1,0,4.023831,0,0,0,0,0,4.235611,4.023831,0,0,10.02492,20.57655,0,4.235611,-4.235611,25.02488,64.16623,0.01478709,4.426214,0,0,20.57655
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.490067,4.490067,0,-1,0,4.490067,0,0,8.881784E-16,0,0,4.726387,4.490067,0,0,14.73115,16.34094,0,4.726387,-4.726387,20.04283,51.39177,0.01478709,4.939074,0,0,16.34094
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.315139,3.315139,0,-1,0,3.315139,0,0,4.440892E-16,0,0,3.489619,3.315139,0,0,19.98269,11.61456,0,3.489619,-3.489619,16.36445,41.96004,0.01478709,3.646652,0,0,11.61456
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.04658,1.04658,0,-1,0,1.04658,0,0,2.220446E-16,0,0,1.101664,1.04658,0,0,23.86005,8.124935,0,1.101664,-1.101664,15.20319,38.98247,0.01478709,1.151238,0,0,8.124935
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03151301,0.03151301,0,-1,0,0.03151301,0,0,6.938894E-18,0,0,0.03317159,0.03151301,0,0,25.08412,7.023272,0,0.03317159,-0.03317159,15.16823,38.89281,0.01478709,0.03466431,0,0,7.023272
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4916313,0.4916313,0,-1,0,0.4916313,0,0,1.110223E-16,0,0,0.5175067,0.4916313,0,0,25.12098,6.9901,0,0.5175067,-0.5175067,14.62273,37.4941,0.01478709,0.5407944,0,0,6.9901
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5471234,0.5471234,0,-1,0,0.5471234,0,0,0,0,0,0.5759194,0.5471234,0,0,25.69598,6.472594,0,0.5759194,-0.5759194,14.01566,35.93751,0.01478709,0.6018358,0,0,6.472594
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5954943,0.5954943,0,-1,0,0.5954943,0,0,1.110223E-16,0,0,0.6268361,0.5954943,0,0,26.33589,5.896674,0,0.6268361,-0.6268361,13.35491,34.2433,0.01478709,0.6550437,0,0,5.896674
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.8852679,0.8852679,0,-1,0,0.8852679,0,0,0,0,0,0.9318609,0.8852679,0,0,27.03238,5.269838,0,0.9318609,-0.9318609,12.37265,31.72467,0.01478709,0.9737946,0,0,5.269838
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06778,4.337977,0,0,0,12.37265,31.72467,0.01478709,0,0,0,4.337977
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.190693,1.190693,0,0,0,1.190693,0,0,2.220446E-16,0,0,1.253361,1.190693,0,0,28.06778,4.337977,0,1.253361,-1.253361,11.05149,28.33709,0.01478709,1.309762,0,0,4.337977
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.185315,1.185315,0,0,0,1.185315,0,0,2.220446E-16,0,0,1.247699,1.185315,0,0,29.4604,3.084616,0,1.247699,-1.247699,9.736296,24.96481,0.01478709,1.303846,0,0,3.084616
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,1.88863,1.88863,0,0,0,1.88863,114.0415,0,0,0,2.153821,1.988032,1.88863,0,0,30.84674,1.836917,0.1657898,0,0.1657898,9.893579,25.3681,0.01478577,2.077493,1.723057,0,3.990738
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,30.68094,1.986128,5.402319,0,5.402319,15.01867,38.50933,0.01474291,0,4.321856,0,7.388447
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,3.910517,3.910517,0,-1,0,3.910517,201.5038,0,0,0,7.879843,4.116334,3.910517,0,0,25.27863,6.848215,3.763509,0,3.763509,18.58905,47.66413,0.0147132,4.301569,6.303874,0,14.72806
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,4.39673,4.39673,0,0,0,4.39673,226.9285,0,0,0,9.977435,4.628137,4.39673,0,0,21.51512,10.23537,5.349298,0,5.349298,23.66384,60.67638,0.01467118,4.836403,7.981948,0,20.21281
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.5362414,0.5362414,0,0,0,0.5362414,1685.955,0,0,0,9.040787,0.5644646,0.5362414,0,0,16.16582,15.04974,8.476322,0,8.476322,31.70518,81.29517,0.01460508,0.5898654,7.23263,0,24.09053
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,1.670427,1.670427,0,0,0,1.670427,537.2352,0,0,0,8.97412,1.758344,1.670427,0,0,7.689496,22.67843,7.215776,0,7.215776,38.55067,98.84767,0.01454928,1.837469,7.179296,0,31.65255
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,2.263975,2.263975,0,0,0,2.263975,473.9846,7.87404,0,0,10.73089,2.383131,2.263975,0,0,0.4737198,29.17263,0.4737198,0,0.4737198,39.00008,100,0.01454563,2.490372,8.584712,0,39.90352
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01454563,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,1.313388,1.313388,0,-1,0,1.313388,589.8344,6.364302,0,0,7.746816,1.382514,1.313388,0,0,0,29.59898,0,0,0,39.00008,100,0.01454563,1.444727,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01454563,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,3.574043,3.574043,0,-1,0,3.574043,72.53399,0,0,0,2.592396,3.762151,3.574043,0,0,0,29.59898,0,1.169755,-1.169755,37.76705,96.83839,0.01454563,3.931448,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.023872,1.023872,0,-1,0,1.023872,42.02183,0,0,0,0.4302498,1.07776,1.023872,0,0,1.299727,28.42922,0,0.6475103,-0.6475103,37.08451,95.0883,0.01454563,1.126259,0.3441998,0,28.85947
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019183,27.78171,0,0,0,37.08451,95.0883,0.01454563,0,0,0,27.78171
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.594075,4.594075,0,-1,0,4.594075,0,0,8.881784E-16,0,0,4.835869,4.594075,0,0,2.019183,27.78171,0,4.835869,-4.835869,31.98706,82.01794,0.01454563,5.053483,0,0,27.78171
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.110192,4.110192,0,-1,0,4.110192,0,0,0,0,0,4.326518,4.110192,0,0,7.392371,22.94584,0,4.326518,-4.326518,27.42651,70.32424,0.01454563,4.521212,0,0,22.94584
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1558349,0.1558349,0,-1,0,0.1558349,0,0,2.775558E-17,0,0,0.1640368,0.1558349,0,0,12.19961,18.61933,0,0.1640368,-0.1640368,27.2536,69.88088,0.01454563,0.1714184,0,0,18.61933
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.7374253,0.7374253,0,-1,0,0.7374253,0,0,1.110223E-16,0,0,0.7762372,0.7374253,0,0,12.38188,18.45529,0,0.7762372,-0.7762372,26.43537,67.78288,0.01454563,0.8111678,0,0,18.45529
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1905234,0.1905234,0,-1,0,0.1905234,0,0,2.775558E-17,0,0,0.200551,0.1905234,0,0,13.24436,17.67905,0,0.200551,-0.200551,26.22397,67.24082,0.01454563,0.2095758,0,0,17.67905
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.635095,1.635095,0,-1,0,1.635095,0,0,0,0,0,1.721153,1.635095,0,0,13.4672,17.4785,0,1.721153,-1.721153,24.40972,62.5889,0.01454563,1.798605,0,0,17.4785
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.003098,1.003098,0,-1,0,1.003098,0,0,0,0,0,1.055892,1.003098,0,0,15.37959,15.75735,0,1.055892,-1.055892,23.29671,59.73503,0.01454563,1.103408,0,0,15.75735
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.5426453,0.5426453,0,-1,0,0.5426453,0,0,0,0,0,0.5712056,0.5426453,0,0,16.5528,14.70146,0,0.5712056,-0.5712056,22.69461,58.19118,0.01454563,0.5969098,0,0,14.70146
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.70626,0.70626,0,-1,0,0.70626,0,0,1.110223E-16,0,0,0.7434316,0.70626,0,0,17.18748,14.13025,0,0.7434316,-0.7434316,21.91096,56.18184,0.01454563,0.776886,0,0,14.13025
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.7132307,0.7132307,0,0,0,0.7132307,0,0,1.110223E-16,0,0,0.7507692,0.7132307,0,0,18.01351,13.38682,0,0.7507692,-0.7507692,21.11958,54.15266,0.01454563,0.7845538,0,0,13.38682
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.8171384,0.8171384,0,0,0,0.8171384,0,0,1.110223E-16,0,0,0.8601456,0.8171384,0,0,18.8477,12.63605,0,0.8601456,-0.8601456,20.21291,51.82787,0.01454563,0.8988522,0,0,12.63605
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,3.946377,3.946377,0,0,0,3.946377,58.51466,0,0,0,2.309209,4.154081,3.946377,0,0,19.80342,11.7759,0,1.844872,-1.844872,18.26824,46.84155,0.01454563,4.341015,1.847367,0,14.08511
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,1.448817,1.448817,0,0,0,1.448817,300.4867,0,0,0,4.353502,1.52507,1.448817,0,0,21.85327,9.931031,2.828432,0,2.828432,20.95153,53.72176,0.01452388,1.593699,3.482802,0,14.28453
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,1.435071,1.435071,0,-1,0,1.435071,423.9214,0,0,0,6.083573,1.510601,1.435071,0,0,19.02484,12.47662,4.572972,0,4.572972,25.28983,64.84559,0.01448886,1.578578,4.866858,0,18.56019
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.05187863,0.05187863,0,0,0,0.05187863,9630.762,0,0,0,4.996307,0.05460908,0.05187863,0,0,14.45187,16.59229,4.941698,0,4.941698,29.97794,76.86635,0.01445121,0.05706649,3.997045,0,21.5886
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.221596,1.221596,0,0,0,1.221596,355.0767,0,0,0,4.337605,1.285891,1.221596,0,0,9.510173,21.03982,3.051713,0,3.051713,32.87305,84.28969,0.01442805,1.343756,3.470083,0,25.37743
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.052531,1.052531,0,0,0,1.052531,356.1253,0,0,0,3.74833,1.107928,1.052531,0,0,6.458459,23.78637,2.640403,0,2.640403,35.37795,90.71252,0.01440808,1.157784,2.998664,0,27.53469
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,4.767491,4.767491,0,0,0,4.767491,94.24672,0,8.881784E-16,0,4.493204,5.018411,4.767491,0,0,3.818057,26.16273,0,0.5252078,-0.5252078,34.82433,89.29298,0.01440808,5.24424,3.594563,0,30.65593
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.6045262,0.6045262,0,-1,0,0.6045262,577.1193,0,0,0,3.488837,0.6363434,0.6045262,0,0,4.401621,25.63752,2.852494,0,2.852494,37.53045,96.23172,0.01438656,0.6649789,2.79107,0,29.12636
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,4.966718,0,0,6.515845,0,0,0,0,1.549127,28.20476,1.549127,0,1.549127,39.00008,100,0.0143749,0,5.212677,0,34.72061
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,3.232934,3.232934,0,-1,0,3.232934,137.1362,1.030435,0,0,4.433524,3.403089,3.232934,0,0,0,29.59898,0,0,0,39.00008,100,0.0143749,3.556228,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,1.638479,1.638479,0,-1,0,1.638479,105.9582,0.01138805,0,0,1.736103,1.724715,1.638479,0,0,0,29.59898,0,0,0,39.00008,100,0.0143749,1.802327,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,2.717616,2.717616,0,-1,0,2.717616,10.55132,0,0,0,0.2867444,2.860648,2.717616,0,0,0,29.59898,0,2.573904,-2.573904,36.28695,93.04327,0.0143749,2.989377,0.2293956,0,29.88572
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859893,27.02507,0,0,0,36.28695,93.04327,0.0143749,0,0,0,27.02507
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.825995,3.825995,0,-1,0,3.825995,0,0,4.440892E-16,0,0,4.027363,3.825995,0,0,2.859893,27.02507,0,4.027363,-4.027363,32.04173,82.15813,0.0143749,4.208594,0,0,27.02507
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,5.149001,5.149001,0,-1,0,5.149001,0,0,8.881784E-16,0,0,5.420001,5.149001,0,0,7.33474,22.99771,0,5.420001,-5.420001,26.32855,67.50896,0.0143749,5.663901,0,0,22.99771
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.097417,1.097417,0,-1,0,1.097417,0,0,2.220446E-16,0,0,1.155176,1.097417,0,0,13.35696,17.57771,0,1.155176,-1.155176,25.11089,64.38676,0.0143749,1.207158,0,0,17.57771
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.300096,1.300096,0,-1,0,1.300096,0,0,2.220446E-16,0,0,1.368522,1.300096,0,0,14.64049,16.42253,0,1.368522,-1.368522,23.66834,60.68793,0.0143749,1.430106,0,0,16.42253
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.6677731,0.6677731,0,-1,0,0.6677731,0,0,0,0,0,0.7029191,0.6677731,0,0,16.16107,15.05401,0,0.7029191,-0.7029191,22.9274,58.78808,0.0143749,0.7345505,0,0,15.05401
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.8912492,0.8912492,0,-1,0,0.8912492,0,0,1.110223E-16,0,0,0.9381571,0.8912492,0,0,16.94209,14.35109,0,0.9381571,-0.9381571,21.93849,56.25243,0.0143749,0.9803741,0,0,14.35109
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4121253,0.4121253,0,-1,0,0.4121253,0,0,5.551115E-17,0,0,0.4338161,0.4121253,0,0,17.98449,13.41294,0,0.4338161,-0.4338161,21.48121,55.07991,0.0143749,0.4533378,0,0,13.41294
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.8341352,0.8341352,0,-1,0,0.8341352,0,0,1.110223E-16,0,0,0.878037,0.8341352,0,0,18.46651,12.97912,0,0.878037,-0.878037,20.55568,52.70676,0.0143749,0.9175487,0,0,12.97912
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.141414,1.141414,0,-1,0,1.141414,0,0,0,0,0,1.201489,1.141414,0,0,19.4421,12.10108,0,1.201489,-1.201489,19.2892,49.45938,0.0143749,1.255556,0,0,12.10108
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.9946718,0.9946718,0,0,0,0.9946718,0,0,1.110223E-16,0,0,1.047023,0.9946718,0,0,20.77709,10.8996,0,1.047023,-1.047023,18.18554,46.62949,0.0143749,1.094139,0,0,10.8996
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3492756,0.3492756,0,0,0,0.3492756,0,0,0,0,0,0.3676585,0.3492756,0,0,21.94045,9.852572,0,0.3676585,-0.3676585,17.79799,45.63579,0.0143749,0.3842031,0,0,9.852572
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,3.128622,3.128622,0,0,0,3.128622,51.41553,0,4.440892E-16,0,1.608597,3.293286,3.128622,0,0,22.34896,9.484914,0,1.684689,-1.684689,16.02217,41.08242,0.0143749,3.441484,1.286878,0,11.09351
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,4.885857,4.885857,0,0,0,4.885857,103.1901,0,0,0,5.041723,5.143008,4.885857,0,0,24.22084,7.800225,0,0.1012846,-0.1012846,15.91541,40.80867,0.0143749,5.374443,4.033379,0,12.84195
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,0.8387823,0.8387823,0,-1,0,0.8387823,731.1222,0,0,0,6.132523,0.8829287,0.8387823,0,0,24.33338,7.69894,5.249594,0,5.249594,20.89561,53.57839,0.01433553,0.9226605,4.906018,0,13.83146
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,4.84302,4.84302,0,0,0,4.84302,187.2894,0,0,0,9.070464,5.097916,4.84302,0,0,19.08378,12.42358,3.972548,0,3.972548,24.6643,63.24168,0.01430588,5.327322,7.256371,0,21.49404
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,2.473725,2.473725,0,0,0,2.473725,377.0159,0,0,0,9.326334,2.603921,2.473725,0,0,15.11123,15.99887,6.722414,0,6.722414,31.04175,79.59406,0.01425598,2.721097,7.461068,0,25.3252
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,2.494063,2.494063,0,0,0,2.494063,272.2874,0,0,0,6.791019,2.62533,2.494063,0,0,8.388819,22.04904,4.16569,0,4.16569,34.99367,89.72717,0.01422524,2.74347,5.432816,0,28.84006
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,2.903819,2.903819,0,0,0,2.903819,253.5594,0.08312625,0,0,7.362907,3.056652,2.903819,0,0,4.223129,25.79816,4.223129,0,4.223129,39.00008,100,0.01419421,3.194201,5.890326,0,33.16107
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,1.496013,1.496013,0,-1,0,1.496013,492.1333,5.787626,0,0,7.362376,1.57475,1.496013,0,0,0,29.59898,0,0,0,39.00008,100,0.01419421,1.645614,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,1.383328,1.383328,0,-1,0,1.383328,547.7847,6.121526,0,0,7.577662,1.456135,1.383328,0,0,0,29.59898,0,0,0,39.00008,100,0.01419421,1.521661,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,3.337063,3.337063,0,-1,0,3.337063,115.9815,0.3576785,0,0,3.870376,3.512697,3.337063,0,0,0,29.59898,0,0,0,39.00008,100,0.01419421,3.670769,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.5695738,0.5695738,0,-1,0,0.5695738,318.2311,1.21301,0,0,1.812561,0.5995514,0.5695738,0,0,0,29.59898,0,0,0,39.00008,100,0.01419421,0.6265312,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,6.141677,6.141677,0,-1,0,6.141677,6.412571,0,0,0,0.3938394,6.464923,6.141677,0,0,0,29.59898,0,6.071084,-6.071084,32.60059,83.5911,0.01419421,6.755845,0.3150715,0,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.244632,5.244632,0,-1,0,5.244632,0,0,0,0,0,5.520665,5.244632,0,0,6.745648,23.52789,0,5.520665,-5.520665,26.7813,68.66987,0.01419421,5.769095,0,0,23.52789
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.997112,1.997112,0,-1,0,1.997112,0,0,4.440892E-16,0,0,2.102223,1.997112,0,0,12.87972,18.00723,0,2.102223,-2.102223,24.56536,62.98799,0.01419421,2.196823,0,0,18.00723
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.387217,1.387217,0,-1,0,1.387217,0,0,0,0,0,1.460229,1.387217,0,0,15.21552,15.90501,0,1.460229,-1.460229,23.02615,59.04129,0.01419421,1.525939,0,0,15.90501
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.5443624,0.5443624,0,-1,0,0.5443624,0,0,1.110223E-16,0,0,0.5730131,0.5443624,0,0,16.838,14.44478,0,0.5730131,-0.5730131,22.42214,57.49255,0.01419421,0.5987987,0,0,14.44478
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.6523769,0.6523769,0,-1,0,0.6523769,0,0,1.110223E-16,0,0,0.6867126,0.6523769,0,0,17.47468,13.87176,0,0.6867126,-0.6867126,21.69828,55.63651,0.01419421,0.7176146,0,0,13.87176
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2495784,0.2495784,0,-1,0,0.2495784,0,0,2.775558E-17,0,0,0.2627141,0.2495784,0,0,18.2377,13.18505,0,0.2627141,-0.2627141,21.42136,54.92645,0.01419421,0.2745362,0,0,13.18505
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2620599,0.2620599,0,-1,0,0.2620599,0,0,5.551115E-17,0,0,0.2758525,0.2620599,0,0,18.5296,12.92234,0,0.2758525,-0.2758525,21.13058,54.18087,0.01419421,0.2882659,0,0,12.92234
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3167373,0.3167373,0,-1,0,0.3167373,0,0,0,0,0,0.3334077,0.3167373,0,0,18.8361,12.64649,0,0.3334077,-0.3334077,20.77914,53.27974,0.01419421,0.348411,0,0,12.64649
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6059254,0.6059254,0,-1,0,0.6059254,0,0,0,0,0,0.6378163,0.6059254,0,0,19.20656,12.31308,0,0.6378163,-0.6378163,20.10682,51.55585,0.01419421,0.666518,0,0,12.31308
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6787927,0.6787927,0,-1,0,0.6787927,0,0,0,0,0,0.7145187,0.6787927,0,0,19.91524,11.67526,0,0.7145187,-0.7145187,19.35365,49.62465,0.01419421,0.746672,0,0,11.67526
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2207863,0.2207863,0,0,0,0.2207863,0,0,2.775558E-17,0,0,0.2324066,0.2207863,0,0,20.70915,10.96074,0,0.2324066,-0.2324066,19.10868,48.99651,0.01419421,0.2428649,0,0,10.96074
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96738,10.72834,0,0,0,19.10868,48.99651,0.01419421,0,0,0,10.72834
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.4892477,0.4892477,0,0,0,0.4892477,154.8009,0,0,0,0.7573597,0.5149976,0.4892477,0,0,20.96738,10.72834,0.2423622,0,0.2423622,19.3386,49.58606,0.01419243,0.5381725,0.6058878,0,11.4857
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,20.72502,10.94646,0.6992047,0,0.6992047,20.00192,51.28688,0.01418731,0,0.5593638,0,11.64567
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,2.102517,2.102517,0,-1,0,2.102517,31.90347,0,4.440892E-16,0,0.6707759,2.213176,2.102517,0,0,20.02581,11.57575,0,1.5424,-1.5424,18.37609,47.11809,0.01418731,2.312768,0.5366207,0,12.24652
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,21.73959,10.03335,2.785353,0,2.785353,21.01851,53.89351,0.01416693,0,2.228282,0,12.8187
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,2.241444,2.241444,0,0,0,2.241444,39.43025,0,4.440892E-16,0,0.8838071,2.359415,2.241444,0,0,18.95424,12.54016,0,1.475608,-1.475608,19.46308,49.90524,0.01416693,2.465589,0.7070457,0,13.42397
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,5.106856,5.106856,0,0,0,5.106856,24.06335,0,0,0,1.228881,5.375638,5.106856,0,0,20.5938,11.06456,0,4.146757,-4.146757,15.09202,38.6974,0.01416693,5.617541,0.9831046,0,12.29344
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,5.123064,5.123064,0,0,0,5.123064,74.26229,0,0,0,3.804505,5.392699,5.123064,0,0,25.20131,6.917799,0,1.588194,-1.588194,13.41791,34.40483,0.01416693,5.635371,3.043604,0,10.7223
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.147171,1.147171,0,-1,0,1.147171,649.884,0,0,0,7.455278,1.207548,1.147171,0,0,26.96597,5.329605,6.24773,0,6.24773,19.34503,49.60254,0.01412145,1.261888,5.964222,0,12.78488
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,20.71824,10.95256,4.801102,0,4.801102,23.89976,61.2813,0.01408669,0,3.840881,0,15.75366
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,3.406218,3.406218,0,-1,0,3.406218,28.16756,0,0,0,0.9594485,3.585492,3.406218,0,0,15.91714,15.27355,0,2.626044,-2.626044,21.13166,54.18364,0.01408669,3.746839,0.7675588,0,16.233
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,2.179166,2.179166,0,-1,0,2.179166,44.637,0,0,0,0.9727144,2.293859,2.179166,0,0,18.83496,12.64751,0,1.321145,-1.321145,19.73905,50.61285,0.01408669,2.397083,0.7781715,0,13.62022
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,5.204548,5.204548,0,-1,0,5.204548,7.079424,0,8.881784E-16,0,0.368452,5.478472,5.204548,0,0,20.3029,11.32637,0,5.11002,-5.11002,14.35262,36.80151,0.01408669,5.725003,0.2947616,0,11.69482
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.143787,1.143787,0,-1,0,1.143787,0,0,0,0,0,1.203986,1.143787,0,0,25.9807,6.216345,0,1.203986,-1.203986,13.08351,33.54738,0.01408669,1.258166,0,0,6.216345
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,4.837203,4.761741,0,-1,0,4.761741,0,0,0.07546166,0.5591819,0,5.012359,4.761741,0,0,27.31847,5.012359,0,5.012359,-5.012359,7.800015,20,0.01408669,5.320923,0,0,5.012359
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.073141,0,0,-1,0,0,0,0,3.073141,3.380455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,3.380455,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.5950083,0,0,-1,0,0,0,0,0.5950083,0.6545091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.6545091,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2400169,0,0,-1,0,0,0,0,0.2400169,0.2640186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.2640186,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2087892,0,0,-1,0,0,0,0,0.2087892,0.2296681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.2296681,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2994959,0,0,-1,0,0,0,0,0.2994959,0.3294455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.3294455,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3067182,0,0,-1,0,0,0,0,0.3067182,0.33739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.33739,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1038169,0,0,-1,0,0,0,0,0.1038169,0.1141985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01408669,0.1141985,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02351925,0.02351925,8.82352,0,2.56835,0.02351925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01486224,0.02587118,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.407443,0.407443,9.207443,0,2.665483,0.407443,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.01568605,0.4481873,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.01642748,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,1.740968,1.740968,0,0,0,1.740968,216.6839,0,0,0,3.772398,1.832598,1.740968,0,0,5.709878,24.46009,1.9398,0,1.9398,35.42347,90.82922,0.01641138,1.915065,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,3.159431,3.159431,0,-1,0,3.159431,155.4902,0,0,0,4.912607,3.325717,3.159431,0,0,3.770078,26.20591,1.58689,0,1.58689,36.92892,94.68936,0.01639824,3.475374,3.930085,0,31.11852
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,3.959622,3.959622,0,0,0,3.959622,154.093,0,0,0,6.101499,4.168023,3.959622,0,0,2.183188,27.63411,1.933476,0,1.933476,38.76318,99.39257,0.01638225,4.355584,4.881199,0,33.73561
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.233859,1.233859,0,0,0,1.233859,754.0924,7.755924,0,0,9.304435,1.298799,1.233859,0,0,0.249712,29.37424,0.249712,0,0.249712,39.00008,100,0.01638019,1.357244,7.443548,0,38.67867
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,0.7299233,0.7299233,0,0,0,0.7299233,1422.598,9.615531,0,0,10.38387,0.7683403,0.7299233,0,0,0,29.59898,0,0,0,39.00008,100,0.01638019,0.8029156,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,2.716804,2.716804,0,0,0,2.716804,331.2845,6.140556,0,0,9.00035,2.859794,2.716804,0,0,0,29.59898,0,0,0,39.00008,100,0.01638019,2.988485,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,1.608546,1.608546,0,-1,0,1.608546,371.246,4.278456,0,0,5.971662,1.693206,1.608546,0,0,0,29.59898,0,0,0,39.00008,100,0.01638019,1.7694,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,0.7222177,0.7222177,0,-1,0,0.7222177,915.8854,5.854457,0,0,6.614686,0.7602292,0.7222177,0,0,0,29.59898,0,0,0,39.00008,100,0.01638019,0.7944395,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,0.9992946,0.9992946,0,-1,0,0.9992946,582.5447,4.769449,0,0,5.821338,1.051889,0.9992946,0,0,0,29.59898,0,0,0,39.00008,100,0.01638019,1.099224,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,6.138307,6.138307,0,-1,0,6.138307,20.59167,0,0,0,1.26398,6.461376,6.138307,0,0,0,29.59898,0,5.197396,-5.197396,33.52154,85.9525,0.01638019,6.752138,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,2.371723,2.371723,0,-1,0,2.371723,15.58618,0,4.440892E-16,0,0.369661,2.496551,2.371723,0,0,5.774884,24.40158,0,2.12689,-2.12689,31.2796,80.20395,0.01638019,2.608896,0.2957288,0,24.77124
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.451034,4.451034,0,-1,0,4.451034,0,0,8.881784E-16,0,0,4.685298,4.451034,0,0,8.138096,22.27469,0,4.685298,-4.685298,26.34086,67.54054,0.01638019,4.896137,0,0,22.27469
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.34398,17.58939,0,0,0,26.34086,67.54054,0.01638019,0,0,0,17.58939
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.921844,2.921844,0,-1,0,2.921844,0,0,4.440892E-16,0,0,3.075625,2.921844,0,0,13.34398,17.58939,0,3.075625,-3.075625,23.09887,59.22775,0.01638019,3.214029,0,0,17.58939
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.276219,1.276219,0,-1,0,1.276219,0,0,2.220446E-16,0,0,1.343388,1.276219,0,0,16.76134,14.51377,0,1.343388,-1.343388,21.68282,55.59685,0.01638019,1.403841,0,0,14.51377
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.07024222,0.07024222,0,-1,0,0.07024222,0,0,0,0,0,0.07393918,0.07024222,0,0,18.254,13.17038,0,0.07393918,-0.07393918,21.60488,55.39701,0.01638019,0.07726644,0,0,13.17038
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.38351,1.38351,0,-1,0,1.38351,0,0,2.220446E-16,0,0,1.456326,1.38351,0,0,18.33615,13.09644,0,1.456326,-1.456326,20.06977,51.46085,0.01638019,1.521861,0,0,13.09644
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2908893,0.2908893,0,-1,0,0.2908893,0,0,0,0,0,0.3061993,0.2908893,0,0,19.95429,11.64011,0,0.3061993,-0.3061993,19.74701,50.63326,0.01638019,0.3199782,0,0,11.64011
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.8253568,0.8253568,0,-1,0,0.8253568,0,0,1.110223E-16,0,0,0.8687966,0.8253568,0,0,20.29451,11.33392,0,0.8687966,-0.8687966,18.83122,48.28508,0.01638019,0.9078925,0,0,11.33392
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.564803,1.564803,0,-1,0,1.564803,0,0,0,0,0,1.647161,1.564803,0,0,21.25984,10.46512,0,1.647161,-1.647161,17.09496,43.83314,0.01638019,1.721283,0,0,10.46512
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.19281,1.19281,0,-1,0,1.19281,0,0,2.220446E-16,0,0,1.255589,1.19281,0,0,23.09002,8.817958,0,1.255589,-1.255589,15.77145,40.43954,0.01638019,1.312091,0,0,8.817958
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.7276602,0.7276602,0,0,0,0.7276602,0,0,1.110223E-16,0,0,0.7659581,0.7276602,0,0,24.48512,7.562369,0,0.7659581,-0.7659581,14.96406,38.36931,0.01638019,0.8004262,0,0,7.562369
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5892028,0.5892028,0,0,0,0.5892028,0,0,1.110223E-16,0,0,0.6202134,0.5892028,0,0,25.33619,6.796411,0,0.6202134,-0.6202134,14.3103,36.693,0.01638019,0.6481231,0,0,6.796411
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,2.196878,2.196878,0,0,0,2.196878,114.9611,0,0,0,2.525555,2.312503,2.196878,0,0,26.02531,6.176198,0.2130514,0,0.2130514,14.51242,37.21125,0.01637843,2.416566,2.020444,0,8.701752
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,25.81226,6.367944,2.953683,0,2.953683,17.31453,44.39613,0.01635408,0,2.362947,0,9.321627
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,22.85858,9.026258,2.52728,0,2.52728,19.71212,50.54379,0.0163333,0,2.021824,0,11.55354
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,3.237398,3.237398,0,0,0,3.237398,279.6722,0,0,0,9.054103,3.407788,3.237398,0,0,20.3313,11.30081,5.646315,0,5.646315,25.06868,64.27854,0.01628707,3.561138,7.243282,0,20.35491
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,2.406156,2.406156,0,0,0,2.406156,388.1353,0,0,0,9.33914,2.532796,2.406156,0,0,14.68498,16.38249,6.806345,0,6.806345,31.52575,80.83508,0.01623169,2.646772,7.471313,0,25.72163
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,3.95667,3.95667,0,0,0,3.95667,275.9071,0,0,0,10.91673,4.164916,3.95667,0,0,7.878638,22.5082,6.751817,0,6.751817,37.93108,97.25899,0.01617712,4.352336,8.733386,0,33.42494
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,2.207317,2.207317,0,0,0,2.207317,317.485,3.55759,0,0,7.007903,2.323492,2.207317,0,0,1.12682,28.58484,1.12682,0,1.12682,39.00008,100,0.01616805,2.428049,5.606322,0,35.59274
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,4.48254,4.48254,0,-1,0,4.48254,77.11735,8.881784E-16,0,0,3.456815,4.718462,4.48254,0,0,0,29.59898,0,1.261647,-1.261647,37.67019,96.59003,0.01616805,4.930793,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,2.25942,2.25942,0,-1,0,2.25942,79.96157,0,0,0,1.806668,2.378336,2.25942,0,0,1.40183,28.33733,0,0.571669,-0.571669,37.06759,95.04492,0.01616805,2.485362,1.445334,0,30.144
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,4.132166,4.132166,0,-1,0,4.132166,114.3514,0,0,0,4.725189,4.349648,4.132166,0,0,2.037018,27.76566,0.3755408,0,0.3755408,37.42386,95.95843,0.01616503,4.545383,3.780152,0,32.49085
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.106549,1.106549,0,-1,0,1.106549,198.1072,0,0,0,2.192154,1.164789,1.106549,0,0,1.661477,28.10365,1.027365,0,1.027365,38.39851,98.45751,0.01615677,1.217204,1.753723,0,30.2958
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,6.950978,6.950978,0,-1,0,6.950978,5.385842,0,1.776357E-15,0,0.3743687,7.316819,6.950978,0,0,0.634112,29.02828,0,6.942451,-6.942451,31.08052,79.69348,0.01615677,7.646076,0.299495,0,29.40265
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,6.39854,6.39854,0,-1,0,6.39854,0,0,8.881784E-16,0,0,6.735306,6.39854,0,0,8.347946,22.08583,0,6.735306,-6.735306,23.98089,61.48933,0.01615677,7.038394,0,0,22.08583
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.942667,3.942667,0,-1,0,3.942667,0,0,8.881784E-16,0,0,4.150176,3.942667,0,0,15.83162,15.35052,0,4.150176,-4.150176,19.60622,50.27225,0.01615677,4.336933,0,0,15.35052
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.615171,2.615171,0,-1,0,2.615171,0,0,4.440892E-16,0,0,2.752812,2.615171,0,0,20.44292,11.20035,0,2.752812,-2.752812,16.7045,42.83196,0.01615677,2.876688,0,0,11.20035
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.8859727,0.8859727,0,-1,0,0.8859727,0,0,1.110223E-16,0,0,0.9326029,0.8859727,0,0,23.5016,8.447534,0,0.9326029,-0.9326029,15.72145,40.31133,0.01615677,0.97457,0,0,8.447534
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.92161,0.92161,0,-1,0,0.92161,0,0,1.110223E-16,0,0,0.9701158,0.92161,0,0,24.53783,7.514931,0,0.9701158,-0.9701158,14.69886,37.6893,0.01615677,1.013771,0,0,7.514931
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4011369,0.4011369,0,-1,0,0.4011369,0,0,5.551115E-17,0,0,0.4222494,0.4011369,0,0,25.61574,6.544816,0,0.4222494,-0.4222494,14.25377,36.54805,0.01615677,0.4412506,0,0,6.544816
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5789906,0.5789906,0,-1,0,0.5789906,0,0,1.110223E-16,0,0,0.6094638,0.5789906,0,0,26.0849,6.122566,0,0.6094638,-0.6094638,13.61134,34.90079,0.01615677,0.6368896,0,0,6.122566
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.7945973,0.7945973,0,-1,0,0.7945973,0,0,0,0,0,0.8364182,0.7945973,0,0,26.76208,5.513102,0,0.8364182,-0.8364182,12.72967,32.64012,0.01615677,0.8740569,0,0,5.513102
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1753757,0.1753757,0,-1,0,0.1753757,0,0,0,0,0,0.184606,0.1753757,0,0,27.69144,4.676684,0,0.184606,-0.184606,12.53508,32.14117,0.01615677,0.1929133,0,0,4.676684
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.09460521,0.09460521,0,-1,0,0.09460521,0,0,1.387779E-17,0,0,0.09958443,0.09460521,0,0,27.89655,4.492078,0,0.09958443,-0.09958443,12.43011,31.87201,0.01615677,0.1040657,0,0,4.492078
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.814845,0.814845,0,0,0,0.814845,0,0,1.110223E-16,0,0,0.8577316,0.814845,0,0,28.0072,4.392494,0,0.8577316,-0.8577316,11.52598,29.55374,0.01615677,0.8963295,0,0,4.392494
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.9106499,0.9106499,0,0,0,0.9106499,0,0,1.110223E-16,0,0,0.9585788,0.9106499,0,0,28.96024,3.534762,0,0.9585788,-0.9585788,10.51555,26.9629,0.01615677,1.001715,0,0,3.534762
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.1841731,0.1841731,0,0,0,0.1841731,1213.974,0,0,0,2.235814,0.1938664,0.1841731,0,0,30.02533,2.576183,2.041947,0,2.041947,12.45271,31.92997,0.01614038,0.2025904,1.788651,0,4.811997
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,4.585887,4.585887,0,0,0,4.585887,105.9652,0,0,0,4.859442,4.827249,4.585887,0,0,27.98338,4.413936,0.03219295,0,0.03219295,12.48325,32.00828,0.01614012,5.044476,3.887554,0,9.273377
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.2418354,0.2418354,0,-1,0,0.2418354,3333.75,0,0,0,8.062186,0.2545636,0.2418354,0,0,27.95119,4.442909,7.807622,0,7.807622,19.89021,51.00045,0.01607777,0.2660189,6.449749,0,12.5051
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,1.611452,1.611452,0,0,0,1.611452,648.4219,0,0,0,10.44901,1.696265,1.611452,0,0,20.14357,11.46977,8.75274,0,8.75274,28.19379,72.29163,0.01600843,1.772597,8.359204,0,21.91877
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,3.275948,3.275948,0,0,0,3.275948,325.3279,0,0,0,10.65757,3.448366,3.275948,0,0,11.39083,19.34723,7.209205,0,7.209205,35.03304,89.82814,0.01595177,3.603542,8.526056,0,30.00481
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.1568576,0.1568576,0,0,0,0.1568576,6957.594,6.566782,0,0,10.91352,0.1651133,0.1568576,0,0,4.181621,25.83552,4.181621,0,4.181621,39.00008,100,0.01591909,0.1725434,8.730812,0,36.74903
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,1.470495,1.470495,0,0,0,1.470495,744.7337,9.403383,0,0,10.95127,1.547889,1.470495,0,0,0,29.59898,0,0,0,39.00008,100,0.01591909,1.617545,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,0.740976,0.740976,0,-1,0,0.740976,1248.708,8.472651,0,0,9.252625,0.7799747,0.740976,0,0,0,29.59898,0,0,0,39.00008,100,0.01591909,0.8150735,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.192755,0.192755,0,-1,0,0.192755,4284.626,8.055931,0,0,8.258831,0.2029,0.192755,0,0,0,29.59898,0,0,0,39.00008,100,0.01591909,0.2120305,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.2046694,0.2046694,0,-1,0,0.2046694,3069.454,6.066792,0,0,6.282233,0.2154415,0.2046694,0,0,0,29.59898,0,0,0,39.00008,100,0.01591909,0.2251364,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.3867824,0.3867824,0,-1,0,0.3867824,856.2795,2.904799,0,0,3.311939,0.4071394,0.3867824,0,0,0,29.59898,0,0,0,39.00008,100,0.01591909,0.4254607,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,2.007332,2.007332,0,-1,0,2.007332,19.10235,0,4.440892E-16,0,0.3834476,2.112981,2.007332,0,0,0,29.59898,0,1.729534,-1.729534,37.17699,95.32542,0.01591909,2.208065,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,5.129972,5.129972,0,-1,0,5.129972,0,0,8.881784E-16,0,0,5.399971,5.129972,0,0,1.921704,27.86944,0,5.399971,-5.399971,31.48492,80.7304,0.01591909,5.64297,0,0,27.86944
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.921672,22.46947,0,0,0,31.48492,80.7304,0.01591909,0,0,0,22.46947
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,9.254757,8.36,0,-1,0,8.36,0,0,0.8947569,1.820233,0,8.8,8.36,0,0,7.921672,22.46947,0,8.8,-8.8,22.20891,56.9458,0.01591909,10.18023,0,0,22.46947
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2304415,0.2304415,0,-1,0,0.2304415,0,0,2.775558E-17,0,0,0.24257,0.2304415,0,0,17.69945,13.66947,0,0.24257,-0.24257,21.95321,56.29018,0.01591909,0.2534856,0,0,13.66947
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2794008,0.2794008,0,-1,0,0.2794008,0,0,5.551115E-17,0,0,0.2941061,0.2794008,0,0,17.96897,13.4269,0,0.2941061,-0.2941061,21.6432,55.49527,0.01591909,0.3073409,0,0,13.4269
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.411592,1.411592,0,-1,0,1.411592,0,0,2.220446E-16,0,0,1.485886,1.411592,0,0,18.29576,13.1328,0,1.485886,-1.485886,20.07694,51.47923,0.01591909,1.552751,0,0,13.1328
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3299097,0.3299097,0,-1,0,0.3299097,0,0,0,0,0,0.3472734,0.3299097,0,0,19.94674,11.64691,0,0.3472734,-0.3472734,19.71088,50.54062,0.01591909,0.3629007,0,0,11.64691
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.100816,1.100816,0,-1,0,1.100816,0,0,2.220446E-16,0,0,1.158754,1.100816,0,0,20.3326,11.29964,0,1.158754,-1.158754,18.48944,47.40874,0.01591909,1.210898,0,0,11.29964
