Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.157525,1.157525,0,-1,0,1.157525,0,0,0,0,0,1.218448,1.157525,0,0,21.62011,10.14088,0,1.218448,-1.218448,17.20509,44.11552,0.01591909,1.273278,0,0,10.14088
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.134178,1.134178,0,-1,0,1.134178,0,0,2.220446E-16,0,0,1.193871,1.134178,0,0,22.97394,8.922436,0,1.193871,-1.193871,15.94664,40.88873,0.01591909,1.247595,0,0,8.922436
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.902114,0.902114,0,0,0,0.902114,0,0,0,0,0,0.9495937,0.902114,0,0,24.30046,7.728565,0,0.9495937,-0.9495937,14.94568,38.32217,0.01591909,0.9923254,0,0,7.728565
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4096546,0.4096546,0,0,0,0.4096546,0,0,5.551115E-17,0,0,0.4312153,0.4096546,0,0,25.35556,6.778971,0,0.4312153,-0.4312153,14.49114,37.15669,0.01591909,0.45062,0,0,6.778971
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,0.7515426,0.7515426,0,0,0,0.7515426,317.6805,0,0,0,2.387505,0.7910975,0.7515426,0,0,25.83469,6.347755,1.596407,0,1.596407,16.00562,41.03997,0.01590664,0.8266969,1.910004,0,8.73526
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,1.652518,1.652518,0,0,0,1.652518,267.2162,0,0,0,4.415796,1.739493,1.652518,0,0,24.23829,7.784522,2.676303,0,2.676303,18.54459,47.55013,0.01588583,1.81777,3.532637,0,12.20032
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,4.515445,4.515445,0,-1,0,4.515445,135.0355,0,0,0,6.097454,4.7531,4.515445,0,0,21.56198,10.1932,1.344354,0,1.344354,19.81995,50.82029,0.01587539,4.966989,4.877963,0,16.29065
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,4.436784,4.436784,0,0,0,4.436784,175.4544,0,0,0,7.784534,4.670299,4.436784,0,0,20.21763,11.40311,3.114235,0,3.114235,22.77438,58.39572,0.01585127,4.880463,6.227627,0,19.18765
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,7.138638,7.138638,0,0,0,7.138638,141.4247,0,0,0,10.0958,7.514356,7.138638,0,0,17.10339,14.20592,2.581442,0,2.581442,25.22334,64.67512,0.01583133,7.852501,8.076637,0,24.30172
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.02750682,0.02750682,0,0,0,0.02750682,38932.73,0,0,0,10.70915,0.02895454,0.02750682,0,0,14.52195,16.52922,10.6802,0,10.6802,35.35547,90.65488,0.01574937,0.0302575,8.567323,0,27.23837
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,0.6503575,0.6503575,0,0,0,0.6503575,1463.324,4.990499,0,0,9.516838,0.6845869,0.6503575,0,0,3.841752,26.1414,3.841752,0,3.841752,39.00008,100,0.0157201,0.7153933,7.61347,0,35.65824
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,1.834794,1.834794,0,-1,0,1.834794,397.5023,5.361985,0,0,7.293347,1.931362,1.834794,0,0,0,29.59898,0,0,0,39.00008,100,0.0157201,2.018273,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,3.151452,3.151452,0,-1,0,3.151452,231.2255,3.969641,0,0,7.286959,3.317318,3.151452,0,0,0,29.59898,0,0,0,39.00008,100,0.0157201,3.466597,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,2.147081,2.147081,0,-1,0,2.147081,245.0771,3.001918,0,0,5.262003,2.260085,2.147081,0,0,0,29.59898,0,0,0,39.00008,100,0.0157201,2.361789,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.1841385,0.1841385,0,-1,0,0.1841385,1452.626,2.481013,0,0,2.674843,0.19383,0.1841385,0,0,0,29.59898,0,0,0,39.00008,100,0.0157201,0.2025523,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,3.377795,3.377795,0,-1,0,3.377795,10.41483,0,0,0,0.3517914,3.555573,3.377795,0,0,0,29.59898,0,3.203782,-3.203782,35.623,91.34083,0.0157201,3.715574,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559757,26.3952,0,0,0,35.623,91.34083,0.0157201,0,0,0,26.3952
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.649549,4.649549,0,-1,0,4.649549,0,0,0,0,0,4.894262,4.649549,0,0,3.559757,26.3952,0,4.894262,-4.894262,30.46399,78.11264,0.0157201,5.114503,0,0,26.3952
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,5.135443,5.135443,0,-1,0,5.135443,0,0,8.881784E-16,0,0,5.40573,5.135443,0,0,8.997827,21.50093,0,5.40573,-5.40573,24.76585,63.50206,0.0157201,5.648988,0,0,21.50093
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.6709077,0.6709077,0,-1,0,0.6709077,0,0,1.110223E-16,0,0,0.7062187,0.6709077,0,0,15.00419,16.09521,0,0.7062187,-0.7062187,24.02143,61.59329,0.0157201,0.7379985,0,0,16.09521
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.248856,1.248856,0,-1,0,1.248856,0,0,0,0,0,1.314586,1.248856,0,0,15.78888,15.38899,0,1.314586,-1.314586,22.63574,58.04023,0.0157201,1.373742,0,0,15.38899
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24953,14.0744,0,0,0,22.63574,58.04023,0.0157201,0,0,0,14.0744
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.7518398,0.7518398,0,-1,0,0.7518398,0,0,0,0,0,0.7914103,0.7518398,0,0,17.24953,14.0744,0,0.7914103,-0.7914103,21.80152,55.90121,0.0157201,0.8270238,0,0,14.0744
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12888,13.28299,0,0,0,21.80152,55.90121,0.0157201,0,0,0,13.28299
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.170388,0.170388,0,-1,0,0.170388,0,0,2.775558E-17,0,0,0.1793558,0.170388,0,0,18.12888,13.28299,0,0.1793558,-0.1793558,21.61246,55.41645,0.0157201,0.1874268,0,0,13.28299
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2247027,0.2247027,0,-1,0,0.2247027,0,0,2.775558E-17,0,0,0.2365292,0.2247027,0,0,18.32816,13.10363,0,0.2365292,-0.2365292,21.36314,54.77716,0.0157201,0.247173,0,0,13.10363
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2262309,0.2262309,0,0,0,0.2262309,0,0,0,0,0,0.2381378,0.2262309,0,0,18.59097,12.86711,0,0.2381378,-0.2381378,21.11212,54.13352,0.0157201,0.248854,0,0,12.86711
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4308651,0.4308651,0,0,0,0.4308651,0,0,0,0,0,0.4535422,0.4308651,0,0,18.85557,12.62897,0,0.4535422,-0.4535422,20.63404,52.90769,0.0157201,0.4739516,0,0,12.62897
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,19.3595,12.17543,2.317491,0,2.317491,22.83261,58.54502,0.01570249,0,1.853992,0,14.49292
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,2.269712,2.269712,0,0,0,2.269712,231.6938,0,0,0,5.258782,2.38917,2.269712,0,0,17.04201,14.26117,2.869612,0,2.869612,25.55496,65.52541,0.01568075,2.496683,4.207026,0,19.51995
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,1.20654,1.20654,0,-1,0,1.20654,566.4589,0,0,0,6.834553,1.270042,1.20654,0,0,14.1724,16.84382,5.564511,0,5.564511,30.83392,79.06116,0.01563875,1.327194,5.467642,0,23.67837
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,2.441018,2.441018,0,0,0,2.441018,440.8014,0,0,0,10.76004,2.569493,2.441018,0,0,8.607889,21.85188,8.19055,0,8.19055,38.60415,98.98482,0.01557733,2.68512,8.608033,0,32.61192
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,3.468887,3.468887,0,0,0,3.468887,330.3965,7.392279,0,0,11.46108,3.65146,3.468887,0,0,0.41734,29.22337,0.41734,0,0.41734,39.00008,100,0.01557422,3.815775,9.168862,0,40.68445
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,2.109506,2.109506,0,0,0,2.109506,527.0355,8.897313,0,0,11.11785,2.220533,2.109506,0,0,0,29.59898,0,0,0,39.00008,100,0.01557422,2.320457,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,3.739866,3.739866,0,0,0,3.739866,265.9612,6.009893,0,0,9.946594,3.936701,3.739866,0,0,0,29.59898,0,0,0,39.00008,100,0.01557422,4.113853,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,4.587274,4.587274,0,-1,0,4.587274,175.8759,3.239201,0,0,8.06791,4.828709,4.587274,0,0,0,29.59898,0,0,0,39.00008,100,0.01557422,5.046001,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01557422,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,1.416702,1.416702,0,-1,0,1.416702,337.1689,3.285413,0,0,4.776678,1.491265,1.416702,0,0,0,29.59898,0,0,0,39.00008,100,0.01557422,1.558372,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,4.864406,4.864406,0,-1,0,4.864406,55.25201,0,8.881784E-16,0,2.687682,5.120428,4.864406,0,0,0,29.59898,0,2.432745,-2.432745,36.43574,93.42478,0.01557422,5.350847,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,4.098197,4.098197,0,-1,0,4.098197,8.565592,0,0,0,0.3510348,4.313891,4.098197,0,0,2.703051,27.16623,0,3.962857,-3.962857,32.25852,82.71399,0.01557422,4.508017,0.2808279,0,27.51727
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,6.993777,6.993777,0,-1,0,6.993777,0,0,0,0,0,7.361871,6.993777,0,0,7.106225,23.20338,0,7.361871,-7.361871,24.49843,62.81636,0.01557422,7.693155,0,0,23.20338
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.480171,2.480171,0,-1,0,2.480171,0,0,4.440892E-16,0,0,2.610706,2.480171,0,0,15.28608,15.84151,0,2.610706,-2.610706,21.7465,55.76015,0.01557422,2.728188,0,0,15.84151
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18686,13.2308,0,0,0,21.7465,55.76015,0.01557422,0,0,0,13.2308
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.106081,0.106081,0,-1,0,0.106081,0,0,0,0,0,0.1116642,0.106081,0,0,18.18686,13.2308,0,0.1116642,-0.1116642,21.6288,55.45835,0.01557422,0.1166891,0,0,13.2308
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.9279678,0.9279678,0,-1,0,0.9279678,0,0,1.110223E-16,0,0,0.9768082,0.9279678,0,0,18.31094,13.11913,0,0.9768082,-0.9768082,20.59915,52.81823,0.01557422,1.020765,0,0,13.11913
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.266324,0.266324,0,-1,0,0.266324,0,0,5.551115E-17,0,0,0.280341,0.266324,0,0,19.39628,12.14233,0,0.280341,-0.280341,20.30365,52.06053,0.01557422,0.2929564,0,0,12.14233
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.92159,0.92159,0,-1,0,0.92159,0,0,1.110223E-16,0,0,0.9700947,0.92159,0,0,19.70777,11.86199,0,0.9700947,-0.9700947,19.28108,49.43856,0.01557422,1.013749,0,0,11.86199
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6600686,0.6600686,0,-1,0,0.6600686,0,0,1.110223E-16,0,0,0.694809,0.6600686,0,0,20.78565,10.89189,0,0.694809,-0.694809,18.54868,47.56063,0.01557422,0.7260755,0,0,10.89189
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.774067,1.774067,0,-1,0,1.774067,0,0,2.220446E-16,0,0,1.867439,1.774067,0,0,21.55766,10.19708,0,1.867439,-1.867439,16.58023,42.51333,0.01557422,1.951473,0,0,10.19708
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.7386805,0.7386805,0,-1,0,0.7386805,0,0,0,0,0,0.7775584,0.7386805,0,0,23.6326,8.329643,0,0.7775584,-0.7775584,15.76061,40.41174,0.01557422,0.8125486,0,0,8.329643
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.49655,7.552085,0,0,0,15.76061,40.41174,0.01557422,0,0,0,7.552085
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,24.49655,7.552085,0.05759916,0,0.05759916,15.81526,40.55186,0.01557379,0,0.04607933,0,7.609684
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,24.43895,7.603924,2.389317,0,2.389317,18.08196,46.36391,0.01555597,0,1.911454,0,9.993241
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,1.456117,1.456117,0,0,0,1.456117,343.2824,0,0,0,4.998593,1.532755,1.456117,0,0,22.04963,9.75431,3.465839,0,3.465839,21.36994,54.79462,0.0155302,1.601729,3.998875,0,14.7529
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,1.881029,1.881029,0,-1,0,1.881029,431.6961,0,0,0,8.12033,1.980031,1.881029,0,0,18.58379,12.87356,6.140299,0,6.140299,27.19514,69.731,0.01548475,2.069132,6.496264,0,20.99389
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,2.624977,2.624977,0,0,0,2.624977,360.7916,0,0,0,9.470695,2.763133,2.624977,0,0,12.44349,18.39983,6.707562,0,6.707562,33.55849,86.04725,0.01543541,2.887474,7.576556,0,27.87053
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,2.672144,2.672144,0,0,0,2.672144,340.3918,0.5470429,0,0,9.095757,2.812783,2.672144,0,0,5.735932,24.43664,5.735932,0,5.735932,39.00008,100,0.01539346,2.939358,7.276606,0,33.5324
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,4.229951,4.229951,0,0,0,4.229951,259.8845,6.540407,0,0,10.99299,4.452579,4.229951,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,4.652946,8.79439,0,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,2.366835,2.366835,0,-1,0,2.366835,362.3735,6.085377,0,0,8.576782,2.491405,2.366835,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,2.603518,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,2.274094,2.274094,0,-1,0,2.274094,286.7377,4.126903,0,0,6.520686,2.393783,2.274094,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,2.501503,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,2.113063,2.113063,0,-1,0,2.113063,250.8982,3.077359,0,0,5.301636,2.224277,2.113063,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,2.324369,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01539346,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.586424,1.586424,0,-1,0,1.586424,0,0,0,0,0,1.66992,1.586424,0,0,0,29.59898,0,1.66992,-1.66992,37.23983,95.48655,0.01539346,1.745067,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,10.5266,8.36,0,-1,0,8.36,0,0,2.166599,3.219259,0,8.8,8.36,0,0,1.855467,27.92906,0,8.8,-8.8,27.96381,71.70194,0.01539346,11.57926,0,0,27.92906
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.613074,3.613074,0,-1,0,3.613074,0,0,4.440892E-16,0,0,3.803236,3.613074,0,0,11.63324,19.12906,0,3.803236,-3.803236,23.95485,61.42257,0.01539346,3.974381,0,0,19.12906
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.620409,1.620409,0,-1,0,1.620409,0,0,2.220446E-16,0,0,1.705694,1.620409,0,0,15.85906,15.32582,0,1.705694,-1.705694,22.15689,56.81243,0.01539346,1.78245,0,0,15.32582
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.623084,0.623084,0,-1,0,0.623084,0,0,1.110223E-16,0,0,0.6558779,0.623084,0,0,17.75428,13.62013,0,0.6558779,-0.6558779,21.46553,55.03972,0.01539346,0.6853924,0,0,13.62013
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.09603,1.09603,0,-1,0,1.09603,0,0,0,0,0,1.153716,1.09603,0,0,18.48303,12.96425,0,1.153716,-1.153716,20.24941,51.92146,0.01539346,1.205633,0,0,12.96425
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76494,11.81053,0,0,0,20.24941,51.92146,0.01539346,0,0,0,11.81053
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5808876,0.5808876,0,-1,0,0.5808876,0,0,1.110223E-16,0,0,0.6114606,0.5808876,0,0,19.76494,11.81053,0,0.6114606,-0.6114606,19.60488,50.26881,0.01539346,0.6389763,0,0,11.81053
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.9874072,0.9874072,0,-1,0,0.9874072,0,0,1.110223E-16,0,0,1.039376,0.9874072,0,0,20.44434,11.19907,0,1.039376,-1.039376,18.50928,47.45959,0.01539346,1.086148,0,0,11.19907
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5992,10.1597,0,0,0,18.50928,47.45959,0.01539346,0,0,0,10.1597
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5992,10.1597,0,0,0,18.50928,47.45959,0.01539346,0,0,0,10.1597
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,21.5992,10.1597,0.02694659,0,0.02694659,18.53484,47.52514,0.01539327,0,0.02155727,0,10.18664
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,1.732467,1.732467,0,0,0,1.732467,168.169,0,0,0,2.913473,1.82365,1.732467,0,0,21.57225,10.18395,1.089824,0,1.089824,19.56874,50.17615,0.01538532,1.905714,2.330779,0,13.09742
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,2.731652,2.731652,0,0,0,2.731652,189.9549,0,0,0,5.188906,2.875423,2.731652,0,0,20.48243,11.16479,2.313483,0,2.313483,21.7635,55.80374,0.01536849,3.004817,4.151124,0,16.3537
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,3.123767,3.123767,0,-1,0,3.123767,262.8111,0,0,0,8.209608,3.288176,3.123767,0,0,18.16895,13.24693,4.921432,0,4.921432,26.43238,67.7752,0.01533279,3.436144,6.567686,0,21.45653
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,1.432912,1.432912,0,0,0,1.432912,565.7786,0,0,0,8.107109,1.508328,1.432912,0,0,13.24752,17.67621,6.598781,0,6.598781,32.69253,83.82684,0.01528519,1.576203,6.485687,0,25.78332
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,1.681188,1.681188,0,0,0,1.681188,587.6095,1.460415,0,0,9.878822,1.769672,1.681188,0,0,6.648736,23.61512,6.648736,0,6.648736,39.00008,100,0.01523753,1.849307,7.903058,0,33.49394
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,2.508125,2.508125,0,0,0,2.508125,455.1966,8.776768,0,0,11.4169,2.640131,2.508125,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,2.758937,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,2.067853,2.067853,0,0,0,2.067853,527.6941,8.735252,0,0,10.91194,2.176688,2.067853,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,2.274639,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.3007675,0.3007675,0,-1,0,0.3007675,3161.782,9.193015,0,0,9.509612,0.3165974,0.3007675,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,0.3308443,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,2.812306,2.812306,0,-1,0,2.812306,266.3966,4.531567,0,0,7.491889,2.960322,2.812306,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,3.093537,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,0.9089268,0.9089268,0,-1,0,0.9089268,624.1327,4.716144,0,0,5.672909,0.956765,0.9089268,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,0.9998195,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01523753,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,2.167022,2.167022,0,-1,0,2.167022,15.57469,0,0,0,0.337507,2.281076,2.167022,0,0,0,29.59898,0,1.943569,-1.943569,36.95138,94.74693,0.01523753,2.383724,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.426906,0.426906,0,-1,0,0.426906,0,0,5.551115E-17,0,0,0.4493748,0.426906,0,0,2.159521,27.65541,0,0.4493748,-0.4493748,36.4777,93.53236,0.01523753,0.4695967,0,0,27.65541
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.068308,1.068308,0,-1,0,1.068308,0,0,0,0,0,1.124535,1.068308,0,0,2.658826,27.20603,0,1.124535,-1.124535,35.29233,90.49297,0.01523753,1.175139,0,0,27.20603
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.758977,1.758977,0,-1,0,1.758977,0,0,0,0,0,1.851555,1.758977,0,0,3.908309,26.0815,0,1.851555,-1.851555,33.34062,85.4886,0.01523753,1.934875,0,0,26.0815
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4108917,0.4108917,0,-1,0,0.4108917,0,0,5.551115E-17,0,0,0.4325175,0.4108917,0,0,5.965592,24.22995,0,0.4325175,-0.4325175,32.88471,84.3196,0.01523753,0.4519808,0,0,24.22995
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5620647,0.5620647,0,-1,0,0.5620647,0,0,0,0,0,0.591647,0.5620647,0,0,6.446167,23.79743,0,0.591647,-0.591647,32.26105,82.72049,0.01523753,0.6182712,0,0,23.79743
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.8247418,0.8247418,0,-1,0,0.8247418,0,0,1.110223E-16,0,0,0.8681493,0.8247418,0,0,7.103553,23.20578,0,0.8681493,-0.8681493,31.34595,80.37406,0.01523753,0.907216,0,0,23.20578
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.5774376,0.5774376,0,-1,0,0.5774376,0,0,0,0,0,0.607829,0.5774376,0,0,8.068163,22.33763,0,0.607829,-0.607829,30.70524,78.73122,0.01523753,0.6351814,0,0,22.33763
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3215195,0.3215195,0,-1,0,0.3215195,0,0,5.551115E-17,0,0,0.3384416,0.3215195,0,0,8.743528,21.7298,0,0.3384416,-0.3384416,30.34849,77.81648,0.01523753,0.3536714,0,0,21.7298
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3796131,0.3796131,0,-1,0,0.3796131,0,0,5.551115E-17,0,0,0.3995927,0.3796131,0,0,9.119575,21.39136,0,0.3995927,-0.3995927,29.92728,76.73647,0.01523753,0.4175744,0,0,21.39136
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.6129813,0.6129813,0,-1,0,0.6129813,0,0,1.110223E-16,0,0,0.6452435,0.6129813,0,0,9.563566,20.99177,0,0.6452435,-0.6452435,29.24714,74.99251,0.01523753,0.6742795,0,0,20.99177
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.7194311,0.7194311,0,0,0,0.7194311,0,0,0,0,0,0.7572959,0.7194311,0,0,10.2805,20.34653,0,0.7572959,-0.7572959,28.44888,72.94569,0.01523753,0.7913742,0,0,20.34653
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,0.6990689,0.6990689,0,0,0,0.6990689,17.85678,0,0,0,0.1248312,0.735862,0.6990689,0,0,11.12194,19.58923,0,0.6110308,-0.6110308,27.80479,71.2942,0.01523753,0.7689758,0.09986494,0,19.71406
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,1.655026,1.655026,0,0,0,1.655026,96.29784,0,2.220446E-16,0,1.593754,1.742132,1.655026,0,0,11.80087,18.9782,0,0.1483784,-0.1483784,27.64839,70.89316,0.01523753,1.820528,1.275003,0,20.57195
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,1.346385,1.346385,0,0,0,1.346385,325.0177,0,0,0,4.375989,1.417247,1.346385,0,0,11.96573,18.82982,2.958742,0,2.958742,30.4553,78.09035,0.01521642,1.481023,3.500791,0,23.20581
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,9.006989,21.49269,5.114197,0,5.114197,35.30705,90.53072,0.01518006,0,4.091358,0,26.60688
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,2.540751,2.540751,0,0,0,2.540751,299.0004,1.029588,0,0,7.596855,2.674475,2.540751,0,0,3.892792,26.09546,3.892792,0,3.892792,39.00008,100,0.0151525,2.794826,6.077484,0,33.69232
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,3.57961,3.57961,0,0,0,3.57961,208.358,3.690395,0,0,7.458406,3.768011,3.57961,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,3.937571,5.966725,0,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,2.285778,2.285778,0,0,0,2.285778,243.8981,3.168887,0,0,5.574968,2.406082,2.285778,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,2.514355,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,3.881273,3.881273,0,0,0,3.881273,210.7489,4.094191,0,0,8.179741,4.08555,3.881273,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,4.2694,6.543793,0,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,0.6303978,0.6303978,0,-1,0,0.6303978,1437.44,8.398013,0,0,9.061589,0.6635767,0.6303978,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,0.6934376,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,2.758018,2.758018,0,-1,0,2.758018,159.1766,1.486943,0,0,4.39012,2.903177,2.758018,0,0,0,29.59898,0,0,0,39.00008,100,0.0151525,3.033819,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,2.336375,2.336375,0,-1,0,2.336375,101.8342,0,0,0,2.37923,2.459342,2.336375,0,0,0,29.59898,0,0.080113,-0.080113,38.91563,99.78347,0.0151525,2.570013,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,1.756136,1.756136,0,-1,0,1.756136,17.75674,0,2.220446E-16,0,0.3118327,1.848565,1.756136,0,0,0.08901445,29.51887,0,1.536732,-1.536732,37.29577,95.63,0.0151525,1.93175,0.2494661,0,29.8307
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,5.890086,5.890086,0,-1,0,5.890086,0,0,8.881784E-16,0,0,6.20009,5.890086,0,0,1.796494,27.98213,0,6.20009,-6.20009,30.76031,78.87242,0.0151525,6.479095,0,0,27.98213
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.169487,4.169487,0,-1,0,4.169487,0,0,8.881784E-16,0,0,4.388933,4.169487,0,0,8.685484,21.78204,0,4.388933,-4.388933,26.13396,67.01003,0.0151525,4.586435,0,0,21.78204
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.315865,4.315865,0,-1,0,4.315865,0,0,0,0,0,4.543015,4.315865,0,0,13.56208,17.39311,0,4.543015,-4.543015,21.3452,54.73118,0.0151525,4.747451,0,0,17.39311
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.60987,12.85009,0,0,0,21.3452,54.73118,0.0151525,0,0,0,12.85009
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.547095,0.547095,0,-1,0,0.547095,0,0,0,0,0,0.5758895,0.547095,0,0,18.60987,12.85009,0,0.5758895,-0.5758895,20.73816,53.17467,0.0151525,0.6018045,0,0,12.85009
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1758253,0.1758253,0,-1,0,0.1758253,0,0,2.775558E-17,0,0,0.1850793,0.1758253,0,0,19.24975,12.2742,0,0.1850793,-0.1850793,20.54307,52.67444,0.0151525,0.1934079,0,0,12.2742
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1064687,0.1064687,0,-1,0,0.1064687,0,0,0,0,0,0.1120723,0.1064687,0,0,19.45539,12.08913,0,0.1120723,-0.1120723,20.42494,52.37153,0.0151525,0.1171155,0,0,12.08913
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.0741759,0.0741759,0,-1,0,0.0741759,0,0,1.387779E-17,0,0,0.07807989,0.0741759,0,0,19.57992,11.97705,0,0.07807989,-0.07807989,20.34263,52.1605,0.0151525,0.08159349,0,0,11.97705
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66667,11.89897,0,0,0,20.34263,52.1605,0.0151525,0,0,0,11.89897
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2646533,0.2646533,0,-1,0,0.2646533,0,0,0,0,0,0.2785824,0.2646533,0,0,19.66667,11.89897,0,0.2785824,-0.2785824,20.04898,51.40755,0.0151525,0.2911186,0,0,11.89897
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.8181254,0.8181254,0,0,0,0.8181254,0,0,1.110223E-16,0,0,0.8611847,0.8181254,0,0,19.97621,11.62039,0,0.8611847,-0.8611847,19.14121,49.07994,0.0151525,0.8999379,0,0,11.62039
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,1.272731,1.272731,0,0,0,1.272731,12.6712,0,2.220446E-16,0,0.1612704,1.339717,1.272731,0,0,20.93308,10.75921,0,1.178447,-1.178447,17.89902,45.89484,0.0151525,1.400005,0.1290163,0,10.92048
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,1.889395,1.889395,0,0,0,1.889395,61.38916,0,2.220446E-16,0,1.159884,1.988837,1.889395,0,0,22.24247,9.580759,0,0.8289532,-0.8289532,17.02523,43.65435,0.0151525,2.078335,0.9279072,0,10.74064
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,1.922405,1.922405,0,0,0,1.922405,120.2305,0,0,0,2.311317,2.023584,1.922405,0,0,23.16352,8.751806,0.2877328,0,0.2877328,17.2982,44.35426,0.01515047,2.114645,1.849053,0,11.06312
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.2281413,0.2281413,0,-1,0,0.2281413,2626.91,0,0,0,5.993066,0.2401487,0.2281413,0,0,22.87579,9.010765,5.752917,0,5.752917,22.75589,58.34833,0.01510993,0.2509554,4.794453,0,15.00383
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.096181,1.096181,0,0,0,1.096181,917.413,0,0,0,10.05651,1.153875,1.096181,0,0,17.12288,14.18839,8.902634,0,8.902634,31.20167,80.00413,0.01504763,1.205799,8.045207,0,24.2449
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,2.976253,0,0,11.19649,0,0,0,0,8.220241,22.20076,8.220241,0,8.220241,39.00008,100,0.01499056,0,8.957195,0,33.39725
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,3.777881,3.777881,0,0,0,3.777881,328.591,8.43706,0,0,12.41378,3.976717,3.777881,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,4.155669,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,1.518335,1.518335,0,0,0,1.518335,502.9595,6.038363,0,0,7.63661,1.598247,1.518335,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,1.670168,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,5.953227,5.953227,0,-1,0,5.953227,116.5076,0.6694045,0,0,6.935959,6.266554,5.953227,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,6.54855,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,1.462291,1.462291,0,-1,0,1.462291,329.2969,3.276026,0,0,4.815279,1.539254,1.462291,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,1.60852,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,3.715472,3.715472,0,-1,0,3.715472,108.8936,0.1348872,0,0,4.04591,3.911023,3.715472,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,4.087019,3.236728,0,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01499056,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,1.366953,1.366953,0,-1,0,1.366953,23.3754,0,0,0,0.3195306,1.438898,1.366953,0,0,0,29.59898,0,1.119367,-1.119367,37.82016,96.97458,0.01499056,1.503648,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.493828,3.493828,0,-1,0,3.493828,0,0,4.440892E-16,0,0,3.677714,3.493828,0,0,1.243741,28.47961,0,3.677714,-3.677714,33.94351,87.03447,0.01499056,3.843211,0,0,28.47961
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.062699,1.062699,0,-1,0,1.062699,0,0,2.220446E-16,0,0,1.118631,1.062699,0,0,5.33009,24.8019,0,1.118631,-1.118631,32.76437,84.01104,0.01499056,1.168969,0,0,24.8019
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,5.549892,5.549892,0,-1,0,5.549892,0,0,8.881784E-16,0,0,5.841991,5.549892,0,0,6.573013,23.68327,0,5.841991,-5.841991,26.60637,68.22133,0.01499056,6.104881,0,0,23.68327
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5825576,0.5825576,0,-1,0,0.5825576,0,0,1.110223E-16,0,0,0.6132185,0.5825576,0,0,13.06411,17.84127,0,0.6132185,-0.6132185,25.95998,66.56393,0.01499056,0.6408133,0,0,17.84127
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3170148,0.3170148,0,-1,0,0.3170148,0,0,5.551115E-17,0,0,0.3336998,0.3170148,0,0,13.74547,17.22806,0,0.3336998,-0.3336998,25.60823,65.662,0.01499056,0.3487163,0,0,17.22806
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11625,16.89436,0,0,0,25.60823,65.662,0.01499056,0,0,0,16.89436
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.9870047,0.9870047,0,-1,0,0.9870047,0,0,1.110223E-16,0,0,1.038952,0.9870047,0,0,14.11625,16.89436,0,1.038952,-1.038952,24.51308,62.85392,0.01499056,1.085705,0,0,16.89436
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.9616466,0.9616466,0,-1,0,0.9616466,0,0,1.110223E-16,0,0,1.01226,0.9616466,0,0,15.27064,15.8554,0,1.01226,-1.01226,23.44606,60.11799,0.01499056,1.057811,0,0,15.8554
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4662514,0.4662514,0,-1,0,0.4662514,0,0,5.551115E-17,0,0,0.490791,0.4662514,0,0,16.39537,14.84315,0,0.490791,-0.490791,22.92872,58.79148,0.01499056,0.5128766,0,0,14.84315
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.9185575,0.9185575,0,-1,0,0.9185575,0,0,1.110223E-16,0,0,0.9669026,0.9185575,0,0,16.94069,14.35235,0,0.9669026,-0.9669026,21.90952,56.17815,0.01499056,1.010413,0,0,14.35235
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.01503,13.38545,0,0,0,21.90952,56.17815,0.01499056,0,0,0,13.38545
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.4697586,0.4697586,0,0,0,0.4697586,36.60517,0,0,0,0.1719559,0.4944828,0.4697586,0,0,18.01503,13.38545,0,0.3225268,-0.3225268,21.56955,55.30642,0.01499056,0.5167345,0.1375647,0,13.55741
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,2.018584,2.018584,0,0,0,2.018584,106.1156,0,0,0,2.142034,2.124826,2.018584,0,0,18.37339,13.06292,0.017208,0,0.017208,21.58587,55.34828,0.01499044,2.220443,1.713627,0,15.20496
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,1.973536,1.973536,0,0,0,1.973536,266.6488,0,0,0,5.26241,2.077406,1.973536,0,0,18.35618,13.07841,3.185004,0,3.185004,24.60743,63.09586,0.01496844,2.170889,4.209928,0,18.34082
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.3723556,0.3723556,0,-1,0,0.3723556,2349.956,0,0,0,8.750193,0.3919532,0.3723556,0,0,15.17118,15.94492,8.358239,0,8.358239,32.53675,83.42741,0.01491103,0.4095911,7.000154,0,24.69511
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,3.825341,3.825341,0,0,0,3.825341,271.0256,0,0,0,10.36765,4.026675,3.825341,0,0,6.812941,23.46733,6.340978,0,6.340978,38.55233,98.85194,0.01486776,4.207875,8.294122,0,33.83498
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,1.284536,1.284536,0,0,0,1.284536,873.4926,9.396222,0,0,11.22033,1.352143,1.284536,0,0,0.4719631,29.17421,0.4719631,0,0.4719631,39.00008,100,0.01486455,1.41299,8.976262,0,40.39454
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,1.490452,1.490452,0,0,0,1.490452,785.5439,10.13926,0,0,11.70816,1.568897,1.490452,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,1.639498,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,2.019922,2.019922,0,0,0,2.019922,488.5391,7.741878,0,0,9.868112,2.126234,2.019922,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,2.221915,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,1.859157,1.859157,0,-1,0,1.859157,527.1374,7.843304,0,0,9.800311,1.957007,1.859157,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,2.045073,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,2.99803,2.99803,0,-1,0,2.99803,153.8797,1.457538,0,0,4.613359,3.155821,2.99803,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,3.297833,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01486455,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,1.24801,1.24801,0,-1,0,1.24801,25.53038,0,2.220446E-16,0,0.3186217,1.313695,1.24801,0,0,0,29.59898,0,0.9950733,-0.9950733,37.95118,97.31052,0.01486455,1.372811,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.717324,1.717324,0,-1,0,1.717324,0,0,2.220446E-16,0,0,1.807709,1.717324,0,0,1.105637,28.6039,0,1.807709,-1.807709,36.04568,92.42465,0.01486455,1.889056,0,0,28.6039
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.207863,4.207863,0,-1,0,4.207863,0,0,8.881784E-16,0,0,4.42933,4.207863,0,0,3.114203,26.7962,0,4.42933,-4.42933,31.37676,80.45307,0.01486455,4.62865,0,0,26.7962
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.035681,22.36687,0,0,0,31.37676,80.45307,0.01486455,0,0,0,22.36687
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.023469,1.023469,0,-1,0,1.023469,0,0,0,0,0,1.077335,1.023469,0,0,8.035681,22.36687,0,1.077335,-1.077335,30.24115,77.54126,0.01486455,1.125815,0,0,22.36687
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4459178,0.4459178,0,-1,0,0.4459178,0,0,5.551115E-17,0,0,0.4693871,0.4459178,0,0,9.23272,21.28953,0,0.4693871,-0.4693871,29.74637,76.2726,0.01486455,0.4905095,0,0,21.28953
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.635703,1.635703,0,-1,0,1.635703,0,0,2.220446E-16,0,0,1.721793,1.635703,0,0,9.754261,20.82014,0,1.721793,-1.721793,27.93144,71.61894,0.01486455,1.799273,0,0,20.82014
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1573886,0.1573886,0,-1,0,0.1573886,0,0,2.775558E-17,0,0,0.1656723,0.1573886,0,0,11.66736,19.09835,0,0.1656723,-0.1656723,27.75681,71.17117,0.01486455,0.1731275,0,0,19.09835
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.6358591,0.6358591,0,-1,0,0.6358591,0,0,0,0,0,0.6693254,0.6358591,0,0,11.85144,18.93268,0,0.6693254,-0.6693254,27.05128,69.36211,0.01486455,0.699445,0,0,18.93268
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59514,18.26335,0,0,0,27.05128,69.36211,0.01486455,0,0,0,18.26335
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.817572,1.817572,0,-1,0,1.817572,0,0,2.220446E-16,0,0,1.913233,1.817572,0,0,12.59514,18.26335,0,1.913233,-1.913233,25.03456,64.19104,0.01486455,1.999329,0,0,18.26335
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2252258,0.2252258,0,0,0,0.2252258,0,0,2.775558E-17,0,0,0.2370798,0.2252258,0,0,14.72095,16.35012,0,0.2370798,-0.2370798,24.78465,63.55026,0.01486455,0.2477484,0,0,16.35012
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.3978781,0.3978781,0,0,0,0.3978781,13.70197,0,5.551115E-17,0,0.05451713,0.4188191,0.3978781,0,0,14.98438,16.11304,0,0.3643019,-0.3643019,24.40064,62.56562,0.01486455,0.4376659,0.04361371,0,16.16756
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,4.127676,4.127676,0,0,0,4.127676,66.46619,0,8.881784E-16,0,2.743509,4.344922,4.127676,0,0,15.38916,15.74874,0,1.601413,-1.601413,22.7126,58.23733,0.01486455,4.540443,2.194807,0,18.49225
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,2.963453,2.963453,0,0,0,2.963453,192.2579,0,0,0,5.697473,3.119424,2.963453,0,0,17.1685,14.14732,2.578048,0,2.578048,25.15836,64.50848,0.01484704,3.259798,4.557978,0,19.8448
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,0.7781928,0.7781928,0,-1,0,0.7781928,1014.195,0,0,0,7.892395,0.8191503,0.7781928,0,0,14.59046,16.46757,7.073245,0,7.073245,31.86863,81.71426,0.0147992,0.856012,6.313916,0,24.35996
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,2.300634,2.300634,0,0,0,2.300634,437.8164,0.1336215,0,0,10.07255,2.42172,2.300634,0,0,7.51721,22.83349,7.51721,0,7.51721,39.00008,100,0.0147487,2.530697,8.058042,0,32.90604
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,2.836085,2.836085,0,0,0,2.836085,339.4593,6.642,0,0,9.627353,2.985352,2.836085,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,3.119693,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,3.031235,3.031235,0,0,0,3.031235,331.2096,6.848966,0,0,10.03974,3.190773,3.031235,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,3.334358,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,1.676584,1.676584,0,0,0,1.676584,601.8865,8.326309,0,0,10.09113,1.764825,1.676584,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,1.844242,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.4916437,0.4916437,0,-1,0,0.4916437,2033.318,9.479158,0,0,9.996678,0.5175197,0.4916437,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,0.5408081,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.257339,0.257339,0,-1,0,0.257339,2818.873,6.983176,0,0,7.254059,0.2708832,0.257339,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,0.2830729,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,2.373602,2.373602,0,-1,0,2.373602,184.1882,1.873365,0,0,4.371893,2.498528,2.373602,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,2.610962,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,1.688614,1.688614,0,-1,0,1.688614,165.6511,1.01972,0,0,2.797208,1.777488,1.688614,0,0,0,29.59898,0,0,0,39.00008,100,0.0147487,1.857476,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,2.837532,2.837532,0,-1,0,2.837532,11.04352,0,0,0,0.3133633,2.986876,2.837532,0,0,0,29.59898,0,2.673513,-2.673513,36.18195,92.77404,0.0147487,3.121285,0.2506907,0,29.91234
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.460192,0.460192,0,-1,0,0.460192,0,0,0,0,0,0.4844126,0.460192,0,0,2.97057,26.92546,0,0.4844126,-0.4844126,35.67133,91.46478,0.0147487,0.5062112,0,0,26.92546
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.98909,1.98909,0,-1,0,1.98909,0,0,2.220446E-16,0,0,2.093779,1.98909,0,0,3.508806,26.44105,0,2.093779,-2.093779,33.46429,85.80572,0.0147487,2.187999,0,0,26.44105
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.653897,2.653897,0,-1,0,2.653897,0,0,0,0,0,2.793576,2.653897,0,0,5.835227,24.34727,0,2.793576,-2.793576,30.51961,78.25525,0.0147487,2.919286,0,0,24.34727
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.056702,1.056702,0,-1,0,1.056702,0,0,0,0,0,1.112318,1.056702,0,0,8.939199,21.5537,0,1.112318,-1.112318,29.34712,75.24889,0.0147487,1.162372,0,0,21.5537
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.197896,1.197896,0,-1,0,1.197896,0,0,2.220446E-16,0,0,1.260943,1.197896,0,0,10.17511,20.44138,0,1.260943,-1.260943,28.01797,71.84081,0.0147487,1.317685,0,0,20.44138
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5106809,0.5106809,0,-1,0,0.5106809,0,0,0,0,0,0.5375589,0.5106809,0,0,11.57616,19.18044,0,0.5375589,-0.5375589,27.45134,70.3879,0.0147487,0.561749,0,0,19.18044
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17344,18.64288,0,0,0,27.45134,70.3879,0.0147487,0,0,0,18.64288
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.077248,1.077248,0,-1,0,1.077248,0,0,0,0,0,1.133945,1.077248,0,0,12.17344,18.64288,0,1.133945,-1.133945,26.25605,67.32307,0.0147487,1.184973,0,0,18.64288
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.103385,1.103385,0,-1,0,1.103385,0,0,0,0,0,1.161458,1.103385,0,0,13.43338,17.50893,0,1.161458,-1.161458,25.03177,64.18389,0.0147487,1.213724,0,0,17.50893
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3719682,0.3719682,0,-1,0,0.3719682,0,0,5.551115E-17,0,0,0.3915455,0.3719682,0,0,14.72389,16.34748,0,0.3915455,-0.3915455,24.61904,63.12563,0.0147487,0.409165,0,0,16.34748
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.15894,15.95593,0,0,0,24.61904,63.12563,0.0147487,0,0,0,15.95593
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.098799,1.098799,0,0,0,1.098799,17.30986,0,0,0,0.1902006,1.15663,1.098799,0,0,15.15894,15.95593,0,0.9664298,-0.9664298,23.60034,60.51356,0.0147487,1.208679,0.1521605,0,16.14613
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,1.461479,1.461479,0,0,0,1.461479,152.3912,0,0,0,2.227165,1.538399,1.461479,0,0,16.23275,14.9895,0.6887665,0,0.6887665,24.25376,62.189,0.01474409,1.607626,1.781732,0,17.21667
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,3.857413,3.857413,0,0,0,3.857413,139.2983,0,0,0,5.373311,4.060434,3.857413,0,0,15.54399,15.60939,1.312876,0,1.312876,25.49926,65.38259,0.01473531,4.243154,4.298648,0,20.9827
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,1.273139,1.273139,0,-1,0,1.273139,633.0341,0,0,0,8.059405,1.340147,1.273139,0,0,14.23111,16.79098,6.719259,0,6.719259,31.87371,81.72729,0.01469055,1.400453,6.447524,0,24.85038
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,3.05308,3.05308,0,0,0,3.05308,307.2285,0,0,0,9.37993,3.213768,3.05308,0,0,7.511851,22.83831,6.166162,0,6.166162,37.72345,96.72659,0.0146497,3.358388,7.503943,0,32.21824
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,5.834173,5.834173,0,0,0,5.834173,179.3165,2.974707,0,0,10.46163,6.141234,5.834173,0,0,1.34569,28.38786,1.34569,0,1.34569,39.00008,100,0.01464082,6.41759,8.369306,0,38.84949
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,2.944843,2.944843,0,0,0,2.944843,344.2833,7.038767,0,0,10.1386,3.099834,2.944843,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,3.239327,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.4936889,0.4936889,0,0,0,0.4936889,1787.258,8.303821,0,0,8.823493,0.5196725,0.4936889,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,0.5430577,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,2.035769,2.035769,0,-1,0,2.035769,458.8883,7.19899,0,0,9.341905,2.142914,2.035769,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,2.239346,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,2.597126,2.597126,0,-1,0,2.597126,248.8705,3.729663,0,0,6.46348,2.733817,2.597126,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,2.856838,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,4.637084,4.637084,0,-1,0,4.637084,114.877,0.4457997,0,0,5.326941,4.881141,4.637084,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,5.100792,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,1.820987,1.820987,0,-1,0,1.820987,117.6919,0.2263251,0,0,2.143154,1.916829,1.820987,0,0,0,29.59898,0,0,0,39.00008,100,0.01464082,2.003086,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,6.019131,6.019131,0,-1,0,6.019131,5.133993,0,8.881784E-16,0,0.3090217,6.335927,6.019131,0,0,0,29.59898,0,6.026906,-6.026906,32.64716,83.7105,0.01464082,6.621044,0.2472174,0,29.908
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.058623,2.058623,0,-1,0,2.058623,0,0,4.440892E-16,0,0,2.166971,2.058623,0,0,6.696562,23.57207,0,2.166971,-2.166971,30.36297,77.85362,0.01464082,2.264485,0,0,23.57207
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,5.875796,5.875796,0,-1,0,5.875796,0,0,8.881784E-16,0,0,6.185049,5.875796,0,0,9.104307,21.4051,0,6.185049,-6.185049,23.84336,61.1367,0.01464082,6.463376,0,0,21.4051
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97658,15.22005,0,0,0,23.84336,61.1367,0.01464082,0,0,0,15.22005
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3974012,0.3974012,0,-1,0,0.3974012,0,0,5.551115E-17,0,0,0.418317,0.3974012,0,0,15.97658,15.22005,0,0.418317,-0.418317,23.40241,60.00607,0.01464082,0.4371413,0,0,15.22005
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0932307,0.0932307,0,-1,0,0.0932307,0,0,1.387779E-17,0,0,0.09813758,0.0932307,0,0,16.44138,14.80174,0,0.09813758,-0.09813758,23.29897,59.74083,0.01464082,0.1025538,0,0,14.80174
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.7318291,0.7318291,0,-1,0,0.7318291,0,0,0,0,0,0.7703465,0.7318291,0,0,16.55042,14.7036,0,0.7703465,-0.7703465,22.48695,57.65874,0.01464082,0.805012,0,0,14.7036
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4824065,0.4824065,0,-1,0,0.4824065,0,0,1.110223E-16,0,0,0.5077963,0.4824065,0,0,17.40636,13.93325,0,0.5077963,-0.5077963,21.95169,56.28627,0.01464082,0.5306472,0,0,13.93325
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5052512,0.5052512,0,-1,0,0.5052512,0,0,0,0,0,0.5318433,0.5052512,0,0,17.97058,13.42546,0,0.5318433,-0.5318433,21.39108,54.8488,0.01464082,0.5557762,0,0,13.42546
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3178616,0.3178616,0,-1,0,0.3178616,0,0,5.551115E-17,0,0,0.3345912,0.3178616,0,0,18.56152,12.89361,0,0.3345912,-0.3345912,21.03839,53.94447,0.01464082,0.3496478,0,0,12.89361
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3305624,0.3305624,0,-1,0,0.3305624,0,0,0,0,0,0.3479605,0.3305624,0,0,18.93328,12.55902,0,0.3479605,-0.3479605,20.6716,53.00401,0.01464082,0.3636187,0,0,12.55902
