Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.33131,1.33131,0,0,0,1.33131,0,0,2.220446E-16,0,0,1.401379,1.33131,0,0,19.31991,12.21106,0,1.401379,-1.401379,19.19442,49.21637,0.01464082,1.464441,0,0,12.21106
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,0.7423956,0.7423956,0,0,0,0.7423956,26.28872,0,0,0,0.1951663,0.781469,0.7423956,0,0,20.877,10.80968,0,0.5863028,-0.5863028,18.5764,47.63171,0.01464082,0.8166351,0.156133,0,11.00485
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,2.854345,2.854345,0,0,0,2.854345,72.81191,0,0,0,2.078303,3.004574,2.854345,0,0,21.52844,10.22338,0,0.9262707,-0.9262707,17.60003,45.12819,0.01464082,3.13978,1.662643,0,12.30168
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,3.35237,3.35237,0,0,0,3.35237,173.4235,0,0,0,5.813797,3.52881,3.35237,0,0,22.55763,9.297109,2.284986,0,2.284986,19.76776,50.68645,0.01462576,3.687607,4.651037,0,15.1109
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,1.539926,1.539926,0,-1,0,1.539926,516.7487,0,0,0,7.957546,1.620974,1.539926,0,0,20.27265,11.3536,6.336572,0,6.336572,25.77916,66.10027,0.01458416,1.693918,6.366037,0,19.31114
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,2.358414,2.358414,0,0,0,2.358414,435.5497,0,0,0,10.27206,2.482541,2.358414,0,0,13.93608,17.05651,7.789524,0,7.789524,33.16895,85.04842,0.01453334,2.594255,8.217651,0,27.32858
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,2.552114,2.552114,0,0,0,2.552114,370.4074,0.6202344,0,0,9.453222,2.686436,2.552114,0,0,6.146551,24.06708,6.146551,0,6.146551,39.00008,100,0.0144935,2.807326,7.562577,0,33.52031
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,2.278067,2.278067,0,0,0,2.278067,482.0727,8.583973,0,0,10.98194,2.397965,2.278067,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,2.505874,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,2.266946,2.266946,0,0,0,2.266946,482.265,8.54643,0,0,10.93269,2.386259,2.266946,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,2.493641,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,3.986422,3.986422,0,-1,0,3.986422,225.2159,4.781822,0,0,8.978056,4.196234,3.986422,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,4.385065,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,3.788601,3.788601,0,-1,0,3.788601,194.3139,3.373778,0,0,7.361779,3.988001,3.788601,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,4.167461,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,2.781867,2.781867,0,-1,0,2.781867,169.3083,1.781651,0,0,4.709932,2.928281,2.781867,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,3.060054,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0144935,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,8.773066,8.36,0,-1,0,8.36,3.679112,0,0.4130656,1.290372,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.0144935,9.650373,0.246059,0,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.386565,2.386565,0,-1,0,2.386565,0,0,4.440892E-16,0,0,2.512174,2.386565,0,0,9.436029,21.10655,0,2.512174,-2.512174,27.40021,70.25681,0.0144935,2.625222,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3816509,0.3816509,0,-1,0,0.3816509,0,0,5.551115E-17,0,0,0.4017378,0.3816509,0,0,12.22733,18.59438,0,0.4017378,-0.4017378,26.97674,69.171,0.0144935,0.419816,0,0,18.59438
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.425349,5.425349,0,-1,0,5.425349,0,0,0,0,0,5.710894,5.425349,0,0,12.67371,18.19264,0,5.710894,-5.710894,20.95693,53.73561,0.0144935,5.967884,0,0,18.19264
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5607433,0.5607433,0,-1,0,0.5607433,0,0,1.110223E-16,0,0,0.5902561,0.5607433,0,0,19.01915,12.48175,0,0.5902561,-0.5902561,20.33475,52.14027,0.0144935,0.6168177,0,0,12.48175
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3023552,0.3023552,0,-1,0,0.3023552,0,0,5.551115E-17,0,0,0.3182687,0.3023552,0,0,19.67499,11.89149,0,0.3182687,-0.3182687,19.99926,51.28006,0.0144935,0.3325908,0,0,11.89149
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.427332,1.427332,0,-1,0,1.427332,0,0,2.220446E-16,0,0,1.502455,1.427332,0,0,20.02862,11.57322,0,1.502455,-1.502455,18.41553,47.21923,0.0144935,1.570066,0,0,11.57322
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69801,10.07077,0,0,0,18.41553,47.21923,0.0144935,0,0,0,10.07077
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69801,10.07077,0,0,0,18.41553,47.21923,0.0144935,0,0,0,10.07077
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69801,10.07077,0,0,0,18.41553,47.21923,0.0144935,0,0,0,10.07077
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.7532506,0.7532506,0,-1,0,0.7532506,0,0,1.110223E-16,0,0,0.7928954,0.7532506,0,0,21.69801,10.07077,0,0.7928954,-0.7928954,17.57975,45.07619,0.0144935,0.8285756,0,0,10.07077
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4091142,0.4091142,0,0,0,0.4091142,0,0,5.551115E-17,0,0,0.4306466,0.4091142,0,0,22.57901,9.277871,0,0.4306466,-0.4306466,17.12581,43.91224,0.0144935,0.4500257,0,0,9.277871
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,0.6913354,0.6913354,0,0,0,0.6913354,16.36176,1.110223E-16,0,0,0.1131146,0.7277215,0.6913354,0,0,23.0575,8.847224,0,0.6146068,-0.6146068,16.47796,42.25109,0.0144935,0.760469,0.09049171,0,8.960339
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,2.708847,2.708847,0,0,0,2.708847,89.62882,0,4.440892E-16,0,2.427908,2.851418,2.708847,0,0,23.7404,8.232617,0,0.4235102,-0.4235102,16.03154,41.10643,0.0144935,2.979732,1.942326,0,10.66053
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,24.21097,7.809107,5.139327,0,5.139327,20.90713,53.60792,0.01446034,0,4.111461,0,12.94843
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,3.008743,3.008743,0,-1,0,3.008743,222.5248,0,0,0,6.6952,3.167098,3.008743,0,0,19.07164,12.4345,3.528102,0,3.528102,24.25418,62.19009,0.01443767,3.309617,5.35616,0,19.1297
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,2.156006,2.156006,0,0,0,2.156006,347.4229,0,0,0,7.490458,2.26948,2.156006,0,0,15.54354,15.60979,5.220979,0,5.220979,29.20724,74.89021,0.01440425,2.371606,5.992366,0,23.10025
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,0,0,0,9.519844,0,0,0,0,10.32256,20.30867,9.519844,0,9.519844,38.23856,98.04738,0.01434372,0,7.615876,0,29.82852
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.03768997,0.03768997,0,0,0,0.03768997,24870.98,8.531477,0,0,9.373867,0.03967366,0.03768997,0,0,0.802716,28.87653,0.802716,0,0.802716,39.00008,100,0.01433864,0.04145897,7.499094,0,38.2504
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,7.197893,7.197893,0,0,0,7.197893,138.7883,2.4131,0,0,9.98983,7.57673,7.197893,0,0,0,29.59898,0,0,0,39.00008,100,0.01433864,7.917682,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,3.234894,3.234894,0,-1,0,3.234894,292.1812,6.046601,0,0,9.451753,3.405152,3.234894,0,0,0,29.59898,0,0,0,39.00008,100,0.01433864,3.558384,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,3.933446,3.933446,0,-1,0,3.933446,178.559,2.883053,0,0,7.023522,4.14047,3.933446,0,0,0,29.59898,0,0,0,39.00008,100,0.01433864,4.326791,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.009532,1.009532,0,-1,0,1.009532,407.8842,3.055057,0,0,4.117723,1.062666,1.009532,0,0,0,29.59898,0,0,0,39.00008,100,0.01433864,1.110486,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01433864,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,4.453885,4.453885,0,-1,0,4.453885,6.485844,0,8.881784E-16,0,0.2888721,4.6883,4.453885,0,0,0,29.59898,0,4.399428,-4.399428,34.36267,88.10925,0.01433864,4.899273,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888253,25.19955,0,0,0,34.36267,88.10925,0.01433864,0,0,0,25.19955
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.40722,1.40722,0,-1,0,1.40722,0,0,2.220446E-16,0,0,1.481284,1.40722,0,0,4.888253,25.19955,0,1.481284,-1.481284,32.80126,84.10564,0.01433864,1.547942,0,0,25.19955
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.894919,2.894919,0,-1,0,2.894919,0,0,0,0,0,3.047283,2.894919,0,0,6.534124,23.71827,0,3.047283,-3.047283,29.58914,75.86945,0.01433864,3.184411,0,0,23.71827
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.071356,1.071356,0,-1,0,1.071356,0,0,0,0,0,1.127743,1.071356,0,0,9.919994,20.67098,0,1.127743,-1.127743,28.4004,72.82139,0.01433864,1.178492,0,0,20.67098
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17304,19.54324,0,0,0,28.4004,72.82139,0.01433864,0,0,0,19.54324
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.7307022,0.7307022,0,-1,0,0.7307022,0,0,1.110223E-16,0,0,0.7691602,0.7307022,0,0,11.17304,19.54324,0,0.7691602,-0.7691602,27.58963,70.74251,0.01433864,0.8037724,0,0,19.54324
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.8260456,0.8260456,0,-1,0,0.8260456,0,0,1.110223E-16,0,0,0.8695216,0.8260456,0,0,12.02767,18.77408,0,0.8695216,-0.8695216,26.67308,68.39236,0.01433864,0.9086501,0,0,18.77408
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3703676,0.3703676,0,-1,0,0.3703676,0,0,0,0,0,0.3898606,0.3703676,0,0,12.9938,17.90456,0,0.3898606,-0.3898606,26.26213,67.33865,0.01433864,0.4074044,0,0,17.90456
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.7519814,0.7519814,0,-1,0,0.7519814,0,0,1.110223E-16,0,0,0.7915594,0.7519814,0,0,13.42698,17.5147,0,0.7915594,-0.7915594,25.42775,65.19923,0.01433864,0.8271796,0,0,17.5147
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.7451624,0.7451624,0,-1,0,0.7451624,0,0,0,0,0,0.7843815,0.7451624,0,0,14.30649,16.72314,0,0.7843815,-0.7843815,24.60094,63.0792,0.01433864,0.8196787,0,0,16.72314
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.472089,1.472089,0,0,0,1.472089,0,0,0,0,0,1.549568,1.472089,0,0,15.17802,15.93876,0,1.549568,-1.549568,22.96755,58.89104,0.01433864,1.619298,0,0,15.93876
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,0.9240432,0.9240432,0,0,0,0.9240432,14.98298,0,1.110223E-16,0,0.1384492,0.9726771,0.9240432,0,0,16.89977,14.38919,0,0.8342279,-0.8342279,22.0882,56.63629,0.01433864,1.016448,0.1107593,0,14.52764
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,4.955294,4.955294,0,0,0,4.955294,47.13008,0,0,0,2.335434,5.216099,4.955294,0,0,17.82669,13.55496,0,2.880665,-2.880665,19.05171,48.85044,0.01433864,5.450824,1.868348,0,15.8904
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,3.410338,3.410338,0,0,0,3.410338,162.5776,0,0,0,5.544445,3.589829,3.410338,0,0,21.02743,10.6743,1.954616,0,1.954616,20.90602,53.60508,0.01432628,3.751371,4.435556,0,16.21874
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,1.75405,1.75405,0,-1,0,1.75405,340.4996,0,0,0,5.972535,1.846369,1.75405,0,0,19.07281,12.43345,4.126166,0,4.126166,24.82045,63.64204,0.01430026,1.929456,4.778028,0,18.40598
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,4.378696,4.378696,0,0,0,4.378696,177.2836,0,0,0,7.762711,4.609154,4.378696,0,0,14.94664,16.147,3.153557,0,3.153557,27.81217,71.31313,0.01428044,4.816566,6.210169,0,23.90971
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,0,0,0,7.507786,0,0,0,0,11.79309,18.9852,7.507786,0,7.507786,34.93468,89.57594,0.01423347,0,6.006229,0,26.49299
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,0.7433796,0.7433796,0,0,0,0.7433796,1368.169,5.102888,0,0,10.17069,0.7825049,0.7433796,0,0,4.285299,25.74221,4.285299,0,4.285299,39.00008,100,0.0142068,0.8177176,8.136554,0,35.9129
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,0.9606816,0.9606816,0,0,0,0.9606816,1119.659,9.745113,0,0,10.75636,1.011244,0.9606816,0,0,0,29.59898,0,0,0,39.00008,100,0.0142068,1.05675,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,2.039383,2.039383,0,-1,0,2.039383,527.7749,8.616632,0,0,10.76335,2.146719,2.039383,0,0,0,29.59898,0,0,0,39.00008,100,0.0142068,2.243321,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.03079841,0.03079841,0,-1,0,0.03079841,27721.76,8.505442,0,0,8.537862,0.03241938,0.03079841,0,0,0,29.59898,0,0,0,39.00008,100,0.0142068,0.03387825,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,2.60437,2.60437,0,-1,0,2.60437,153.4825,1.255809,0,0,3.997251,2.741442,2.60437,0,0,0,29.59898,0,0,0,39.00008,100,0.0142068,2.864807,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,4.094992,4.094992,0,-1,0,4.094992,58.77095,0,0,0,2.406666,4.310518,4.094992,0,0,0,29.59898,0,1.903852,-1.903852,36.99324,94.85428,0.0142068,4.504491,1.925333,0,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,5.721123,5.721123,0,-1,0,5.721123,5.049767,0,8.881784E-16,0,0.2889034,6.022234,5.721123,0,0,2.115391,27.69513,0,5.733331,-5.733331,30.94978,79.35825,0.0142068,6.293235,0.2311227,0,27.98403
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.945775,2.945775,0,-1,0,2.945775,0,0,0,0,0,3.100816,2.945775,0,0,8.485759,21.9618,0,3.100816,-3.100816,27.68123,70.97738,0.0142068,3.240352,0,0,21.9618
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.408506,1.408506,0,-1,0,1.408506,0,0,0,0,0,1.482638,1.408506,0,0,11.93111,18.86098,0,1.482638,-1.482638,26.1184,66.97012,0.0142068,1.549356,0,0,18.86098
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.8692309,0.8692309,0,-1,0,0.8692309,0,0,0,0,0,0.9149798,0.8692309,0,0,13.57848,17.37834,0,0.9149798,-0.9149798,25.15392,64.49711,0.0142068,0.9561539,0,0,17.37834
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02875771,0.02875771,0,-1,0,0.02875771,0,0,3.469447E-18,0,0,0.03027127,0.02875771,0,0,14.59513,16.46336,0,0.03027127,-0.03027127,25.12201,64.41529,0.0142068,0.03163348,0,0,16.46336
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4809312,0.4809312,0,-1,0,0.4809312,0,0,5.551115E-17,0,0,0.5062433,0.4809312,0,0,14.62876,16.43309,0,0.5062433,-0.5062433,24.58839,63.04702,0.0142068,0.5290243,0,0,16.43309
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.4851465,0.4851465,0,-1,0,0.4851465,0,0,1.110223E-16,0,0,0.5106805,0.4851465,0,0,15.19126,15.92685,0,0.5106805,-0.5106805,24.05008,61.66676,0.0142068,0.5336611,0,0,15.92685
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.281679,0.281679,0,-1,0,0.281679,0,0,0,0,0,0.2965042,0.281679,0,0,15.75868,15.41617,0,0.2965042,-0.2965042,23.73754,60.86536,0.0142068,0.3098469,0,0,15.41617
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3495749,0.3495749,0,-1,0,0.3495749,0,0,5.551115E-17,0,0,0.3679735,0.3495749,0,0,16.08813,15.11966,0,0.3679735,-0.3679735,23.34966,59.87081,0.0142068,0.3845323,0,0,15.11966
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.7233841,0.7233841,0,-1,0,0.7233841,0,0,1.110223E-16,0,0,0.761457,0.7233841,0,0,16.49699,14.75169,0,0.761457,-0.761457,22.54701,57.81274,0.0142068,0.7957225,0,0,14.75169
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6011286,0.6011286,0,-1,0,0.6011286,0,0,1.110223E-16,0,0,0.6327669,0.6011286,0,0,17.34305,13.99023,0,0.6327669,-0.6327669,21.88002,56.1025,0.0142068,0.6612414,0,0,13.99023
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3458621,0.3458621,0,0,0,0.3458621,0,0,0,0,0,0.3640653,0.3458621,0,0,18.04613,13.35747,0,0.3640653,-0.3640653,21.49626,55.11851,0.0142068,0.3804483,0,0,13.35747
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,0.7213292,0.7213292,0,0,0,0.7213292,29.07193,0,1.110223E-16,0,0.2097044,0.7592939,0.7213292,0,0,18.45064,12.9934,0,0.5495896,-0.5495896,20.91694,53.63308,0.0142068,0.7934622,0.1677635,0,13.2031
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,1.421228,1.421228,0,0,0,1.421228,107.8847,0,0,0,1.533287,1.49603,1.421228,0,0,19.0613,12.44381,0.03725746,0,0.03725746,20.95229,53.72371,0.01420657,1.563351,1.22663,0,13.9771
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,19.02404,12.47734,4.737732,0,4.737732,25.4469,65.24832,0.0141772,0,3.790186,0,17.21507
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,1.359947,1.359947,0,-1,0,1.359947,328.3925,0,0,0,4.465964,1.431523,1.359947,0,0,14.28631,16.7413,3.034441,0,3.034441,28.32562,72.62965,0.01415845,1.495942,3.572771,0,21.20727
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,3.075822,3.075822,0,0,0,3.075822,199.1174,0,0,0,6.124497,3.237707,3.075822,0,0,11.25187,19.4723,2.88679,0,2.88679,31.06427,79.65181,0.01414066,3.383404,4.899598,0,25.59679
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,0.6666948,0.6666948,0,0,0,0.6666948,1388.232,0.1884069,0,0,9.255268,0.701784,0.6666948,0,0,8.365077,22.07041,8.365077,0,8.365077,39.00008,100,0.01408937,0.7333642,7.404214,0,31.32568
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,0.765485,0.765485,0,0,0,0.765485,1234.902,8.647215,0,0,9.452989,0.8057737,0.765485,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,0.8420336,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.4871629,0.4871629,0,0,0,0.4871629,2211.99,10.26319,0,0,10.776,0.512803,0.4871629,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,0.5358791,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,0.9436339,0.9436339,0,-1,0,0.9436339,616.6826,4.825928,0,0,5.819226,0.9932989,0.9436339,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,1.037997,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,0.6007497,0.6007497,0,-1,0,0.6007497,512.7879,2.448204,0,0,3.080571,0.632368,0.6007497,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,0.6608246,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,1.303389,1.303389,0,-1,0,1.303389,108.6831,0.04457517,0,0,1.416563,1.371988,1.303389,0,0,0,29.59898,0,0,0,39.00008,100,0.01408937,1.433728,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,2.808692,2.808692,0,-1,0,2.808692,10.49025,0,0,0,0.2946389,2.956518,2.808692,0,0,0,29.59898,0,2.661879,-2.661879,36.19421,92.80548,0.01408937,3.089561,0.2357111,0,29.89362
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.902015,3.902015,0,-1,0,3.902015,0,0,8.881784E-16,0,0,4.107384,3.902015,0,0,2.957643,26.9371,0,4.107384,-4.107384,31.86465,81.70406,0.01408937,4.292217,0,0,26.9371
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.521403,22.82972,0,0,0,31.86465,81.70406,0.01408937,0,0,0,22.82972
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.270558,5.270558,0,-1,0,5.270558,0,0,0,0,0,5.547956,5.270558,0,0,7.521403,22.82972,0,5.547956,-5.547956,26.01659,66.70907,0.01408937,5.797614,0,0,22.82972
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.9934412,0.9934412,0,-1,0,0.9934412,0,0,1.110223E-16,0,0,1.045728,0.9934412,0,0,13.6858,17.28176,0,1.045728,-1.045728,24.9143,63.88268,0.01408937,1.092785,0,0,17.28176
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.9645936,0.9645936,0,-1,0,0.9645936,0,0,0,0,0,1.015362,0.9645936,0,0,14.84772,16.23603,0,1.015362,-1.015362,23.84401,61.13837,0.01408937,1.061053,0,0,16.23603
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1938208,0.1938208,0,-1,0,0.1938208,0,0,2.775558E-17,0,0,0.2040219,0.1938208,0,0,15.9759,15.22067,0,0.2040219,-0.2040219,23.62895,60.58694,0.01408937,0.2132029,0,0,15.22067
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20259,15.01665,0,0,0,23.62895,60.58694,0.01408937,0,0,0,15.01665
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.667409,1.667409,0,-1,0,1.667409,0,0,2.220446E-16,0,0,1.755168,1.667409,0,0,16.20259,15.01665,0,1.755168,-1.755168,21.77884,55.84308,0.01408937,1.83415,0,0,15.01665
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4971698,0.4971698,0,-1,0,0.4971698,0,0,5.551115E-17,0,0,0.5233366,0.4971698,0,0,18.15277,13.26148,0,0.5233366,-0.5233366,21.2272,54.4286,0.01408937,0.5468867,0,0,13.26148
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4723839,0.4723839,0,-1,0,0.4723839,0,0,0,0,0,0.4972462,0.4723839,0,0,18.73426,12.73814,0,0.4972462,-0.4972462,20.70305,53.08465,0.01408937,0.5196223,0,0,12.73814
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2554969,0.2554969,0,0,0,0.2554969,0,0,0,0,0,0.2689441,0.2554969,0,0,19.28676,12.2409,0,0.2689441,-0.2689441,20.41956,52.35775,0.01408937,0.2810465,0,0,12.2409
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,19.58558,11.97195,0.2098562,0,0.2098562,20.61865,52.86823,0.01408809,0,0.1678849,0,12.18181
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,1.766204,1.766204,0,0,0,1.766204,77.11035,0,2.220446E-16,0,1.361926,1.859162,1.766204,0,0,19.37573,12.16082,0,0.497236,-0.497236,20.09452,51.5243,0.01408809,1.942824,1.089541,0,13.52275
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,1.409773,1.409773,0,0,0,1.409773,302.89,0,0,0,4.27006,1.483971,1.409773,0,0,19.92821,11.66359,2.786088,0,2.786088,22.73763,58.30151,0.01407109,1.55075,3.416048,0,15.93365
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,2.176758,2.176758,0,-1,0,2.176758,282.5361,0,0,0,6.150127,2.291324,2.176758,0,0,17.14212,14.17107,3.858803,0,3.858803,26.39841,67.68811,0.01404761,2.394434,4.920102,0,20.3212
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,3.541011,3.541011,0,0,0,3.541011,247.0341,0,0,0,8.747505,3.72738,3.541011,0,0,13.28332,17.64399,5.020125,0,5.020125,31.16092,79.89964,0.01401719,3.895113,6.998004,0,26.3915
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,2.264866,0,0,10.52806,0,0,0,0,8.263194,22.1621,8.263194,0,8.263194,39.00008,100,0.01396739,0,8.422448,0,32.69016
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,1.478646,1.478646,0,-1,0,1.478646,587.2997,7.127616,0,0,8.684086,1.55647,1.478646,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,1.626511,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,1.752414,1.752414,0,-1,0,1.752414,281.1675,3.082574,0,0,4.92722,1.844647,1.752414,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,1.927656,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,1.953302,1.953302,0,-1,0,1.953302,119.9725,0.2873187,0,0,2.343426,2.056107,1.953302,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,2.148632,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,1.685511,0,0,1.685511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0,1.348409,0,31.28449
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.06790971,0.06790971,0,-1,0,0.06790971,386.5098,0.1909938,0,0,0.2624777,0.0714839,0.06790971,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0.07470068,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01396739,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.998499,2.998499,0,-1,0,2.998499,0,0,4.440892E-16,0,0,3.156315,2.998499,0,0,0,29.59898,0,3.156315,-3.156315,35.67303,91.46912,0.01396739,3.298349,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.5332803,0.5332803,0,-1,0,0.5332803,0,0,0,0,0,0.5613477,0.5332803,0,0,3.507016,26.44266,0,0.5613477,-0.5613477,35.08132,89.95192,0.01396739,0.5866083,0,0,26.44266
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.130736,25.88132,0,0,0,35.08132,89.95192,0.01396739,0,0,0,25.88132
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.130736,25.88132,0,0,0,35.08132,89.95192,0.01396739,0,0,0,25.88132
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.130736,25.88132,0,0,0,35.08132,89.95192,0.01396739,0,0,0,25.88132
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.130736,25.88132,0,0,0,35.08132,89.95192,0.01396739,0,0,0,25.88132
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.7367461,0.7367461,0,-1,0,0.7367461,0,0,0,0,0,0.7755222,0.7367461,0,0,4.130736,25.88132,0,0.7755222,-0.7755222,34.26385,87.85583,0.01396739,0.8104208,0,0,25.88132
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.9102409,0.9102409,0,-1,0,0.9102409,0,0,1.110223E-16,0,0,0.9581484,0.9102409,0,0,4.992427,25.10579,0,0.9581484,-0.9581484,33.25387,85.26616,0.01396739,1.001265,0,0,25.10579
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.781703,0.781703,0,0,0,0.781703,0,0,1.110223E-16,0,0,0.8228453,0.781703,0,0,6.057036,24.14765,0,0.8228453,-0.8228453,32.38651,83.04218,0.01396739,0.8598733,0,0,24.14765
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.164754,0.164754,0,0,0,0.164754,124.581,0,0,0,0.2052521,0.1734252,0.164754,0,0,6.971309,23.3248,0.03182689,0,0.03182689,32.41671,83.1196,0.0139672,0.1812294,0.1642017,0,23.53005
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,6.939482,23.35344,2.17118,0,2.17118,34.47647,88.40103,0.01395418,0,1.736944,0,25.52462
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,4.768301,25.30751,4.453636,0,4.453636,38.70156,99.23457,0.01392754,0,3.562909,0,29.76114
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,2.734063,2.734063,0,-1,0,2.734063,283.9274,4.570128,0,0,7.762754,2.877961,2.734063,0,0,0.3146654,29.31578,0.3146654,0,0.3146654,39.00008,100,0.01392566,3.007469,6.210203,0,37.07853
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,1.703772,1.703772,0,0,0,1.703772,474.4456,6.290027,0,0,8.083471,1.793444,1.703772,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,1.874149,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.4555192,0.4555192,0,0,0,0.4555192,2171.149,9.410506,0,0,9.89,0.4794939,0.4555192,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,0.5010712,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,5.120558,5.120558,0,0,0,5.120558,185.9209,4.130125,0,0,9.520185,5.390061,5.120558,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,5.632614,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,2.007637,2.007637,0,-1,0,2.007637,410.837,6.134815,0,0,8.248117,2.113302,2.007637,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,2.208401,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,0.9985776,0.9985776,0,-1,0,0.9985776,513.4329,4.075892,0,0,5.127026,1.051134,0.9985776,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,1.098435,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,2.023988,2.023988,0,-1,0,2.023988,144.0265,0.7845649,0,0,2.915079,2.130514,2.023988,0,0,0,29.59898,0,0,0,39.00008,100,0.01392566,2.226388,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,2.115102,2.115102,0,-1,0,2.115102,9.224876,0,0,0,0.1951156,2.226423,2.115102,0,0,0,29.59898,0,2.031308,-2.031308,36.85889,94.50979,0.01392566,2.326612,0.1560925,0,29.79409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.9167,2.9167,0,-1,0,2.9167,0,0,0,0,0,3.070211,2.9167,0,0,2.257009,27.56767,0,3.070211,-3.070211,33.6226,86.21164,0.01392566,3.20837,0,0,27.56767
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,5.626743,5.626743,0,-1,0,5.626743,0,0,8.881784E-16,0,0,5.922887,5.626743,0,0,5.668354,24.49746,0,5.922887,-5.922887,27.37933,70.20328,0.01392566,6.189417,0,0,24.49746
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.9681561,0.9681561,0,-1,0,0.9681561,0,0,2.220446E-16,0,0,1.019112,0.9681561,0,0,12.24934,18.57457,0,1.019112,-1.019112,26.3051,67.44883,0.01392566,1.064972,0,0,18.57457
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3600815,0.3600815,0,-1,0,0.3600815,0,0,5.551115E-17,0,0,0.3790331,0.3600815,0,0,13.38169,17.55546,0,0.3790331,-0.3790331,25.90556,66.42438,0.01392566,0.3960896,0,0,17.55546
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.547445,1.547445,0,-1,0,1.547445,0,0,2.220446E-16,0,0,1.628889,1.547445,0,0,13.80283,17.17643,0,1.628889,-1.628889,24.18856,62.02183,0.01392566,1.702189,0,0,17.17643
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.6465828,0.6465828,0,-1,0,0.6465828,0,0,0,0,0,0.6806135,0.6465828,0,0,15.61271,15.54754,0,0.6806135,-0.6806135,23.47113,60.18227,0.01392566,0.7112411,0,0,15.54754
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.7042882,0.7042882,0,-1,0,0.7042882,0,0,1.110223E-16,0,0,0.741356,0.7042882,0,0,16.36895,14.86693,0,0.741356,-0.741356,22.68967,58.17853,0.01392566,0.774717,0,0,14.86693
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3300543,0.3300543,0,-1,0,0.3300543,0,0,0,0,0,0.3474256,0.3300543,0,0,17.19268,14.12557,0,0.3474256,-0.3474256,22.32345,57.23951,0.01392566,0.3630597,0,0,14.12557
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.7160454,0.7160454,0,-1,0,0.7160454,0,0,1.110223E-16,0,0,0.753732,0.7160454,0,0,17.5787,13.77814,0,0.753732,-0.753732,21.52895,55.20233,0.01392566,0.78765,0,0,13.77814
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4085683,0.4085683,0,-1,0,0.4085683,0,0,5.551115E-17,0,0,0.4300719,0.4085683,0,0,18.41619,13.02441,0,0.4300719,-0.4300719,21.07561,54.03993,0.01392566,0.4494251,0,0,13.02441
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.89404,12.59434,0,0,0,21.07561,54.03993,0.01392566,0,0,0,12.59434
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.4541916,0.4541916,0,0,0,0.4541916,41.77103,0,5.551115E-17,0,0.1897205,0.4780965,0.4541916,0,0,18.89404,12.59434,0,0.2883759,-0.2883759,20.77164,53.26051,0.01392566,0.4996108,0.1517764,0,12.78406
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.2280654,0.2280654,0,0,0,0.2280654,991.95,0,0,0,2.262294,0.2400688,0.2280654,0,0,19.21446,12.30596,2.022225,0,2.022225,22.69009,58.17961,0.0139136,0.2508719,1.809835,0,14.56826
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,1.66492,1.66492,0,0,0,1.66492,193.4878,0,0,0,3.221417,1.752547,1.66492,0,0,17.19223,14.12597,1.46887,0,1.46887,24.08358,61.75266,0.01390485,1.831412,2.577134,0,17.34738
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,1.898944,1.898944,0,-1,0,1.898944,240.673,0,0,0,4.570246,1.998888,1.898944,0,0,15.72336,15.44795,2.571358,0,2.571358,26.52299,68.00753,0.01388957,2.088838,3.656197,0,20.0182
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,13.15201,17.76217,8.778655,0,8.778655,34.85115,89.36175,0.01383764,0,7.022924,0,26.54083
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,2.570032,2.570032,0,0,0,2.570032,319.9843,1.145052,0,0,8.223701,2.705297,2.570032,0,0,4.373352,25.66296,4.373352,0,4.373352,39.00008,100,0.01381191,2.827036,6.578961,0,33.88666
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,3.993972,3.993972,0,0,0,3.993972,226.4469,4.840044,0,0,9.044225,4.204181,3.993972,0,0,0,29.59898,0,0,0,39.00008,100,0.01381191,4.393369,7.23538,0,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,4.783366,4.783366,0,0,0,4.783366,182.2803,3.684012,0,0,8.719133,5.035122,4.783366,0,0,0,29.59898,0,0,0,39.00008,100,0.01381191,5.261703,6.975307,0,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,4.618199,4.618199,0,-1,0,4.618199,121.3005,0.7406379,0,0,5.6019,4.861262,4.618199,0,0,0,29.59898,0,0,0,39.00008,100,0.01381191,5.080019,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,2.311133,2.311133,0,-1,0,2.311133,208.379,2.383145,0,0,4.815916,2.432771,2.311133,0,0,0,29.59898,0,0,0,39.00008,100,0.01381191,2.542246,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,5.698804,5.698804,0,-1,0,5.698804,44.72052,0,0,0,2.548535,5.998742,5.698804,0,0,0,29.59898,0,3.450207,-3.450207,35.36324,90.6748,0.01381191,6.268685,2.038828,0,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,3.833563,26.14877,1.60006,0,1.60006,36.88119,94.56697,0.01380252,0,1.280048,0,27.74883
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,2.233503,27.58883,0.1807905,0,0.1807905,37.0527,95.00674,0.01380146,0,0.1446324,0,27.76962
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.413939,2.413939,0,-1,0,2.413939,0,0,4.440892E-16,0,0,2.540988,2.413939,0,0,2.052712,27.75154,0,2.540988,-2.540988,34.37427,88.13897,0.01380146,2.655332,0,0,27.75154
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.620024,3.620024,0,-1,0,3.620024,0,0,4.440892E-16,0,0,3.810551,3.620024,0,0,4.876032,25.21055,0,3.810551,-3.810551,30.35759,77.83983,0.01380146,3.982026,0,0,25.21055
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.94635,2.94635,0,-1,0,2.94635,0,0,4.440892E-16,0,0,3.101421,2.94635,0,0,9.109978,21.4,0,3.101421,-3.101421,27.08841,69.45732,0.01380146,3.240985,0,0,21.4
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.247791,1.247791,0,-1,0,1.247791,0,0,2.220446E-16,0,0,1.313464,1.247791,0,0,12.556,18.29858,0,1.313464,-1.313464,25.7039,65.9073,0.01380146,1.37257,0,0,18.29858
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06643661,0.06643661,0,-1,0,0.06643661,0,0,1.387779E-17,0,0,0.06993328,0.06643661,0,0,14.01541,16.98511,0,0.06993328,-0.06993328,25.63018,65.71828,0.01380146,0.07308028,0,0,16.98511
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.552065,0.552065,0,-1,0,0.552065,0,0,1.110223E-16,0,0,0.5811211,0.552065,0,0,14.09311,16.91518,0,0.5811211,-0.5811211,25.01762,64.14763,0.01380146,0.6072716,0,0,16.91518
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.35144,1.35144,0,-1,0,1.35144,0,0,2.220446E-16,0,0,1.422569,1.35144,0,0,14.7388,16.33406,0,1.422569,-1.422569,23.51811,60.30272,0.01380146,1.486584,0,0,16.33406
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31943,14.91149,0,0,0,23.51811,60.30272,0.01380146,0,0,0,14.91149
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3745317,0.3745317,0,-1,0,0.3745317,0,0,0,0,0,0.3942439,0.3745317,0,0,16.31943,14.91149,0,0.3942439,-0.3942439,23.10254,59.23715,0.01380146,0.4119849,0,0,14.91149
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.067538,1.067538,0,-1,0,1.067538,0,0,0,0,0,1.123724,1.067538,0,0,16.75748,14.51725,0,1.123724,-1.123724,21.91803,56.19995,0.01380146,1.174292,0,0,14.51725
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.362048,0.362048,0,0,0,0.362048,0,0,0,0,0,0.3811032,0.362048,0,0,18.00606,13.39352,0,0.3811032,-0.3811032,21.51631,55.16991,0.01380146,0.3982528,0,0,13.39352
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,18.42951,13.01242,0.1318822,0,0.1318822,21.64142,55.49072,0.01380069,0,0.1055057,0,13.1443
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,2.520798,2.520798,0,0,0,2.520798,87.26897,0,0,0,2.199875,2.653472,2.520798,0,0,18.29763,13.13111,0,0.453597,-0.453597,21.16329,54.26474,0.01380069,2.772878,1.7599,0,15.33099
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,3.31093,3.31093,0,0,0,3.31093,75.90786,0,0,0,2.513256,3.485189,3.31093,0,0,18.80163,12.67752,0,0.9719332,-0.9719332,20.13878,51.6378,0.01380069,3.642023,2.010605,0,15.19077
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,3.25775,3.25775,0,-1,0,3.25775,78.18117,0,0,0,2.546947,3.42921,3.25775,0,0,19.88155,11.70558,0,0.8822635,-0.8822635,19.2088,49.25322,0.01380069,3.583525,2.037557,0,14.25253
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,20.86185,10.82332,7.789183,0,7.789183,26.59826,68.20054,0.01375518,0,6.231346,0,18.6125
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,1.42333,1.42333,0,0,0,1.42333,535.5278,0,0,0,7.622328,1.498242,1.42333,0,0,13.07266,17.83358,6.124086,0,6.124086,32.40808,83.09747,0.01371961,1.565663,6.097863,0,25.45591
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,3.82674,3.82674,0,0,0,3.82674,234.9349,0,0,0,8.990347,4.028147,3.82674,0,0,6.948575,23.34526,4.9622,0,4.9622,37.11563,95.16811,0.01369092,4.209414,7.192278,0,32.33561
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,9.391216,0,0,11.37759,0,0,0,0,1.986376,27.81124,1.986376,0,1.986376,39.00008,100,0.01367947,0,9.102074,0,39.18883
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01367947,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.02524357,0.02524357,0,-1,0,0.02524357,15075.86,3.779113,0,0,3.805685,0.02657218,0.02524357,0,0,0,29.59898,0,0,0,39.00008,100,0.01367947,0.02776792,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01367947,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01367947,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,1.410784,1.410784,0,-1,0,1.410784,10.19778,0,2.220446E-16,0,0.1438686,1.485036,1.410784,0,0,0,29.59898,0,1.341167,-1.341167,37.58636,96.3751,0.01367947,1.551863,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490186,28.25781,0,0,0,37.58636,96.3751,0.01367947,0,0,0,28.25781
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490186,28.25781,0,0,0,37.58636,96.3751,0.01367947,0,0,0,28.25781
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1631098,0.1631098,0,-1,0,0.1631098,0,0,0,0,0,0.1716945,0.1631098,0,0,1.490186,28.25781,0,0.1716945,-0.1716945,37.40538,95.91104,0.01367947,0.1794208,0,0,28.25781
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3729062,0.3729062,0,-1,0,0.3729062,0,0,5.551115E-17,0,0,0.3925329,0.3729062,0,0,1.680958,28.08612,0,0.3925329,-0.3925329,36.99162,94.85011,0.01367947,0.4101969,0,0,28.08612
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117105,27.69358,0,0,0,36.99162,94.85011,0.01367947,0,0,0,27.69358
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117105,27.69358,0,0,0,36.99162,94.85011,0.01367947,0,0,0,27.69358
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117105,27.69358,0,0,0,36.99162,94.85011,0.01367947,0,0,0,27.69358
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6079925,0.6079925,0,-1,0,0.6079925,0,0,0,0,0,0.6399921,0.6079925,0,0,2.117105,27.69358,0,0.6399921,-0.6399921,36.31701,93.12034,0.01367947,0.6687917,0,0,27.69358
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4632683,0.4632683,0,-1,0,0.4632683,0,0,5.551115E-17,0,0,0.4876508,0.4632683,0,0,2.828207,27.05359,0,0.4876508,-0.4876508,35.80297,91.80231,0.01367947,0.509595,0,0,27.05359
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3272437,0.3272437,0,-1,0,0.3272437,0,0,0,0,0,0.3444671,0.3272437,0,0,3.370042,26.56594,0,0.3444671,-0.3444671,35.43988,90.87129,0.01367947,0.3599681,0,0,26.56594
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.469687,1.469687,0,0,0,1.469687,0,0,2.220446E-16,0,0,1.547039,1.469687,0,0,3.752783,26.22147,0,1.547039,-1.547039,33.80915,86.68996,0.01367947,1.616656,0,0,26.22147
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,1.145893,1.145893,0,0,0,1.145893,17.7288,0,2.220446E-16,0,0.2031531,1.206203,1.145893,0,0,5.471715,24.67443,0,1.00305,-1.00305,32.75185,83.97892,0.01367947,1.260482,0.1625225,0,24.87759
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,3.82492,3.82492,0,0,0,3.82492,29.23835,0,0,0,1.118344,4.026232,3.82492,0,0,6.586215,23.67138,0,2.907888,-2.907888,29.68666,76.11949,0.01367947,4.207412,0.894675,0,24.78973
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,0.814544,0.814544,0,0,0,0.814544,242.3155,0,0,0,1.973766,0.8574147,0.814544,0,0,9.817203,20.7635,1.116351,0,1.116351,30.74573,78.83504,0.01367305,0.8959984,1.579013,0,22.73726
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,4.471848,4.471848,0,-1,0,4.471848,63.89732,0,0,0,2.857391,4.707208,4.471848,0,0,8.700851,21.76821,0,1.849817,-1.849817,28.79585,73.83536,0.01367305,4.919033,2.285913,0,24.6256
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,3.092407,3.092407,0,0,0,3.092407,151.4125,0,0,0,4.682292,3.255166,3.092407,0,0,10.7562,19.91839,1.427126,0,1.427126,30.14974,77.30686,0.01366484,3.401648,3.745833,0,24.60069
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,9.329078,21.20281,3.400528,0,3.400528,33.37576,85.5787,0.01364532,0,2.720423,0,24.60334
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.1920138,0.1920138,0,0,0,0.1920138,1306.525,0,0,0,2.508709,0.2021198,0.1920138,0,0,5.928549,24.26328,2.306589,0,2.306589,35.56398,91.18952,0.01363212,0.2112152,2.006967,0,26.77199
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,3.783733,3.783733,0,0,0,3.783733,50.36375,0,0,0,1.90563,3.982877,3.783733,0,0,3.62196,26.33921,0,2.077247,-2.077247,33.37437,85.57515,0.01363212,4.162107,1.524504,0,28.24484
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,1.58496,1.58496,0,-1,0,1.58496,279.6875,0,0,0,4.432934,1.668378,1.58496,0,0,5.930013,24.26197,2.764556,0,2.764556,35.99706,92.29997,0.01361632,1.743456,3.546347,0,28.6949
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,0.8157508,0.8157508,0,-1,0,0.8157508,301.2897,0,0,0,2.457773,0.858685,0.8157508,0,0,3.165457,26.75007,1.599088,0,1.599088,37.51409,96.18978,0.0136072,0.8973259,1.966219,0,29.20784
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0.3611887,0,0,1.927557,0,0,0,0,1.566368,28.18925,1.566368,0,1.566368,39.00008,100,0.01359828,0,1.542046,0,30.1168
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,4.33509,4.33509,0,-1,0,4.33509,9.352118,0,0,0,0.4054227,4.563252,4.33509,0,0,0,29.59898,0,4.157829,-4.157829,34.61734,88.76224,0.01359828,4.768599,0.3243381,0,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,3.062293,3.062293,0,-1,0,3.062293,6.742604,0,4.440892E-16,0,0.2064783,3.223466,3.062293,0,0,4.619811,25.44115,0,3.016988,-3.016988,31.43716,80.60793,0.01359828,3.368522,0.1651826,0,25.64763
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.701265,2.701265,0,-1,0,2.701265,0,0,0,0,0,2.843437,2.701265,0,0,7.972019,22.42416,0,2.843437,-2.843437,28.43991,72.92271,0.01359828,2.971391,0,0,22.42416
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.8594121,0.8594121,0,-1,0,0.8594121,0,0,1.110223E-16,0,0,0.9046444,0.8594121,0,0,11.13139,19.58072,0,0.9046444,-0.9046444,27.48633,70.47763,0.01359828,0.9453533,0,0,19.58072
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.8537841,0.8537841,0,-1,0,0.8537841,0,0,1.110223E-16,0,0,0.8987201,0.8537841,0,0,12.13655,18.67608,0,0.8987201,-0.8987201,26.539,68.04858,0.01359828,0.9391626,0,0,18.67608
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3228424,0.3228424,0,-1,0,0.3228424,0,0,5.551115E-17,0,0,0.3398341,0.3228424,0,0,13.13513,17.77736,0,0.3398341,-0.3398341,26.18078,67.13007,0.01359828,0.3551267,0,0,17.77736
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.290249,1.290249,0,-1,0,1.290249,0,0,0,0,0,1.358157,1.290249,0,0,13.51272,17.43752,0,1.358157,-1.358157,24.74916,63.45925,0.01359828,1.419274,0,0,17.43752
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2496476,0.2496476,0,-1,0,0.2496476,0,0,5.551115E-17,0,0,0.262787,0.2496476,0,0,15.02179,16.07937,0,0.262787,-0.262787,24.47216,62.74899,0.01359828,0.2746124,0,0,16.07937
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.225657,1.225657,0,-1,0,1.225657,0,0,0,0,0,1.290166,1.225657,0,0,15.31377,15.81658,0,1.290166,-1.290166,23.1122,59.26194,0.01359828,1.348223,0,0,15.81658
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03103249,0.03103249,0,-1,0,0.03103249,0,0,3.469447E-18,0,0,0.03266578,0.03103249,0,0,16.74729,14.52642,0,0.03266578,-0.03266578,23.07777,59.17365,0.01359828,0.03413574,0,0,14.52642
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2587298,0.2587298,0,-1,0,0.2587298,0,0,0,0,0,0.2723472,0.2587298,0,0,16.78359,14.49375,0,0.2723472,-0.2723472,22.79069,58.43755,0.01359828,0.2846028,0,0,14.49375
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1551418,0.1551418,0,-1,0,0.1551418,0,0,2.775558E-17,0,0,0.1633072,0.1551418,0,0,17.08619,14.2214,0,0.1633072,-0.1633072,22.61855,57.99617,0.01359828,0.170656,0,0,14.2214
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5707115,0.5707115,0,0,0,0.5707115,0,0,1.110223E-16,0,0,0.600749,0.5707115,0,0,17.26765,14.0581,0,0.600749,-0.600749,21.9853,56.37246,0.01359828,0.6277826,0,0,14.0581
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,1.467589,1.467589,0,0,0,1.467589,5.868114,0,4.440892E-16,0,0.0861198,1.544831,1.467589,0,0,17.93515,13.45735,0,1.458711,-1.458711,20.44769,52.42986,0.01359828,1.614348,0.06889584,0,13.54347
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,19.55594,11.99864,2.820246,0,2.820246,23.12321,59.29016,0.01358225,0,2.256196,0,14.81888
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,2.280601,2.280601,0,0,0,2.280601,222.2697,0,0,0,5.069085,2.400633,2.280601,0,0,16.73569,14.53686,2.668452,0,2.668452,25.65472,65.78121,0.01356712,2.508662,4.055268,0,19.60594
