Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,2.677626,2.677626,0,-1,0,2.677626,262.6176,0,0,0,7.031918,2.818554,2.677626,0,0,14.06724,16.93846,4.213364,0,4.213364,29.65187,76.03029,0.01354329,2.945389,5.625534,0,23.97038
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.3679591,0.3679591,0,0,0,0.3679591,2699.415,0,0,0,9.932741,0.3873253,0.3679591,0,0,9.853874,20.73049,9.545416,0,9.545416,38.70745,99.24967,0.01348962,0.4047549,7.946193,0,30.66323
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,2.367804,2.367804,0,0,0,2.367804,437.8723,7.567075,0,0,10.36796,2.492425,2.367804,0,0,0.308458,29.32137,0.308458,0,0.308458,39.00008,100,0.01348789,2.604584,8.294367,0,39.68932
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,1.952652,1.952652,0,0,0,1.952652,515.0197,8.001122,0,0,10.05654,2.055423,1.952652,0,0,0,29.59898,0,0,0,39.00008,100,0.01348789,2.147918,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,0.9175931,0.9175931,0,0,0,0.9175931,1015.314,8.350563,0,0,9.31645,0.9658874,0.9175931,0,0,0,29.59898,0,0,0,39.00008,100,0.01348789,1.009352,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01348789,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,2.380604,2.380604,0,-1,0,2.380604,279.8772,4.156869,0,0,6.662768,2.505899,2.380604,0,0,0,29.59898,0,0,0,39.00008,100,0.01348789,2.618664,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.4043509,0.4043509,0,-1,0,0.4043509,1405.539,5.257678,0,0,5.683311,0.4256325,0.4043509,0,0,0,29.59898,0,0,0,39.00008,100,0.01348789,0.444786,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,7.666908,7.666908,0,-1,0,7.666908,34.37102,0,8.881784E-16,0.07359928,2.635195,8.07043,7.666908,0,0,0,29.59898,0,5.435236,-5.435236,33.27084,85.30967,0.01348789,8.433599,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,4.706688,4.706688,0,-1,0,4.706688,5.747875,0,8.881784E-16,0,0.2705345,4.954409,4.706688,0,0,6.039151,24.16374,0,4.683874,-4.683874,28.3336,72.65011,0.01348789,5.177357,0.2164276,0,24.43428
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.836616,2.836616,0,-1,0,2.836616,0,0,4.440892E-16,0,0,2.985912,2.836616,0,0,11.24345,19.47987,0,2.985912,-2.985912,25.18617,64.5798,0.01348789,3.120278,0,0,19.47987
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.511786,2.511786,0,-1,0,2.511786,0,0,4.440892E-16,0,0,2.643986,2.511786,0,0,14.56113,16.49396,0,2.643986,-2.643986,22.39917,57.43365,0.01348789,2.762965,0,0,16.49396
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.410787,0.410787,0,-1,0,0.410787,0,0,5.551115E-17,0,0,0.4324074,0.410787,0,0,17.4989,13.84997,0,0.4324074,-0.4324074,21.94337,56.26494,0.01348789,0.4518658,0,0,13.84997
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.405725,0.405725,0,-1,0,0.405725,0,0,5.551115E-17,0,0,0.427079,0.405725,0,0,17.97935,13.41756,0,0.427079,-0.427079,21.49319,55.11063,0.01348789,0.4462975,0,0,13.41756
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.032155,1.032155,0,-1,0,1.032155,0,0,0,0,0,1.086479,1.032155,0,0,18.45388,12.99048,0,1.086479,-1.086479,20.34794,52.1741,0.01348789,1.135371,0,0,12.99048
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.7626747,0.7626747,0,-1,0,0.7626747,0,0,0,0,0,0.8028156,0.7626747,0,0,19.66108,11.90401,0,0.8028156,-0.8028156,19.5017,50.00425,0.01348789,0.8389422,0,0,11.90401
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.7980051,0.7980051,0,-1,0,0.7980051,0,0,1.110223E-16,0,0,0.8400053,0.7980051,0,0,20.5531,11.10119,0,0.8400053,-0.8400053,18.61625,47.73389,0.01348789,0.8778056,0,0,11.10119
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3005617,0.3005617,0,-1,0,0.3005617,0,0,0,0,0,0.3163808,0.3005617,0,0,21.48644,10.26118,0,0.3163808,-0.3163808,18.28276,46.87878,0.01348789,0.3306179,0,0,10.26118
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.9811129,0.9811129,0,-1,0,0.9811129,0,0,1.110223E-16,0,0,1.03275,0.9811129,0,0,21.83797,9.944804,0,1.03275,-1.03275,17.19415,44.08746,0.01348789,1.079224,0,0,9.944804
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04131512,0.04131512,0,-1,0,0.04131512,0,0,6.938894E-18,0,0,0.04348961,0.04131512,0,0,22.98547,8.912053,0,0.04348961,-0.04348961,17.1483,43.96992,0.01348789,0.04544663,0,0,8.912053
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.7611342,0.7611342,0,0,0,0.7611342,0,0,0,0,0,0.8011939,0.7611342,0,0,23.03379,8.868564,0,0.8011939,-0.8011939,16.30377,41.80445,0.01348789,0.8372476,0,0,8.868564
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,1.492165,1.492165,0,0,0,1.492165,16.14682,0,2.220446E-16,0,0.2409373,1.570701,1.492165,0,0,23.92401,8.06737,0,1.329763,-1.329763,14.90208,38.21038,0.01348789,1.641382,0.1927499,0,8.308308
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,25.40152,6.737607,1.804716,0,1.804716,16.61418,42.60038,0.01347779,0,1.443773,0,8.542323
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,0.9888309,0.9888309,0,0,0,0.9888309,335.9367,0,0,0,3.321846,1.040875,0.9888309,0,0,23.59681,8.361852,2.280971,0,2.280971,18.7781,48.14888,0.01346505,1.087714,2.657477,0,11.6837
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,0.6886291,0.6886291,0,-1,0,0.6886291,628.7144,0,0,0,4.32951,0.7248727,0.6886291,0,0,21.31584,10.41473,3.604637,0,3.604637,22.19776,56.91722,0.01344497,0.757492,3.463608,0,14.74424
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,4.238753,4.238753,0,0,0,4.238753,190.8164,0,0,0,8.088237,4.461845,4.238753,0,0,17.7112,13.6589,3.626392,0,3.626392,25.63806,65.73848,0.01342482,4.662628,6.47059,0,21.74714
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,4.049466,4.049466,0,0,0,4.049466,159.1059,0,0,0,6.44294,4.262596,4.049466,0,0,14.08481,16.92265,2.180345,0,2.180345,27.70651,71.0422,0.01341274,4.454412,5.154352,0,23.36559
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,1.628019,1.628019,0,0,0,1.628019,515.7805,0,0,0,8.397006,1.713704,1.628019,0,0,11.90446,18.88496,6.683301,0,6.683301,34.04685,87.29944,0.01337583,1.790821,6.717605,0,27.28197
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.15276,1.15276,0,0,0,1.15276,641.4562,0.9598557,0,0,7.394448,1.213431,1.15276,0,0,5.221161,24.89993,5.221161,0,5.221161,39.00008,100,0.01334714,1.268036,5.915558,0,32.29438
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,1.916503,1.916503,0,-1,0,1.916503,319.8122,4.111838,0,0,6.12921,2.017372,1.916503,0,0,0,29.59898,0,0,0,39.00008,100,0.01334714,2.108153,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,0.933855,0.933855,0,-1,0,0.933855,524.5708,3.915725,0,0,4.898731,0.9830053,0.933855,0,0,0,29.59898,0,0,0,39.00008,100,0.01334714,1.027241,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.322035,0.322035,0,-1,0,0.322035,442.7362,1.086781,0,0,1.425766,0.3389843,0.322035,0,0,0,29.59898,0,0,0,39.00008,100,0.01334714,0.3542385,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,2.47744,2.47744,0,-1,0,2.47744,14.99786,0,4.440892E-16,0,0.3715629,2.607831,2.47744,0,0,0,29.59898,0,2.236268,-2.236268,36.64285,93.95583,0.01334714,2.725184,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,1.587704,1.587704,0,-1,0,1.587704,13.14676,0,2.220446E-16,0,0.2087316,1.671268,1.587704,0,0,2.484743,27.36271,0,1.462536,-1.462536,35.1012,90.00288,0.01334714,1.746475,0.1669853,0,27.57144
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,8.445424,8.36,0,-1,0,8.36,0,0,0.08542396,0.9299663,0,8.8,8.36,0,0,4.109783,25.90017,0,8.8,-8.8,25.82518,66.21828,0.01334714,9.289967,0,0,25.90017
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88756,17.10017,0,0,0,25.82518,66.21828,0.01334714,0,0,0,17.10017
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.547863,3.547863,0,-1,0,3.547863,0,0,4.440892E-16,0,0,3.734593,3.547863,0,0,13.88756,17.10017,0,3.734593,-3.734593,21.88857,56.12444,0.01334714,3.90265,0,0,17.10017
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5876713,0.5876713,0,-1,0,0.5876713,0,0,1.110223E-16,0,0,0.6186014,0.5876713,0,0,18.03711,13.36558,0,0.6186014,-0.6186014,21.23651,54.45248,0.01334714,0.6464384,0,0,13.36558
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4800667,0.4800667,0,-1,0,0.4800667,0,0,1.110223E-16,0,0,0.5053334,0.4800667,0,0,18.72444,12.74698,0,0.5053334,-0.5053334,20.70384,53.08667,0.01334714,0.5280734,0,0,12.74698
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.7465237,0.7465237,0,-1,0,0.7465237,0,0,1.110223E-16,0,0,0.7858145,0.7465237,0,0,19.28592,12.24165,0,0.7858145,-0.7858145,19.87552,50.96278,0.01334714,0.8211761,0,0,12.24165
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.38138,0.38138,0,-1,0,0.38138,0,0,0,0,0,0.4014526,0.38138,0,0,20.15905,11.45583,0,0.4014526,-0.4014526,19.45235,49.87773,0.01334714,0.419518,0,0,11.45583
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60511,11.05438,0,0,0,19.45235,49.87773,0.01334714,0,0,0,11.05438
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3906839,0.3906839,0,-1,0,0.3906839,0,0,5.551115E-17,0,0,0.4112462,0.3906839,0,0,20.60511,11.05438,0,0.4112462,-0.4112462,19.01886,48.76622,0.01334714,0.4297523,0,0,11.05438
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1778889,0.1778889,0,-1,0,0.1778889,0,0,0,0,0,0.1872515,0.1778889,0,0,21.06205,10.64313,0,0.1872515,-0.1872515,18.82148,48.26011,0.01334714,0.1956778,0,0,10.64313
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.5624744,0.5624744,0,0,0,0.5624744,0,0,0,0,0,0.5920783,0.5624744,0,0,21.27011,10.45588,0,0.5920783,-0.5920783,18.19738,46.65985,0.01334714,0.6187219,0,0,10.45588
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.1008169,0.1008169,0,0,0,0.1008169,70.07263,0,1.387779E-17,0,0.07064506,0.1061231,0.1008169,0,0,21.92797,9.863803,0,0.035478,-0.035478,18.15998,46.56396,0.01334714,0.1108986,0.05651604,0,9.934447
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,0.7377504,0.7377504,0,0,0,0.7377504,409.8394,0,0,0,3.023592,0.7765793,0.7377504,0,0,21.96739,9.828324,2.247012,0,2.247012,20.29168,52.02985,0.01333483,0.8115254,2.418873,0,12.85192
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,2.805217,2.805217,0,0,0,2.805217,216.7878,0,0,0,6.081369,2.95286,2.805217,0,0,19.72038,11.85064,3.128509,0,3.128509,23.25965,59.64,0.01331773,3.085738,4.865095,0,17.932
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.066771,1.066771,0,-1,0,1.066771,717.9765,0,0,0,7.659168,1.122917,1.066771,0,0,16.59187,14.66629,6.536251,0,6.536251,29.46048,75.53954,0.01328215,1.173448,6.127334,0,22.32546
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,0.7770295,0.7770295,0,0,0,0.7770295,1308.125,0,0,0,10.16451,0.8179258,0.7770295,0,0,10.05562,20.54892,9.346588,0,9.346588,38.32743,98.27527,0.01323159,0.8547325,8.131611,0,30.71343
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.18581,0,0,10.89485,0,0,0,0,0.709033,28.96085,0.709033,0,0.709033,39.00008,100,0.01322777,0,8.715878,0,39.85569
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,2.985684,2.985684,0,0,0,2.985684,397.5776,8.727585,0,0,11.87041,3.142825,2.985684,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,3.284252,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,5.932933,5.932933,0,-1,0,5.932933,172.4939,3.988754,0,0,10.23395,6.245193,5.932933,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,6.526227,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,1.801816,1.801816,0,-1,0,1.801816,465.7078,6.49455,0,0,8.391198,1.896649,1.801816,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,1.981998,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.3550691,0.3550691,0,-1,0,0.3550691,1638.067,5.442514,0,0,5.816271,0.373757,0.3550691,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,0.390576,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.111628,1.111628,0,-1,0,1.111628,207.3568,1.134902,0,0,2.305036,1.170135,1.111628,0,0,0,29.59898,0,0,0,39.00008,100,0.01322777,1.222791,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,3.750467,3.750467,0,-1,0,3.750467,6.928504,0,0,0,0.2598513,3.94786,3.750467,0,0,0,29.59898,0,3.688009,-3.688009,35.11258,90.03207,0.01322777,4.125514,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.353895,2.353895,0,-1,0,2.353895,0,0,0,0,0,2.477784,2.353895,0,0,4.097788,25.91097,0,2.477784,-2.477784,32.50076,83.33512,0.01322777,2.589284,0,0,25.91097
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,5.562733,5.562733,0,-1,0,5.562733,0,0,0,0,0,5.855509,5.562733,0,0,6.850881,23.43319,0,5.855509,-5.855509,26.32851,67.50887,0.01322777,6.119007,0,0,23.43319
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,5.557237,5.557237,0,-1,0,5.557237,0,0,8.881784E-16,0,0,5.849723,5.557237,0,0,13.357,17.57768,0,5.849723,-5.849723,20.16236,51.69827,0.01322777,6.112961,0,0,17.57768
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.9859406,0.9859406,0,-1,0,0.9859406,0,0,0,0,0,1.037832,0.9859406,0,0,19.8567,11.72795,0,1.037832,-1.037832,19.06839,48.89322,0.01322777,1.084535,0,0,11.72795
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.7613456,0.7613456,0,-1,0,0.7613456,0,0,1.110223E-16,0,0,0.8014164,0.7613456,0,0,21.00984,10.69012,0,0.8014164,-0.8014164,18.22363,46.72715,0.01322777,0.8374802,0,0,10.69012
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4442005,0.4442005,0,-1,0,0.4442005,0,0,5.551115E-17,0,0,0.4675794,0.4442005,0,0,21.9003,9.888704,0,0.4675794,-0.4675794,17.73075,45.46338,0.01322777,0.4886205,0,0,9.888704
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41984,9.421124,0,0,0,17.73075,45.46338,0.01322777,0,0,0,9.421124
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5599355,0.5599355,0,-1,0,0.5599355,0,0,0,0,0,0.5894057,0.5599355,0,0,22.41984,9.421124,0,0.5894057,-0.5894057,17.10946,43.87033,0.01322777,0.6159289,0,0,9.421124
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2089369,0.2089369,0,-1,0,0.2089369,0,0,0,0,0,0.2199336,0.2089369,0,0,23.07473,8.831719,0,0.2199336,-0.2199336,16.87763,43.2759,0.01322777,0.2298306,0,0,8.831719
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1887853,0.1887853,0,-1,0,0.1887853,0,0,0,0,0,0.1987214,0.1887853,0,0,23.3191,8.611786,0,0.1987214,-0.1987214,16.66816,42.7388,0.01322777,0.2076639,0,0,8.611786
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5000877,0.5000877,0,0,0,0.5000877,0,0,1.110223E-16,0,0,0.5264081,0.5000877,0,0,23.5399,8.413064,0,0.5264081,-0.5264081,16.11328,41.31602,0.01322777,0.5500965,0,0,8.413064
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.248236,1.248236,0,0,0,1.248236,19.9282,0,0,0,0.2487509,1.313932,1.248236,0,0,24.1248,7.886656,0,1.065181,-1.065181,14.99048,38.43705,0.01322777,1.373059,0.1990007,0,8.135406
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,25.30834,6.821475,2.145471,0,2.145471,17.02585,43.65595,0.01321623,0,1.716377,0,8.966946
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,1.757585,1.757585,0,0,0,1.757585,227.3377,0,0,0,3.995653,1.85009,1.757585,0,0,23.16287,8.752398,2.145563,0,2.145563,19.06131,48.87506,0.0132047,1.933344,3.196522,0,12.74805
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,0.6769736,0.6769736,0,-1,0,0.6769736,1022.601,0,0,0,6.922741,0.7126037,0.6769736,0,0,21.0173,10.68341,6.210137,0,6.210137,24.95277,63.98133,0.01317146,0.7446709,5.538193,0,17.60615
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,14.80717,16.27253,10.0501,0,10.0501,34.48713,88.42837,0.01311801,0,8.040081,0,26.32263
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,4.637041,4.637041,0,0,0,4.637041,223.4736,0.7244044,0,0,10.36256,4.881095,4.637041,0,0,4.757063,25.31762,4.757063,0,4.757063,39.00008,100,0.01309287,5.100745,8.290051,0,35.68018
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,2.273545,2.273545,0,0,0,2.273545,465.1666,8.182566,0,0,10.57577,2.393205,2.273545,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,2.500899,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,1.809693,1.809693,0,-1,0,1.809693,455.9368,6.346115,0,0,8.251054,1.90494,1.809693,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,1.990662,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.5622887,0.5622887,0,-1,0,0.5622887,1003.581,5.051141,0,0,5.643024,0.5918828,0.5622887,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,0.6185176,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,0.7835163,0.7835163,0,-1,0,0.7835163,288.7599,1.437727,0,0,2.262481,0.8247541,0.7835163,0,0,0,29.59898,0,0,0,39.00008,100,0.01309287,0.861868,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.248714,1.248714,0,-1,0,1.248714,17.69712,0,2.220446E-16,0,0.2209865,1.314436,1.248714,0,0,0,29.59898,0,1.09345,-1.09345,37.84748,97.04463,0.01309287,1.373586,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.033069,1.033069,0,-1,0,1.033069,0,0,0,0,0,1.087441,1.033069,0,0,1.214944,28.50553,0,1.087441,-1.087441,36.70122,94.1055,0.01309287,1.136376,0,0,28.50553
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423212,27.41809,0,0,0,36.70122,94.1055,0.01309287,0,0,0,27.41809
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423212,27.41809,0,0,0,36.70122,94.1055,0.01309287,0,0,0,27.41809
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.014672,1.014672,0,-1,0,1.014672,0,0,2.220446E-16,0,0,1.068075,1.014672,0,0,2.423212,27.41809,0,1.068075,-1.068075,35.57537,91.2187,0.01309287,1.116139,0,0,27.41809
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3028335,0.3028335,0,-1,0,0.3028335,0,0,5.551115E-17,0,0,0.3187721,0.3028335,0,0,3.609962,26.35001,0,0.3187721,-0.3187721,35.23935,90.35713,0.01309287,0.3331168,0,0,26.35001
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.02556,1.02556,0,-1,0,1.02556,0,0,0,0,0,1.079537,1.02556,0,0,3.964153,26.03124,0,1.079537,-1.079537,34.10142,87.43936,0.01309287,1.128116,0,0,26.03124
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4185374,0.4185374,0,-1,0,0.4185374,0,0,0,0,0,0.4405657,0.4185374,0,0,5.163639,24.9517,0,0.4405657,-0.4405657,33.63702,86.2486,0.01309287,0.4603912,0,0,24.9517
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.9266649,0.9266649,0,-1,0,0.9266649,0,0,1.110223E-16,0,0,0.9754367,0.9266649,0,0,5.653156,24.51114,0,0.9754367,-0.9754367,32.60882,83.6122,0.01309287,1.019331,0,0,24.51114
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.9825925,0.9825925,0,-1,0,0.9825925,0,0,1.110223E-16,0,0,1.034308,0.9825925,0,0,6.736975,23.5357,0,1.034308,-1.034308,31.51857,80.81667,0.01309287,1.080852,0,0,23.5357
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.5928577,0.5928577,0,-1,0,0.5928577,0,0,0,0,0,0.6240607,0.5928577,0,0,7.886206,22.50139,0,0.6240607,-0.6240607,30.86075,79.12997,0.01309287,0.6521435,0,0,22.50139
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4432894,0.4432894,0,0,0,0.4432894,0,0,5.551115E-17,0,0,0.4666204,0.4432894,0,0,8.579606,21.87733,0,0.4666204,-0.4666204,30.36889,77.86879,0.01309287,0.4876183,0,0,21.87733
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,0.7000574,0.7000574,0,0,0,0.7000574,27.6836,0,0,0,0.193801,0.7369025,0.7000574,0,0,9.098074,21.41071,0,0.5431014,-0.5431014,29.79641,76.40089,0.01309287,0.7700631,0.1550408,0,21.60451
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,3.303365,3.303365,0,0,0,3.303365,53.11607,0,0,0,1.754618,3.477226,3.303365,0,0,9.70152,20.86761,0,1.722609,-1.722609,27.98062,71.74503,0.01309287,3.633702,1.403694,0,22.62223
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,1.342,1.342,0,0,0,1.342,170.1207,0,0,0,2.283019,1.412631,1.342,0,0,11.61553,19.145,0.8703881,0,0.8703881,28.80634,73.86227,0.01308828,1.4762,1.826415,0,21.42802
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,4.762951,4.762951,0,-1,0,4.762951,83.83027,0,0,0,3.992795,5.013633,4.762951,0,0,10.74514,19.92835,0,1.020838,-1.020838,27.73028,71.10315,0.01308828,5.239247,3.194236,0,23.92115
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,1.7372,1.7372,0,0,0,1.7372,368.3622,0,0,0,6.399189,1.828632,1.7372,0,0,11.87941,18.90751,4.570557,0,4.570557,32.0663,82.22111,0.01306422,1.910921,5.119351,0,25.3067
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.04376491,0.04376491,0,0,0,0.04376491,18980.34,0.9518094,0,0,8.306726,0.04606832,0.04376491,0,0,7.308849,23.02101,7.308849,0,7.308849,39.00008,100,0.01302594,0.0481414,6.645381,0,31.32774
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,0.8628136,0.8628136,0,0,0,0.8628136,913.2881,6.971749,0,0,7.879974,0.9082248,0.8628136,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,0.949095,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,3.971486,3.971486,0,0,0,3.971486,263.7892,6.295841,0,0,10.47635,4.180511,3.971486,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,4.368635,8.381082,0,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,2.753253,2.753253,0,-1,0,2.753253,381.1783,7.596642,0,0,10.4948,2.898161,2.753253,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,3.028578,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,2.641808,2.641808,0,-1,0,2.641808,173.4753,1.802033,0,0,4.582883,2.78085,2.641808,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,2.905988,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,2.256074,2.256074,0,-1,0,2.256074,107.9843,0.06139182,0,0,2.436207,2.374815,2.256074,0,0,0,29.59898,0,0,0,39.00008,100,0.01302594,2.481682,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,1.738709,1.738709,0,-1,0,1.738709,13.28449,0,0,0,0.2309786,1.83022,1.738709,0,0,0,29.59898,0,1.599241,-1.599241,37.31433,95.67757,0.01302594,1.91258,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.120084,3.120084,0,-1,0,3.120084,0,0,4.440892E-16,0,0,3.284299,3.120084,0,0,1.776935,27.99974,0,3.284299,-3.284299,33.85238,86.80079,0.01302594,3.432093,0,0,27.99974
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.426157,24.71544,0,0,0,33.85238,86.80079,0.01302594,0,0,0,24.71544
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.686088,4.686088,0,-1,0,4.686088,0,0,8.881784E-16,0,0,4.932724,4.686088,0,0,5.426157,24.71544,0,4.932724,-4.932724,28.65283,73.46864,0.01302594,5.154697,0,0,24.71544
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.8798444,0.8798444,0,-1,0,0.8798444,0,0,1.110223E-16,0,0,0.926152,0.8798444,0,0,10.90696,19.78271,0,0.926152,-0.926152,27.67658,70.96544,0.01302594,0.9678288,0,0,19.78271
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.8319765,0.8319765,0,-1,0,0.8319765,0,0,1.110223E-16,0,0,0.8757648,0.8319765,0,0,11.93602,18.85656,0,0.8757648,-0.8757648,26.75344,68.59843,0.01302594,0.9151742,0,0,18.85656
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90909,17.9808,0,0,0,26.75344,68.59843,0.01302594,0,0,0,17.9808
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.9714985,0.9714985,0,-1,0,0.9714985,0,0,1.110223E-16,0,0,1.02263,0.9714985,0,0,12.90909,17.9808,0,1.02263,-1.02263,25.67549,65.83447,0.01302594,1.068648,0,0,17.9808
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.6214781,0.6214781,0,-1,0,0.6214781,0,0,1.110223E-16,0,0,0.6541876,0.6214781,0,0,14.04535,16.95817,0,0.6541876,-0.6541876,24.98592,64.06633,0.01302594,0.683626,0,0,16.95817
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77222,16.30398,0,0,0,24.98592,64.06633,0.01302594,0,0,0,16.30398
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.5941185,0.5941185,0,-1,0,0.5941185,0,0,0,0,0,0.6253879,0.5941185,0,0,14.77222,16.30398,0,0.6253879,-0.6253879,24.3267,62.37603,0.01302594,0.6535304,0,0,16.30398
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05031326,0.05031326,0,0,0,0.05031326,0,0,6.938894E-18,0,0,0.05296133,0.05031326,0,0,15.4671,15.67859,0,0.05296133,-0.05296133,24.27088,62.23289,0.01302594,0.05534459,0,0,15.67859
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,0.726535,0.726535,0,0,0,0.726535,14.65125,0,1.110223E-16,0,0.1064465,0.7647737,0.726535,0,0,15.52594,15.62563,0,0.6583272,-0.6583272,23.57694,60.45356,0.01302594,0.7991885,0.08515719,0,15.73208
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,3.053415,3.053415,0,0,0,3.053415,97.16554,0,0,0,2.966867,3.214121,3.053415,0,0,16.25742,14.9673,0,0.2472538,-0.2472538,23.31631,59.78529,0.01302594,3.358756,2.373493,0,17.93417
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,2.8606,2.8606,0,0,0,2.8606,179.8169,0,0,0,5.143844,3.011158,2.8606,0,0,16.53214,14.72005,2.132686,0,2.132686,25.33955,64.97308,0.01301481,3.14666,4.115076,0,19.86389
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,1.925732,1.925732,0,-1,0,1.925732,403.3267,0,0,0,7.766992,2.027087,1.925732,0,0,14.39946,16.63947,5.739905,0,5.739905,30.7849,78.93549,0.01298496,2.118306,6.213593,0,24.40646
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.163134,1.163134,0,0,0,1.163134,854.9507,0.06031537,0,0,9.94422,1.224351,1.163134,0,0,8.659553,21.80538,8.659553,0,8.659553,39.00008,100,0.01294017,1.279447,7.955376,0,31.7496
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,3.956307,3.956307,0,0,0,3.956307,296.7204,7.574636,0,0,11.73917,4.164533,3.956307,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,4.351937,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,2.161814,2.161814,0,0,0,2.161814,561.8914,9.871455,0,0,12.14705,2.275594,2.161814,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,2.377996,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,4.370952,4.370952,0,0,0,4.370952,276.6877,7.492887,0,0,12.09389,4.601002,4.370952,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,4.808047,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,1.936647,1.936647,0,-1,0,1.936647,537.2885,8.366806,0,0,10.40538,2.038576,1.936647,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,2.130312,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,5.590752,5.590752,0,-1,0,5.590752,154.5703,2.756641,0,0,8.641644,5.885002,5.590752,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,6.149827,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,2.872259,2.872259,0,-1,0,2.872259,190.7504,2.455415,0,0,5.478846,3.023431,2.872259,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,3.159485,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.0244645,0.0244645,0,-1,0,0.0244645,10601.11,2.567756,0,0,2.593508,0.0257521,0.0244645,0,0,0,29.59898,0,0,0,39.00008,100,0.01294017,0.02691095,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,4.666074,4.666074,0,-1,0,4.666074,6.099872,0,0,0,0.2846245,4.911656,4.666074,0,0,0,29.59898,0,4.627032,-4.627032,34.12276,87.49408,0.01294017,5.132681,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.207932,2.207932,0,-1,0,2.207932,0,0,4.440892E-16,0,0,2.324139,2.207932,0,0,5.141147,24.97195,0,2.324139,-2.324139,31.6729,81.2124,0.01294017,2.428725,0,0,24.97195
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.685122,3.685122,0,-1,0,3.685122,0,0,4.440892E-16,0,0,3.879075,3.685122,0,0,7.723524,22.64781,0,3.879075,-3.879075,27.584,70.72805,0.01294017,4.053634,0,0,22.64781
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.8294935,0.8294935,0,-1,0,0.8294935,0,0,0,0,0,0.8731511,0.8294935,0,0,12.03361,18.76873,0,0.8731511,-0.8731511,26.66361,68.3681,0.01294017,0.9124429,0,0,18.76873
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.07639,1.07639,0,-1,0,1.07639,0,0,2.220446E-16,0,0,1.133043,1.07639,0,0,13.00377,17.89558,0,1.133043,-1.133043,25.46928,65.30572,0.01294017,1.184029,0,0,17.89558
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.26271,16.76254,0,0,0,25.46928,65.30572,0.01294017,0,0,0,16.76254
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.319181,1.319181,0,-1,0,1.319181,0,0,0,0,0,1.388612,1.319181,0,0,14.26271,16.76254,0,1.388612,-1.388612,24.00556,61.55259,0.01294017,1.451099,0,0,16.76254
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2223316,0.2223316,0,-1,0,0.2223316,0,0,2.775558E-17,0,0,0.2340333,0.2223316,0,0,15.80561,15.37393,0,0.2340333,-0.2340333,23.75886,60.92004,0.01294017,0.2445648,0,0,15.37393
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.26984,1.26984,0,-1,0,1.26984,0,0,0,0,0,1.336674,1.26984,0,0,16.06565,15.13989,0,1.336674,-1.336674,22.34989,57.30729,0.01294017,1.396824,0,0,15.13989
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.544562,1.544562,0,-1,0,1.544562,0,0,2.220446E-16,0,0,1.625854,1.544562,0,0,17.55084,13.80322,0,1.625854,-1.625854,20.63609,52.91293,0.01294017,1.699018,0,0,13.80322
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4315708,0.4315708,0,-1,0,0.4315708,0,0,5.551115E-17,0,0,0.4542851,0.4315708,0,0,19.35735,12.17737,0,0.4542851,-0.4542851,20.15723,51.68509,0.01294017,0.4747279,0,0,12.17737
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86211,11.72308,0,0,0,20.15723,51.68509,0.01294017,0,0,0,11.72308
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,19.86211,11.72308,0.1394316,0,0.1394316,20.2895,52.02427,0.01293945,0,0.1115453,0,11.86251
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,1.47807,1.47807,0,0,0,1.47807,182.7673,0,0,0,2.701428,1.555863,1.47807,0,0,19.72268,11.84857,1.145566,0,1.145566,21.37628,54.81087,0.01293355,1.625877,2.161143,0,14.55
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,2.607663,2.607663,0,0,0,2.607663,209.7787,0,0,0,5.470321,2.744908,2.607663,0,0,18.57711,12.87958,2.725413,0,2.725413,23.96184,61.44048,0.01291954,2.868429,4.376257,0,18.3499
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,15.8517,15.33245,7.48336,0,7.48336,31.06117,79.64388,0.01288121,0,5.986688,0,22.81581
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,4.361124,4.361124,0,0,0,4.361124,229.6734,0,0,0,10.01634,4.590656,4.361124,0,0,8.368339,22.06747,5.425686,0,5.425686,36.20843,92.84195,0.01285356,4.797236,8.013074,0,32.08382
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,4.886874,4.886874,0,0,0,4.886874,225.7435,2.94507,0,0,11.0318,5.144078,4.886874,0,0,2.942652,26.95059,2.942652,0,2.942652,39.00008,100,0.01283861,5.375561,8.82544,0,37.98239
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,1.775792,1.775792,0,0,0,1.775792,582.0469,8.46669,0,0,10.33595,1.869255,1.775792,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,1.953372,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,1.366825,1.366825,0,-1,0,1.366825,667.4579,7.684219,0,0,9.122982,1.438763,1.366825,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,1.503507,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,3.509058,3.509058,0,-1,0,3.509058,235.3746,4.565686,0,0,8.259431,3.693745,3.509058,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,3.859964,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,4.078481,4.078481,0,-1,0,4.078481,141.6811,1.4853,0,0,5.778439,4.293138,4.078481,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,4.48633,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.09782889,0.09782889,0,-1,0,0.09782889,2755.176,2.59238,0,0,2.695358,0.1029778,0.09782889,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,0.1076118,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01283861,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.099989,1.099989,0,-1,0,1.099989,0,0,0,0,0,1.157883,1.099989,0,0,0,29.59898,0,1.157883,-1.157883,37.77956,96.87048,0.01283861,1.209988,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,5.801552,5.801552,0,-1,0,5.801552,0,0,8.881784E-16,0,0,6.106896,5.801552,0,0,1.286537,28.4411,0,6.106896,-6.106896,31.34233,80.36478,0.01283861,6.381707,0,0,28.4411
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,5.980818,5.980818,0,-1,0,5.980818,0,0,8.881784E-16,0,0,6.295598,5.980818,0,0,8.071978,22.3342,0,6.295598,-6.295598,24.70618,63.34906,0.01283861,6.5789,0,0,22.3342
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.07912,1.07912,0,-1,0,1.07912,0,0,0,0,0,1.135916,1.07912,0,0,15.06709,16.0386,0,1.135916,-1.135916,23.50883,60.27892,0.01283861,1.187032,0,0,16.0386
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.036294,1.036294,0,-1,0,1.036294,0,0,0,0,0,1.090835,1.036294,0,0,16.32921,14.90268,0,1.090835,-1.090835,22.35898,57.33061,0.01283861,1.139923,0,0,14.90268
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54125,13.81185,0,0,0,22.35898,57.33061,0.01283861,0,0,0,13.81185
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54125,13.81185,0,0,0,22.35898,57.33061,0.01283861,0,0,0,13.81185
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54125,13.81185,0,0,0,22.35898,57.33061,0.01283861,0,0,0,13.81185
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.9857726,0.9857726,0,-1,0,0.9857726,0,0,0,0,0,1.037655,0.9857726,0,0,17.54125,13.81185,0,1.037655,-1.037655,21.2652,54.52604,0.01283861,1.08435,0,0,13.81185
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.8650471,0.8650471,0,-1,0,0.8650471,0,0,1.110223E-16,0,0,0.9105759,0.8650471,0,0,18.6942,12.77419,0,0.9105759,-0.9105759,20.30537,52.06494,0.01283861,0.9515518,0,0,12.77419
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4555462,0.4555462,0,0,0,0.4555462,0,0,0,0,0,0.4795223,0.4555462,0,0,19.70596,11.86362,0,0.4795223,-0.4795223,19.79991,50.76889,0.01283861,0.5011008,0,0,11.86362
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.002108522,0.002108522,0,0,0,0.002108522,11823.19,0,0,0,0.2492946,0.002219497,0.002108522,0,0,20.23876,11.3841,0.2470751,0,0.2470751,20.0343,51.3699,0.01283736,0.002319374,0.1994357,0,11.63339
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.245658,1.245658,0,0,0,1.245658,90.24245,2.220446E-16,0,0,1.124113,1.311219,1.245658,0,0,19.99168,11.60646,0,0.1871068,-0.1871068,19.83707,50.86419,0.01283736,1.370224,0.8992901,0,12.73058
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,1.272977,1.272977,0,0,0,1.272977,252.2876,0,0,0,3.211563,1.339976,1.272977,0,0,20.19958,11.41936,1.871587,0,1.871587,21.61262,55.41686,0.01282787,1.400275,2.56925,0,14.63092
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,2.784389,2.784389,0,-1,0,2.784389,160.1184,0,0,0,4.458319,2.930936,2.784389,0,0,18.32799,13.10378,1.527383,0,1.527383,23.06162,59.13224,0.01282014,3.062828,3.566655,0,17.5621
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,1.539071,1.539071,0,0,0,1.539071,421.9472,0,0,0,6.494069,1.620075,1.539071,0,0,16.80061,14.47843,4.873993,0,4.873993,27.6855,70.98831,0.01279553,1.692979,5.195255,0,20.9725
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.2741211,0.2741211,0,0,0,0.2741211,1886.384,0,0,0,5.170976,0.2885486,0.2741211,0,0,11.92662,18.86502,4.882427,0,4.882427,32.31738,82.8649,0.01277098,0.3015332,4.136781,0,24.036
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.2926586,0.2926586,0,0,0,0.2926586,1446.213,0,0,0,4.232467,0.3080617,0.2926586,0,0,7.044188,23.25921,3.924405,0,3.924405,36.04039,92.41108,0.01275131,0.3219245,3.385974,0,27.49167
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,3.119783,26.79117,1.140966,0,1.140966,37.12281,95.18649,0.0127456,0,0.9127724,0,27.93214
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,3.432953,3.432953,0,-1,0,3.432953,35.7205,0,0,0,1.226268,3.613635,3.432953,0,0,1.978818,27.81804,0,2.387367,-2.387367,34.6063,88.73392,0.0127456,3.776248,0.9810143,0,29.04431
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.065613,1.065613,0,-1,0,1.065613,301.8316,0,0,0,3.216357,1.121698,1.065613,0,0,4.631448,25.43068,2.094659,0,2.094659,36.59347,93.82922,0.01273514,1.172175,2.573086,0,28.64703
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,0.8002733,0.8002733,0,-1,0,0.8002733,180.2672,0,0,0,1.442631,0.842393,0.8002733,0,0,2.536788,27.31587,0.6002375,0,0.6002375,37.1629,95.28931,0.01273214,0.8803006,1.154104,0,28.7585
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,2.119426,2.119426,0,-1,0,2.119426,16.88383,0,4.440892E-16,0,0.3578402,2.230974,2.119426,0,0,1.936551,27.85608,0,1.873134,-1.873134,35.18845,90.22661,0.01273214,2.331368,0.2862722,0,28.21392
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,4.297746,4.297746,0,-1,0,4.297746,4.902691,0,0,0,0.2107052,4.523943,4.297746,0,0,4.017811,25.98295,0,4.313238,-4.313238,30.6419,78.56881,0.01273214,4.727521,0.1685642,0,26.19365
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.469663,5.469663,0,-1,0,5.469663,0,0,8.881784E-16,0,0,5.75754,5.469663,0,0,8.810298,21.66971,0,5.75754,-5.75754,24.57292,63.00735,0.01273214,6.016629,0,0,21.66971
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,6.126035,6.126035,0,-1,0,6.126035,0,0,8.881784E-16,0,0,6.448458,6.126035,0,0,15.20756,15.91217,0,6.448458,-6.448458,17.77564,45.57848,0.01273214,6.738638,0,0,15.91217
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37252,9.463712,0,0,0,17.77564,45.57848,0.01273214,0,0,0,9.463712
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.6246325,0.6246325,0,-1,0,0.6246325,0,0,0,0,0,0.657508,0.6246325,0,0,22.37252,9.463712,0,0.657508,-0.657508,17.08257,43.80137,0.01273214,0.6870958,0,0,9.463712
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.083736,1.083736,0,-1,0,1.083736,0,0,2.220446E-16,0,0,1.140774,1.083736,0,0,23.10308,8.806204,0,1.140774,-1.140774,15.88009,40.71809,0.01273214,1.192109,0,0,8.806204
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.404588,0.404588,0,-1,0,0.404588,0,0,5.551115E-17,0,0,0.4258822,0.404588,0,0,24.37061,7.66543,0,0.4258822,-0.4258822,15.43117,39.56702,0.01273214,0.4450468,0,0,7.66543
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.657714,1.657714,0,-1,0,1.657714,0,0,2.220446E-16,0,0,1.744962,1.657714,0,0,24.84381,7.239547,0,1.744962,-1.744962,13.59182,34.85074,0.01273214,1.823485,0,0,7.239547
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78266,5.494586,0,0,0,13.59182,34.85074,0.01273214,0,0,0,5.494586
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.9475337,0.9475337,0,-1,0,0.9475337,0,0,1.110223E-16,0,0,0.9974039,0.9475337,0,0,26.78266,5.494586,0,0.9974039,-0.9974039,12.54046,32.15496,0.01273214,1.042287,0,0,5.494586
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3951201,0.3951201,0,-1,0,0.3951201,0,0,0,0,0,0.4159159,0.3951201,0,0,27.89088,4.497181,0,0.4159159,-0.4159159,12.10205,31.03083,0.01273214,0.4346322,0,0,4.497181
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.950101,0.950101,0,0,0,0.950101,0,0,1.110223E-16,0,0,1.000106,0.950101,0,0,28.35301,4.081265,0,1.000106,-1.000106,11.04784,28.32775,0.01273214,1.045111,0,0,4.081265
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.3224287,0.3224287,0,0,0,0.3224287,71.23048,0,0,0,0.2296675,0.3393986,0.3224287,0,0,29.46424,3.081159,0,0.1097311,-0.1097311,10.93218,28.03116,0.01273214,0.3546715,0.183734,0,3.310827
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,2.595979,2.595979,0,0,0,2.595979,69.78732,0,0,0,1.811664,2.73261,2.595979,0,0,29.58617,2.971428,0,0.9209455,-0.9209455,9.961414,25.54204,0.01273214,2.855577,1.449331,0,4.783092
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,30.60944,2.050483,0.8571476,0,0.8571476,10.77458,27.62706,0.01272787,0,0.6857181,0,2.90763
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,3.645394,3.645394,0,-1,0,3.645394,38.92753,0,0,1.059492,1.419062,3.837257,3.645394,0,0,29.75229,2.821916,0,2.418195,-2.418195,8.225574,21.09117,0.01272787,4.009933,1.135249,0,4.240977
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.005878797,0.005878797,0,0,0,0.005878797,75016.16,0,0,0,4.410048,0.006188208,0.005878797,0,0,32.43917,0.4037205,4.40386,0,4.40386,12.40344,31.80364,0.01270595,0.006466677,3.528039,0,4.813769
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.5658752,0.5658752,0,0,0,0.5658752,575.1916,0,0,0,3.254866,0.5956581,0.5658752,0,0,28.03531,4.367195,2.659208,0,2.659208,14.92619,38.27221,0.01269275,0.6224627,2.603893,0,7.622061
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,25.37611,6.760482,4.199586,0,4.199586,18.91027,48.48777,0.01267196,0,3.359669,0,10.96007
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,2.4758,2.4758,0,0,0,2.4758,171.467,0,0,0,4.245179,2.606105,2.4758,0,0,21.17652,10.54011,1.639074,0,1.639074,20.46523,52.47484,0.01266386,2.72338,3.396143,0,14.78529
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,2.133545,2.133545,0,-1,0,2.133545,208.3403,0,0,0,4.445035,2.245837,2.133545,0,0,19.53745,12.01528,2.199198,0,2.199198,22.55157,57.82443,0.01265301,2.3469,3.556028,0,16.46031
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.16499,1.16499,0,-1,0,1.16499,284.2384,0,0,0,3.311348,1.226305,1.16499,0,0,17.33825,13.99455,2.085044,0,2.085044,24.52962,62.89633,0.01264275,1.281489,2.649079,0,17.3059
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,3.216695,3.216695,0,-1,0,3.216695,12.43175,0,4.440892E-16,0,0.3998913,3.385994,3.216695,0,0,15.2532,15.87109,0,2.986103,-2.986103,21.38199,54.8255,0.01264275,3.538364,0.3199131,0,16.27098
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,18.5711,12.88499,1.307311,0,1.307311,22.62221,58.00556,0.01263632,0,1.045849,0,14.1923
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,17.26379,14.06157,0.2619173,0,0.2619173,22.87069,58.64268,0.01263503,0,0.2095339,0,14.32349
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03542222,0.03542222,0,-1,0,0.03542222,0,0,0,0,0,0.03728655,0.03542222,0,0,17.00187,14.2973,0,0.03728655,-0.03728655,22.83139,58.5419,0.01263503,0.03896445,0,0,14.2973
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0433,14.26001,0,0,0,22.83139,58.5419,0.01263503,0,0,0,14.26001
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.6810297,0.6810297,0,-1,0,0.6810297,0,0,0,0,0,0.7168734,0.6810297,0,0,17.0433,14.26001,0,0.7168734,-0.7168734,22.07574,56.60434,0.01263503,0.7491327,0,0,14.26001
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.161327,1.161327,0,-1,0,1.161327,0,0,0,0,0,1.22245,1.161327,0,0,17.83982,13.54314,0,1.22245,-1.22245,20.78716,53.3003,0.01263503,1.27746,0,0,13.54314
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1857104,0.1857104,0,-1,0,0.1857104,0,0,0,0,0,0.1954847,0.1857104,0,0,19.1981,12.32069,0,0.1954847,-0.1954847,20.5811,52.77195,0.01263503,0.2042815,0,0,12.32069
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41531,12.1252,0,0,0,20.5811,52.77195,0.01263503,0,0,0,12.1252
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.138383,0.138383,0,-1,0,0.138383,0,0,2.775558E-17,0,0,0.1456663,0.138383,0,0,19.41531,12.1252,0,0.1456663,-0.1456663,20.42756,52.37824,0.01263503,0.1522213,0,0,12.1252
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.5671142,0.5671142,0,-1,0,0.5671142,0,0,0,0,0,0.5969623,0.5671142,0,0,19.57716,11.97954,0,0.5969623,-0.5969623,19.7983,50.76477,0.01263503,0.6238257,0,0,11.97954
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.6252363,0.6252363,0,-1,0,0.6252363,0,0,0,0,0,0.6581434,0.6252363,0,0,20.24045,11.38257,0,0.6581434,-0.6581434,19.10456,48.98595,0.01263503,0.6877599,0,0,11.38257
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1442681,0.1442681,0,-1,0,0.1442681,0,0,0,0,0,0.1518612,0.1442681,0,0,20.97172,10.72443,0,0.1518612,-0.1518612,18.94448,48.5755,0.01263503,0.158695,0,0,10.72443
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3547508,0.3547508,0,0,0,0.3547508,0,0,5.551115E-17,0,0,0.3734218,0.3547508,0,0,21.14046,10.57257,0,0.3734218,-0.3734218,18.55086,47.56622,0.01263503,0.3902259,0,0,10.57257
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.5284511,0.5284511,0,0,0,0.5284511,17.67971,0,1.110223E-16,0,0.09342861,0.5562643,0.5284511,0,0,21.55537,10.19915,0,0.4628357,-0.4628357,18.06299,46.31526,0.01263503,0.5812962,0.07474289,0,10.29258
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.1895239,0.1895239,0,0,0,0.1895239,1078.645,0,0,0,2.044291,0.1994988,0.1895239,0,0,22.06963,9.736311,1.844792,0,1.844792,19.81311,50.80275,0.01262597,0.2084763,1.635432,0,11.7806
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,2.505489,2.505489,0,0,0,2.505489,118.6787,0,0,0,2.973481,2.637357,2.505489,0,0,20.22484,11.39662,0.3361248,0,0.3361248,20.13199,51.62038,0.01262433,2.756037,2.378785,0,14.37011
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,3.762168,3.762168,0,-1,0,3.762168,122.097,0,0,0,4.593493,3.960177,3.762168,0,0,19.88871,11.69914,0.633316,0,0.633316,20.73281,53.16093,0.01262122,4.138385,3.674794,0,16.29263
