Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,1.676834,1.676834,0,0,0,1.676834,292.708,0,0,0,4.908227,1.765088,1.676834,0,0,19.2554,12.26912,3.143139,0,3.143139,23.71465,60.80667,0.01260583,1.844517,3.926582,0,17.17735
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.1993814,0.1993814,0,0,0,0.1993814,3178.854,0,0,0,6.338044,0.2098752,0.1993814,0,0,16.11226,15.09795,6.128169,0,6.128169,29.52834,75.71354,0.01257593,0.2193195,5.070436,0,21.43599
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,3.375417,3.375417,0,0,0,3.375417,266.3788,0,0,0,8.991394,3.55307,3.375417,0,0,9.984089,20.6133,5.438324,0,5.438324,34.68759,88.94235,0.01254951,3.712958,7.193115,0,29.60469
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,3.108799,3.108799,0,0,0,3.108799,278.9174,0.8527951,0,0,8.67098,3.27242,3.108799,0,0,4.545765,25.50779,4.545765,0,4.545765,39.00008,100,0.01252752,3.419679,6.936784,0,34.17877
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,0.9573309,0.9573309,0,-1,0,0.9573309,1004.702,8.610608,0,0,9.618325,1.007717,0.9573309,0,0,0,29.59898,0,0,0,39.00008,100,0.01252752,1.053064,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,0.6295351,0.6295351,0,-1,0,0.6295351,1117.763,6.374043,0,0,7.036712,0.6626685,0.6295351,0,0,0,29.59898,0,0,0,39.00008,100,0.01252752,0.6924886,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,0.8320648,0.8320648,0,-1,0,0.8320648,575.5031,3.912701,0,0,4.788558,0.8758577,0.8320648,0,0,0,29.59898,0,0,0,39.00008,100,0.01252752,0.9152713,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,4.30635,4.30635,0,-1,0,4.30635,52.19142,0,0,0,2.247545,4.533,4.30635,0,0,0,29.59898,0,2.285455,-2.285455,36.591,93.82288,0.01252752,4.736985,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,2.539394,27.31352,0.1879414,0,0.1879414,36.76929,94.28005,0.01252661,0,0.1503531,0,27.50146
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.635756,4.635756,0,-1,0,4.635756,0,0,0,0,0,4.879743,4.635756,0,0,2.351453,27.48267,0,4.879743,-4.879743,31.62559,81.0911,0.01252661,5.099331,0,0,27.48267
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,7.518276,7.518276,0,-1,0,7.518276,0,0,0,0,0,7.913974,7.518276,0,0,7.773389,22.60293,0,7.913974,-7.913974,23.28353,59.70124,0.01252661,8.270103,0,0,22.60293
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.453829,5.453829,0,-1,0,5.453829,0,0,8.881784E-16,0,0,5.740872,5.453829,0,0,16.56669,14.68895,0,5.740872,-5.740872,17.23212,44.18484,0.01252661,5.999212,0,0,14.68895
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.019608,1.019608,0,-1,0,1.019608,0,0,2.220446E-16,0,0,1.073271,1.019608,0,0,22.94544,8.948081,0,1.073271,-1.073271,16.10079,41.284,0.01252661,1.121569,0,0,8.948081
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13796,7.87481,0,0,0,16.10079,41.284,0.01252661,0,0,0,7.87481
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.193213,1.193213,0,-1,0,1.193213,0,0,0,0,0,1.256014,1.193213,0,0,24.13796,7.87481,0,1.256014,-1.256014,14.77684,37.88926,0.01252661,1.312534,0,0,7.87481
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53354,6.618796,0,0,0,14.77684,37.88926,0.01252661,0,0,0,6.618796
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.059801,1.059801,0,-1,0,1.059801,0,0,0,0,0,1.11558,1.059801,0,0,25.53354,6.618796,0,1.11558,-1.11558,13.60091,34.87407,0.01252661,1.165781,0,0,6.618796
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.429465,1.429465,0,-1,0,1.429465,0,0,2.220446E-16,0,0,1.5047,1.429465,0,0,26.77307,5.503216,0,1.5047,-1.5047,12.01482,30.80717,0.01252661,1.572412,0,0,5.503216
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.9707246,0.9707246,0,-1,0,0.9707246,0,0,1.110223E-16,0,0,1.021815,0.9707246,0,0,28.44496,3.998516,0,1.021815,-1.021815,10.93773,28.04541,0.01252661,1.067797,0,0,3.998516
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2632693,0.2632693,0,0,0,0.2632693,0,0,0,0,0,0.2771256,0.2632693,0,0,29.58031,2.9767,0,0.2771256,-0.2771256,10.64562,27.2964,0.01252661,0.2895963,0,0,2.9767
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,1.398866,1.398866,0,0,0,1.398866,18.60444,0,0,0,0.2602512,1.472491,1.398866,0,0,29.88823,2.699575,0,1.212239,-1.212239,9.367805,24.01996,0.01252661,1.538753,0.208201,0,2.959826
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,5.941275,5.941275,3,0,1.095,5.941275,36.7353,0,0,0,2.182545,3.096079,2.941275,0,0,31.23516,1.487335,0,0.9135339,-0.9135339,8.404856,21.55087,0.01252661,6.535403,1.746036,12,3.66988
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,3.011891,3.011891,11.37101,0,3.212864,3.011891,175.9167,0,0,0,5.29842,0,0,8.359115,7.941158,32.25019,0.5738015,13.23958,0,13.23958,20.96502,53.75636,0.01336565,3.31308,4.238736,12,5.872221
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.102037,1.102037,0,-1,0,1.102037,475.3341,0,0,0,5.238358,1.160039,1.102037,0,0,19.01062,12.48942,4.078319,0,4.078319,24.83405,63.67694,0.01334477,1.212241,4.190686,0,17.72778
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,1.733354,1.733354,0,0,0,1.733354,305.1324,0,0,0,5.289023,1.824583,1.733354,0,0,14.9323,16.15991,3.46444,0,3.46444,28.12071,72.10425,0.01332709,1.906689,4.231218,0,21.44893
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,1.525628,1.525628,0,0,0,1.525628,445.5013,0,0,0,6.796695,1.605924,1.525628,0,0,11.46786,19.2779,5.19077,0,5.19077,33.04511,84.73088,0.01330068,1.678191,5.437356,0,26.0746
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.04949,1.04949,0,0,0,1.04949,977.5561,2.877537,0,0,10.25935,1.104726,1.04949,0,0,6.277089,23.9496,6.277089,0,6.277089,39.00008,100,0.01326889,1.154439,8.207481,0,34.20895
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,2.7315,2.7315,0,0,0,2.7315,340.7633,6.432686,0,0,9.307949,2.875263,2.7315,0,0,0,29.59898,0,0,0,39.00008,100,0.01326889,3.00465,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01326889,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,1.495449,1.495449,0,-1,0,1.495449,411.7096,4.582751,0,0,6.156908,1.574157,1.495449,0,0,0,29.59898,0,0,0,39.00008,100,0.01326889,1.644994,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,3.523607,3.523607,0,-1,0,3.523607,103.6904,0,0,0,3.653644,3.70906,3.523607,0,0,0,29.59898,0,0.0554161,-0.0554161,38.94167,99.85022,0.01326889,3.875968,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,3.393531,3.393531,0,-1,0,3.393531,56.9135,0,4.440892E-16,0,1.931378,3.572138,3.393531,0,0,0.06157344,29.54356,0,1.640761,-1.640761,37.21215,95.41558,0.01326889,3.732884,1.545102,0,31.47494
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,2.306958,2.306958,0,-1,0,2.306958,10.69453,0,0,0,0.2467184,2.428377,2.306958,0,0,1.884641,27.9028,0,2.181659,-2.181659,34.91248,89.519,0.01326889,2.537654,0.1973747,0,28.14952
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.875058,2.875058,0,-1,0,2.875058,0,0,4.440892E-16,0,0,3.026377,2.875058,0,0,4.308706,25.72114,0,3.026377,-3.026377,31.7224,81.33932,0.01326889,3.162564,0,0,25.72114
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,7.541469,7.541469,0,-1,0,7.541469,0,0,8.881784E-16,0,0,7.938389,7.541469,0,0,7.671347,22.69477,0,7.938389,-7.938389,23.3546,59.88348,0.01326889,8.295616,0,0,22.69477
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.659624,3.659624,0,-1,0,3.659624,0,0,4.440892E-16,0,0,3.852236,3.659624,0,0,16.49178,14.75638,0,3.852236,-3.852236,19.29399,49.47167,0.01326889,4.025586,0,0,14.75638
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3119473,0.3119473,0,-1,0,0.3119473,0,0,5.551115E-17,0,0,0.3283656,0.3119473,0,0,20.77204,10.90414,0,0.3283656,-0.3283656,18.94786,48.58416,0.01326889,0.3431421,0,0,10.90414
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.9516147,0.9516147,0,-1,0,0.9516147,0,0,1.110223E-16,0,0,1.0017,0.9516147,0,0,21.13689,10.57578,0,1.0017,-1.0017,17.89198,45.87677,0.01326889,1.046776,0,0,10.57578
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4898429,0.4898429,0,-1,0,0.4898429,0,0,5.551115E-17,0,0,0.5156241,0.4898429,0,0,22.24989,9.574076,0,0.5156241,-0.5156241,17.34846,44.48315,0.01326889,0.5388272,0,0,9.574076
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.117138,0.117138,0,-1,0,0.117138,0,0,1.387779E-17,0,0,0.1233032,0.117138,0,0,22.82281,9.058452,0,0.1233032,-0.1233032,17.21849,44.14988,0.01326889,0.1288518,0,0,9.058452
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.9650323,0.9650323,0,-1,0,0.9650323,0,0,1.110223E-16,0,0,1.015823,0.9650323,0,0,22.95981,8.935149,0,1.015823,-1.015823,16.14772,41.40432,0.01326889,1.061535,0,0,8.935149
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6805514,0.6805514,0,-1,0,0.6805514,0,0,1.110223E-16,0,0,0.7163698,0.6805514,0,0,24.0885,7.919325,0,0.7163698,-0.7163698,15.3926,39.46812,0.01326889,0.7486064,0,0,7.919325
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.5246279,0.5246279,0,-1,0,0.5246279,0,0,1.110223E-16,0,0,0.55224,0.5246279,0,0,24.88447,7.202956,0,0.55224,-0.55224,14.81049,37.97553,0.01326889,0.5770907,0,0,7.202956
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.00359,1.00359,0,0,0,1.00359,0,0,0,0,0,1.05641,1.00359,0,0,25.49807,6.650716,0,1.05641,-1.05641,13.69693,35.12027,0.01326889,1.103948,0,0,6.650716
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.6127185,0.6127185,0,0,0,0.6127185,44.47107,0,0,0,0.2724824,0.6449668,0.6127185,0,0,26.67186,5.594306,0,0.3724844,-0.3724844,13.3043,34.11352,0.01326889,0.6739903,0.2179859,0,5.866788
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,1.906142,1.906142,0,0,0,1.906142,125.9341,0,0,0,2.400483,2.006466,1.906142,0,0,27.08573,5.221821,0.3940176,0,0.3940176,13.6781,35.07197,0.01326689,2.096756,1.920387,0,7.622304
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,2.652151,2.652151,0,0,0,2.652151,161.5708,0,0,0,4.285102,2.791738,2.652151,0,0,26.69171,5.576437,1.493365,0,1.493365,15.09483,38.70461,0.01325936,2.917366,3.428082,0,9.861539
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,2.148732,2.148732,0,-1,0,2.148732,236.517,0,0,0,5.082116,2.261823,2.148732,0,0,25.19835,6.920465,2.820292,0,2.820292,17.77039,45.56501,0.01324514,2.363605,4.065693,0,12.00258
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,1.412347,1.412347,0,0,0,1.412347,434.8086,0,0,0,6.141007,1.486681,1.412347,0,0,22.37806,9.458729,4.654326,0,4.654326,22.18587,56.88674,0.01322175,1.553582,4.912806,0,15.59974
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,2.950096,2.950096,0,0,0,2.950096,214.6321,0,0,0,6.331852,3.105365,2.950096,0,0,17.72373,13.64762,3.226488,0,3.226488,25.24679,64.73522,0.01320558,3.245106,5.065482,0,19.97948
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,2.619012,2.619012,0,0,0,2.619012,258.5996,0,0,0,6.772756,2.756855,2.619012,0,0,14.49724,16.55146,4.015901,0,4.015901,29.0566,74.50397,0.01318551,2.880913,5.418204,0,23.32422
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,2.918868,2.918868,0,0,0,2.918868,293.305,0,0,0,8.561188,3.072493,2.918868,0,0,10.48134,20.16577,5.488695,0,5.488695,34.26364,87.85531,0.01315818,3.210755,6.84895,0,28.72696
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.6072561,0.6072561,0,-1,0,0.6072561,857.8702,0,0,0,5.209469,0.639217,0.6072561,0,0,4.992646,25.1056,4.570252,0,4.570252,38.59936,98.97252,0.01313551,0.6679817,4.167575,0,30.31507
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.085314,1.085314,0,-1,0,1.085314,300.4384,1.695871,0,0,3.260699,1.142435,1.085314,0,0,0.4223935,29.21882,0.4223935,0,0.4223935,39.00008,100,0.01313342,1.193845,2.60856,0,32.47952
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.2547119,0.2547119,0,-1,0,0.2547119,1176.188,2.727774,0,0,2.995892,0.2681178,0.2547119,0,0,0,29.59898,0,0,0,39.00008,100,0.01313342,0.2801831,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,2.207281,2.207281,0,-1,0,2.207281,81.43653,0,0,0,1.797533,2.323453,2.207281,0,0,0,29.59898,0,0.5259206,-0.5259206,38.44571,98.57854,0.01313342,2.428009,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,0.5843562,29.07306,0.1332555,0,0.1332555,38.57212,98.90269,0.01313276,0,0.1066044,0,29.20631
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.744463,3.744463,0,-1,0,3.744463,0,0,4.440892E-16,0,0,3.94154,3.744463,0,0,0.4511007,29.19299,0,3.94154,-3.94154,34.41738,88.24951,0.01313276,4.118909,0,0,29.19299
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.867169,2.867169,0,-1,0,2.867169,0,0,4.440892E-16,0,0,3.018072,2.867169,0,0,4.830589,25.25145,0,3.018072,-3.018072,31.23605,80.09228,0.01313276,3.153885,0,0,25.25145
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2054981,0.2054981,0,-1,0,0.2054981,0,0,2.775558E-17,0,0,0.2163138,0.2054981,0,0,8.184003,22.23338,0,0.2163138,-0.2163138,31.00804,79.50763,0.01313276,0.2260479,0,0,22.23338
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.77838,1.77838,0,-1,0,1.77838,0,0,2.220446E-16,0,0,1.871979,1.77838,0,0,8.424352,22.01706,0,1.871979,-1.871979,29.0348,74.44805,0.01313276,1.956218,0,0,22.01706
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4532406,0.4532406,0,-1,0,0.4532406,0,0,5.551115E-17,0,0,0.4770954,0.4532406,0,0,10.50433,20.14508,0,0.4770954,-0.4770954,28.53189,73.15855,0.01313276,0.4985647,0,0,20.14508
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4606111,0.4606111,0,-1,0,0.4606111,0,0,5.551115E-17,0,0,0.4848538,0.4606111,0,0,11.03443,19.66799,0,0.4848538,-0.4848538,28.02081,71.8481,0.01313276,0.5066722,0,0,19.66799
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3174604,0.3174604,0,-1,0,0.3174604,0,0,5.551115E-17,0,0,0.3341689,0.3174604,0,0,11.57316,19.18313,0,0.3341689,-0.3341689,27.66857,70.94491,0.01313276,0.3492065,0,0,19.18313
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2356535,0.2356535,0,-1,0,0.2356535,0,0,2.775558E-17,0,0,0.2480563,0.2356535,0,0,11.94446,18.84896,0,0.2480563,-0.2480563,27.40709,70.27446,0.01313276,0.2592188,0,0,18.84896
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22008,18.60091,0,0,0,27.40709,70.27446,0.01313276,0,0,0,18.60091
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.8799031,0.8799031,0,-1,0,0.8799031,0,0,1.110223E-16,0,0,0.9262137,0.8799031,0,0,12.22008,18.60091,0,0.9262137,-0.9262137,26.43078,67.7711,0.01313276,0.9678934,0,0,18.60091
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.8036425,0.8036425,0,0,0,0.8036425,0,0,0,0,0,0.8459395,0.8036425,0,0,13.2492,17.67469,0,0.8459395,-0.8459395,25.53908,65.4847,0.01313276,0.8840067,0,0,17.67469
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,14.18914,16.82875,0.08004797,0,0.08004797,25.61502,65.67941,0.01313236,0,0.06403837,0,16.9088
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,3.733537,3.733537,0,0,0,3.733537,73.50621,4.440892E-16,0,0,2.744382,3.930039,3.733537,0,0,14.10909,16.9008,0,1.185657,-1.185657,24.36523,62.47482,0.01313236,4.106891,2.195505,0,19.64518
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,5.251475,5.251475,0,0,0,5.251475,104.2934,0,0,0,5.476943,5.527869,5.251475,0,0,15.42649,15.71514,0,0.0509251,-0.0509251,24.31155,62.33718,0.01313236,5.776623,4.381555,0,21.19209
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,3.857048,3.857048,0,-1,0,3.857048,210.5712,0,0,0,8.121833,4.06005,3.857048,0,0,15.48307,15.66422,4.061783,0,4.061783,28.16489,72.21754,0.01311229,4.242753,6.497467,0,23.78605
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,11.42129,19.31982,7.457013,0,7.457013,35.23924,90.35684,0.0130756,0,5.96561,0,26.77683
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,1.596857,1.596857,0,0,0,1.596857,616.4622,4.198843,0,0,9.844019,1.680902,1.596857,0,0,3.964274,26.03113,3.964274,0,3.964274,39.00008,100,0.01305617,1.756543,7.875216,0,35.87515
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,2.234954,2.234954,0,0,0,2.234954,511.9983,9.090344,0,0,11.44293,2.352584,2.234954,0,0,0,29.59898,0,0,0,39.00008,100,0.01305617,2.45845,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.03183,1.03183,0,0,0,1.03183,797.3777,7.141443,0,0,8.227579,1.086136,1.03183,0,0,0,29.59898,0,0,0,39.00008,100,0.01305617,1.135013,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01305617,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,2.662511,2.662511,0,-1,0,2.662511,270.3969,4.396704,0,0,7.199347,2.802643,2.662511,0,0,0,29.59898,0,0,0,39.00008,100,0.01305617,2.928762,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,5.08143,5.08143,0,-1,0,5.08143,88.9006,0,0,0,4.517422,5.348874,5.08143,0,0,0,29.59898,0,0.8314522,-0.8314522,38.12365,97.75275,0.01305617,5.589573,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.5068901,0.5068901,0,-1,0,0.5068901,405.4492,0.5977773,0,0,2.055182,0.5335685,0.5068901,0,0,0.9238358,28.76753,0.9238358,0,0.9238358,39.00008,100,0.01305166,0.5575791,1.644145,0,30.82271
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,5.358061,5.358061,0,-1,0,5.358061,5.413592,0,0,0,0.2900636,5.640065,5.358061,0,0,0,29.59898,0,5.350001,-5.350001,33.36068,85.54004,0.01305166,5.893867,0.2320509,0,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.068682,3.068682,0,-1,0,3.068682,0,0,4.440892E-16,0,0,3.230191,3.068682,0,0,5.944446,24.24898,0,3.230191,-3.230191,29.95576,76.80949,0.01305166,3.37555,0,0,24.24898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.028842,4.028842,0,-1,0,4.028842,0,0,0,0,0,4.240887,4.028842,0,0,9.533547,21.01879,0,4.240887,-4.240887,25.48547,65.34724,0.01305166,4.431726,0,0,21.01879
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1313948,0.1313948,0,-1,0,0.1313948,0,0,2.775558E-17,0,0,0.1383103,0.1313948,0,0,14.24564,16.7779,0,0.1383103,-0.1383103,25.33968,64.97341,0.01305166,0.1445343,0,0,16.7779
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.227706,1.227706,0,-1,0,1.227706,0,0,2.220446E-16,0,0,1.292322,1.227706,0,0,14.39932,16.63959,0,1.292322,-1.292322,23.97746,61.48053,0.01305166,1.350477,0,0,16.63959
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.8734298,0.8734298,0,-1,0,0.8734298,0,0,1.110223E-16,0,0,0.9193999,0.8734298,0,0,15.83524,15.34727,0,0.9193999,-0.9193999,23.00832,58.99558,0.01305166,0.9607728,0,0,15.34727
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.448835,1.448835,0,-1,0,1.448835,0,0,0,0,0,1.52509,1.448835,0,0,16.85679,14.42787,0,1.52509,-1.52509,21.40074,54.87357,0.01305166,1.593719,0,0,14.42787
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.018977,1.018977,0,-1,0,1.018977,0,0,2.220446E-16,0,0,1.072608,1.018977,0,0,18.55133,12.90278,0,1.072608,-1.072608,20.27011,51.97453,0.01305166,1.120875,0,0,12.90278
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.6437025,0.6437025,0,-1,0,0.6437025,0,0,0,0,0,0.6775816,0.6437025,0,0,19.74312,11.83017,0,0.6775816,-0.6775816,19.55588,50.14317,0.01305166,0.7080728,0,0,11.83017
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1702509,0.1702509,0,-1,0,0.1702509,0,0,2.775558E-17,0,0,0.1792114,0.1702509,0,0,20.49599,11.15259,0,0.1792114,-0.1792114,19.36697,49.6588,0.01305166,0.1872759,0,0,11.15259
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1467183,0.1467183,0,-1,0,0.1467183,0,0,2.775558E-17,0,0,0.1544404,0.1467183,0,0,20.69511,10.97338,0,0.1544404,-0.1544404,19.20418,49.24137,0.01305166,0.1613902,0,0,10.97338
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.9243631,0.9243631,0,0,0,0.9243631,0,0,1.110223E-16,0,0,0.9730138,0.9243631,0,0,20.86671,10.81894,0,0.9730138,-0.9730138,18.17853,46.61152,0.01305166,1.016799,0,0,10.81894
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01013407,0.01013407,0,0,0,0.01013407,1381.184,0,0,0,0.1399701,0.01066744,0.01013407,0,0,21.94784,9.845922,0.1293027,0,0.1293027,18.3012,46.92605,0.01305102,0.01114747,0.1119761,0,9.985892
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,21.81854,9.962295,1.586841,0,1.586841,19.8066,50.78606,0.01304327,0,1.269472,0,11.54914
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,2.043565,2.043565,0,0,0,2.043565,112.6489,0,0,0,2.302054,2.151121,2.043565,0,0,20.2317,11.39045,0.1509325,0,0.1509325,19.94979,51.15321,0.01304254,2.247922,1.841643,0,13.6925
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,2.096637,2.096637,0,-1,0,2.096637,123.1643,0,0,0,2.582309,2.206986,2.096637,0,0,20.08076,11.52629,0.3753225,0,0.3753225,20.30585,52.06619,0.0130407,2.3063,2.065847,0,14.1086
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,19.70544,11.86408,1.920709,0,1.920709,22.128,56.73835,0.01303134,0,1.536567,0,13.78479
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,2.696451,2.696451,0,0,0,2.696451,92.69262,0,0,0,2.499411,2.838369,2.696451,0,0,17.78473,13.59272,0,0.3389584,-0.3389584,21.77071,55.82221,0.01303134,2.966096,1.999529,0,16.09213
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.233024,0.233024,0,0,0,0.233024,390.3912,0,0,0,0.9097052,0.2452884,0.233024,0,0,18.16135,13.25376,0.6644168,0,0.6644168,22.40103,57.43842,0.0130281,0.2563263,0.7277641,0,14.16347
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.2126435,0.2126435,0,0,0,0.2126435,478.3192,0,0,0,1.017115,0.2238353,0.2126435,0,0,17.49694,13.85174,0.7932796,0,0.7932796,23.1536,59.36808,0.01302424,0.2339079,0.813692,0,14.86885
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,2.052645,2.052645,0,-1,0,2.052645,58.87312,0,0,0,1.208456,2.160679,2.052645,0,0,16.70366,14.56569,0,0.9522226,-0.9522226,22.14987,56.79442,0.01302424,2.257909,0.9667647,0,15.77414
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,3.414207,3.414207,0,-1,0,3.414207,60.34342,0,4.440892E-16,0,2.06025,3.593903,3.414207,0,0,17.76168,13.61346,0,1.533653,-1.533653,20.53325,52.64927,0.01302424,3.755628,1.6482,0,15.67371
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,19.46574,12.07981,1.043244,0,1.043244,21.52296,55.18697,0.01301916,0,0.834595,0,13.12305
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,4.518852,4.518852,0,-1,0,4.518852,38.12358,0,8.881784E-16,0,1.722748,4.756686,4.518852,0,0,18.4225,13.01873,0,3.033938,-3.033938,18.32491,46.98686,0.01301916,4.970737,1.378199,0,14.74148
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,5.281296,5.281296,0,-1,0,5.281296,5.035622,0,0,0,0.2659461,5.559258,5.281296,0,0,21.79354,9.984793,0,5.293313,-5.293313,12.74527,32.68011,0.01301916,5.809425,0.2127569,0,10.25074
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.410246,2.410246,0,-1,0,2.410246,0,0,4.440892E-16,0,0,2.537101,2.410246,0,0,27.675,4.69148,0,2.537101,-2.537101,10.07093,25.82285,0.01301916,2.651271,0,0,4.69148
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.578911,2.04666,0,-1,0,2.04666,0,0,1.53225,1.890141,0,2.154379,2.04666,0,0,30.494,2.154379,0,2.154379,-2.154379,7.800015,20,0.01301916,3.936801,0,0,2.154379
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.834224,0,0,-1,0,0,0,0,2.834224,3.117646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,3.117646,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2665811,0,0,-1,0,0,0,0,0.2665811,0.2932391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,0.2932391,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.9114795,0,0,-1,0,0,0,0,0.9114795,1.002627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,1.002627,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6038565,0,0,-1,0,0,0,0,0.6038565,0.6642421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,0.6642421,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.8981119,0,0,-1,0,0,0,0,0.8981119,0.9879231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,0.9879231,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4826443,0,0,-1,0,0,0,0,0.4826443,0.5309088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,0.5309088,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3606319,0,0,-1,0,0,0,0,0.3606319,0.3966951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,0.3966951,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.005543,0,0,-1,0,0,0,0,1.005543,1.106098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01301916,1.106098,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.45033,0.45033,9.25033,0,2.676333,0.45033,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01363308,0.495363,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,1.266699,1.266699,10.0667,0,2.882875,1.266699,3.256786,1.776357E-15,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.01432819,1.393368,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,4.640318,4.640318,12,0,3.372,4.640318,52.19309,0,0,0,2.421926,0,0,7.359682,6.991697,16.1265,15.08513,9.413623,0,9.413623,32.63168,83.67081,0.01521445,5.104351,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,1.378631,1.378631,0,0,0,1.378631,369.6263,0,0,0,5.095782,1.45119,1.378631,0,0,6.712877,23.55739,3.644592,0,3.644592,36.08925,92.53635,0.01519396,1.516494,4.076625,0,28.65317
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,0.9026189,0.9026189,0,-1,0,0.9026189,816.2621,3.349325,0,0,7.367735,0.9501251,0.9026189,0,0,3.068285,26.83752,3.068285,0,3.068285,39.00008,100,0.01517675,0.9928808,5.894188,0,34.20526
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,4.108792,4.108792,0,0,0,4.108792,179.0447,3.03153,0,0,7.356575,4.325045,4.108792,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,4.519671,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,4.301098,4.301098,0,0,0,4.301098,219.7099,4.922468,0,0,9.44994,4.527472,4.301098,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,4.731208,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,2.955354,2.955354,0,0,0,2.955354,321.5208,6.39118,0,0,9.502078,3.110899,2.955354,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,3.25089,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,4.092746,4.092746,0,0,0,4.092746,210.7831,4.318662,0,0,8.626816,4.308154,4.092746,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,4.502021,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,3.805659,3.805659,0,-1,0,3.805659,243.3828,5.256361,0,0,9.262319,4.005957,3.805659,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,4.186225,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,4.969214,4.969214,0,-1,0,4.969214,142.7879,1.864683,0,0,7.095435,5.230752,4.969214,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,5.466136,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,3.192453,3.192453,0,-1,0,3.192453,125.238,0.637686,0,0,3.998163,3.360477,3.192453,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,3.511698,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,1.525731,1.525731,0,-1,0,1.525731,120.5543,0.2333017,0,0,1.839334,1.606032,1.525731,0,0,0,29.59898,0,0,0,39.00008,100,0.01517675,1.678304,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,4.828133,4.828133,0,-1,0,4.828133,5.625133,0,1.776357E-15,0,0.2715889,5.082245,4.828133,0,0,0,29.59898,0,4.810657,-4.810657,33.9292,86.99778,0.01517675,5.310946,0.2172711,0,29.87057
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.377575,4.377575,0,-1,0,4.377575,0,0,0,0,0,4.607974,4.377575,0,0,5.345174,24.78832,0,4.607974,-4.607974,29.07197,74.54337,0.01517675,4.815332,0,0,24.78832
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,5.187265,5.187265,0,-1,0,5.187265,0,0,8.881784E-16,0,0,5.460279,5.187265,0,0,10.46515,20.18035,0,5.460279,-5.460279,23.31633,59.78534,0.01517675,5.705991,0,0,20.18035
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,5.925971,5.925971,0,-1,0,5.925971,0,0,8.881784E-16,0,0,6.237864,5.925971,0,0,16.53212,14.72007,0,6.237864,-6.237864,16.74104,42.92567,0.01517675,6.518568,0,0,14.72007
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5146024,0.5146024,0,-1,0,0.5146024,0,0,1.110223E-16,0,0,0.5416867,0.5146024,0,0,23.46308,8.482205,0,0.5416867,-0.5416867,16.17006,41.4616,0.01517675,0.5660626,0,0,8.482205
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2644416,0.2644416,0,-1,0,0.2644416,0,0,5.551115E-17,0,0,0.2783596,0.2644416,0,0,24.06495,7.940518,0,0.2783596,-0.2783596,15.87664,40.70925,0.01517675,0.2908858,0,0,7.940518
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4814866,0.4814866,0,-1,0,0.4814866,0,0,1.110223E-16,0,0,0.506828,0.4814866,0,0,24.37424,7.662159,0,0.506828,-0.506828,15.3424,39.3394,0.01517675,0.5296353,0,0,7.662159
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.019576,1.019576,0,-1,0,1.019576,0,0,2.220446E-16,0,0,1.073238,1.019576,0,0,24.93739,7.155331,0,1.073238,-1.073238,14.21111,36.43866,0.01517675,1.121533,0,0,7.155331
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.8549985,0.8549985,0,-1,0,0.8549985,0,0,1.110223E-16,0,0,0.8999984,0.8549985,0,0,26.12987,6.082093,0,0.8999984,-0.8999984,13.26242,34.00615,0.01517675,0.9404984,0,0,6.082093
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5340138,0.5340138,0,-1,0,0.5340138,0,0,0,0,0,0.5621198,0.5340138,0,0,27.12987,5.182095,0,0.5621198,-0.5621198,12.6699,32.48685,0.01517675,0.5874152,0,0,5.182095
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4387703,0.4387703,0,-1,0,0.4387703,0,0,5.551115E-17,0,0,0.4618635,0.4387703,0,0,27.75445,4.619975,0,0.4618635,-0.4618635,12.18305,31.23853,0.01517675,0.4826474,0,0,4.619975
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2629013,0.2629013,0,0,0,0.2629013,0,0,5.551115E-17,0,0,0.2767382,0.2629013,0,0,28.26763,4.158112,0,0.2767382,-0.2767382,11.89134,30.49056,0.01517675,0.2891914,0,0,4.158112
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,28.57512,3.881373,0.2293237,0,0.2293237,12.1089,31.0484,0.01517547,0,0.183459,0,4.110697
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,1.55367,1.55367,0,0,0,1.55367,148.2852,0,0,0,2.303863,1.635442,1.55367,0,0,28.34579,4.087765,0.6684209,0,0.6684209,12.74302,32.67434,0.01517172,1.709037,1.843091,0,6.391628
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,2.575262,2.575262,0,0,0,2.575262,177.4581,0,0,0,4.57001,2.710802,2.575262,0,0,27.67737,4.689343,1.859208,0,1.859208,14.50682,37.1969,0.01516132,2.832788,3.656008,0,9.259354
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,2.875214,2.875214,0,-1,0,2.875214,217.6998,0,0,0,6.259335,3.026541,2.875214,0,0,25.81816,6.362631,3.232794,0,3.232794,17.57372,45.06072,0.01514327,3.162735,5.007468,0,12.62197
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,2.587541,2.587541,0,0,0,2.587541,238.6033,0,0,0,6.173958,2.723727,2.587541,0,0,22.58537,9.272145,3.450231,0,3.450231,20.84689,53.45346,0.01512405,2.846295,4.939166,0,15.4461
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,0.9732428,0.9732428,0,0,0,0.9732428,855.7817,0,0,0,8.328834,1.024466,0.9732428,0,0,19.13514,12.37735,7.304368,0,7.304368,27.77642,71.22146,0.01508353,1.070567,6.663067,0,20.70619
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,0,0,0,11.4079,0,0,0,0,11.83077,18.95128,11.4079,0,11.4079,38.59891,98.97136,0.01502067,0,9.126321,0,30.35919
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,4.635581,4.635581,0,0,0,4.635581,224.6297,5.110464,0,0,10.41289,4.879559,4.635581,0,0,0.4228699,29.2184,0.4228699,0,0.4228699,39.00008,100,0.01501835,5.099138,8.330314,0,39.63129
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01501835,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,4.150003,4.150003,0,-1,0,4.150003,193.8294,3.675502,0,0,8.043926,4.368424,4.150003,0,0,0,29.59898,0,0,0,39.00008,100,0.01501835,4.565003,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,1.870885,1.870885,0,-1,0,1.870885,282.3502,3.313096,0,0,5.282449,1.969353,1.870885,0,0,0,29.59898,0,0,0,39.00008,100,0.01501835,2.057974,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,4.844503,4.844503,0,-1,0,4.844503,44.34348,0,0,0,2.148221,5.099477,4.844503,0,0,0,29.59898,0,2.951256,-2.951256,35.88918,92.02336,0.01501835,5.328953,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,0.9423624,0.9423624,0,-1,0,0.9423624,24.05752,0,1.110223E-16,0,0.226709,0.9919604,0.9423624,0,0,3.279173,26.64772,0,0.7652513,-0.7652513,35.08253,89.95504,0.01501835,1.036599,0.1813672,0,26.87443
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,7.986252,7.986252,0,-1,0,7.986252,0,0,8.881784E-16,0.4248776,0,8.406582,7.986252,0,0,4.129452,25.88247,0,8.406582,-8.406582,26.22122,67.23376,0.01501835,8.784878,0,0,25.88247
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.4701,17.47589,0,0,0,26.22122,67.23376,0.01501835,0,0,0,17.47589
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4068301,0.4068301,0,-1,0,0.4068301,0,0,0,0,0,0.4282422,0.4068301,0,0,13.4701,17.47589,0,0.4282422,-0.4282422,25.76981,66.07632,0.01501835,0.4475131,0,0,17.47589
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.8155837,0.8155837,0,-1,0,0.8155837,0,0,1.110223E-16,0,0,0.8585092,0.8155837,0,0,13.94592,17.04765,0,0.8585092,-0.8585092,24.86487,63.75594,0.01501835,0.8971421,0,0,17.04765
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5495664,0.5495664,0,-1,0,0.5495664,0,0,0,0,0,0.5784909,0.5495664,0,0,14.89982,16.18914,0,0.5784909,-0.5784909,24.25508,62.19239,0.01501835,0.604523,0,0,16.18914
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.370068,0.370068,0,-1,0,0.370068,0,0,5.551115E-17,0,0,0.3895453,0.370068,0,0,15.54259,15.61065,0,0.3895453,-0.3895453,23.84447,61.13953,0.01501835,0.4070748,0,0,15.61065
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97542,15.2211,0,0,0,23.84447,61.13953,0.01501835,0,0,0,15.2211
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.541947,0.541947,0,-1,0,0.541947,0,0,1.110223E-16,0,0,0.5704705,0.541947,0,0,15.97542,15.2211,0,0.5704705,-0.5704705,23.24314,59.59767,0.01501835,0.5961417,0,0,15.2211
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.129422,1.129422,0,-1,0,1.129422,0,0,2.220446E-16,0,0,1.188866,1.129422,0,0,16.60927,14.65063,0,1.188866,-1.188866,21.98996,56.38441,0.01501835,1.242365,0,0,14.65063
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.8507566,0.8507566,0,-1,0,0.8507566,0,0,1.110223E-16,0,0,0.8955333,0.8507566,0,0,17.93024,13.46177,0,0.8955333,-0.8955333,21.04599,53.96396,0.01501835,0.9358323,0,0,13.46177
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.180362,1.180362,0,0,0,1.180362,0,0,0,0,0,1.242486,1.180362,0,0,18.92527,12.56623,0,1.242486,-1.242486,19.73629,50.60577,0.01501835,1.298398,0,0,12.56623
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,0.9568048,0.9568048,0,0,0,0.9568048,4.574849,0,1.110223E-16,0,0.04377237,1.007163,0.9568048,0,0,20.30581,11.32375,0,0.9633906,-0.9633906,18.72079,48.00193,0.01501835,1.052485,0.0350179,0,11.36752
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,3.781158,3.781158,0,0,0,3.781158,73.83784,0,0,0,2.791926,3.980166,3.781158,0,0,21.37625,10.36036,0,1.188241,-1.188241,17.46827,44.79036,0.01501835,4.159274,2.233541,0,13.15228
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,5.428901,5.428901,0,0,0,5.428901,108.4848,0,0,0,5.889532,5.714632,5.428901,0,0,22.69651,9.172114,0.1748998,0,0.1748998,17.6342,45.2158,0.01501739,5.971791,4.711626,0,15.06165
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,2.592956,2.592956,0,-1,0,2.592956,336.5309,0,0,0,8.726099,2.729427,2.592956,0,0,22.52162,9.329525,5.996672,0,5.996672,23.32314,59.8028,0.01498457,2.852252,6.980879,0,18.05562
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,2.544741,2.544741,0,0,0,2.544741,401.2022,0,0,0,10.20956,2.678675,2.544741,0,0,16.52494,14.72653,7.530885,0,7.530885,30.46757,78.1218,0.01494355,2.799216,8.167648,0,24.93609
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,2.95774,2.95774,0,0,0,2.95774,333.3187,0,0,0,9.858702,3.113411,2.95774,0,0,8.994059,21.50433,6.745291,0,6.745291,36.86671,94.52984,0.01490701,3.253514,7.886961,0,31.36303
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,2.787808,2.787808,0,0,0,2.787808,354.0245,4.686221,0,0,9.869523,2.934535,2.787808,0,0,2.248768,27.57509,2.248768,0,2.248768,39.00008,100,0.01489487,3.066589,7.895618,0,37.44461
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,2.175541,2.175541,0,0,0,2.175541,403.076,6.479042,0,0,8.769085,2.290044,2.175541,0,0,0,29.59898,0,0,0,39.00008,100,0.01489487,2.393095,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,2.039819,2.039819,0,-1,0,2.039819,359.0255,5.176292,0,0,7.323469,2.147177,2.039819,0,0,0,29.59898,0,0,0,39.00008,100,0.01489487,2.2438,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,4.068582,4.068582,0,-1,0,4.068582,132.9627,1.126978,0,0,5.409696,4.282718,4.068582,0,0,0,29.59898,0,0,0,39.00008,100,0.01489487,4.475441,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01489487,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,3.775379,3.775379,0,-1,0,3.775379,60.0946,0,0,0,2.268799,3.974083,3.775379,0,0,0,29.59898,0,1.705284,-1.705284,37.20255,95.39096,0.01489487,4.152917,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,3.387731,3.387731,0,-1,0,3.387731,8.746137,0,4.440892E-16,0,0.2962956,3.566033,3.387731,0,0,1.89476,27.89369,0,3.269737,-3.269737,33.75594,86.55353,0.01489487,3.726505,0.2370365,0,28.18999
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.527802,24.62396,0,0,0,33.75594,86.55353,0.01489487,0,0,0,24.62396
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.782101,2.782101,0,-1,0,2.782101,0,0,4.440892E-16,0,0,2.928528,2.782101,0,0,5.527802,24.62396,0,2.928528,-2.928528,30.66901,78.63832,0.01489487,3.060311,0,0,24.62396
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,6.331901,6.331901,0,-1,0,6.331901,0,0,8.881784E-16,0,0,6.665158,6.331901,0,0,8.781721,21.69543,0,6.665158,-6.665158,23.64331,60.62376,0.01489487,6.965091,0,0,21.69543
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.305129,1.305129,0,-1,0,1.305129,0,0,2.220446E-16,0,0,1.37382,1.305129,0,0,16.18745,15.03027,0,1.37382,-1.37382,22.19518,56.9106,0.01489487,1.435642,0,0,15.03027
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.7400993,0.7400993,0,-1,0,0.7400993,0,0,0,0,0,0.7790519,0.7400993,0,0,17.71392,13.65645,0,0.7790519,-0.7790519,21.37399,54.80498,0.01489487,0.8141093,0,0,13.65645
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05696285,0.05696285,0,-1,0,0.05696285,0,0,6.938894E-18,0,0,0.0599609,0.05696285,0,0,18.57953,12.8774,0,0.0599609,-0.0599609,21.31078,54.64292,0.01489487,0.06265914,0,0,12.8774
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5679963,0.5679963,0,-1,0,0.5679963,0,0,1.110223E-16,0,0,0.5978909,0.5679963,0,0,18.64616,12.81744,0,0.5978909,-0.5978909,20.68055,53.02694,0.01489487,0.6247959,0,0,12.81744
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.006514,1.006514,0,-1,0,1.006514,0,0,0,0,0,1.059488,1.006514,0,0,19.31048,12.21955,0,1.059488,-1.059488,19.56375,50.16336,0.01489487,1.107165,0,0,12.21955
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3590339,0.3590339,0,-1,0,0.3590339,0,0,0,0,0,0.3779305,0.3590339,0,0,20.48769,11.16006,0,0.3779305,-0.3779305,19.16538,49.14189,0.01489487,0.3949373,0,0,11.16006
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90761,10.78213,0,0,0,19.16538,49.14189,0.01489487,0,0,0,10.78213
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5177695,0.5177695,0,0,0,0.5177695,0,0,1.110223E-16,0,0,0.5450206,0.5177695,0,0,20.90761,10.78213,0,0.5450206,-0.5450206,18.59087,47.66882,0.01489487,0.5695465,0,0,10.78213
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.4148192,0.4148192,0,0,0,0.4148192,26.99492,0,0,0,0.1119801,0.4366519,0.4148192,0,0,21.51319,10.23711,0,0.3246717,-0.3246717,18.24864,46.79129,0.01489487,0.4563012,0.08958412,0,10.34909
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,21.87394,9.912436,0.2894127,0,0.2894127,18.5232,47.49529,0.01489331,0,0.2315301,0,10.20185
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,2.365101,2.365101,0,0,0,2.365101,59.3195,0,0,0,1.402966,2.48958,2.365101,0,0,21.58452,10.17291,0,1.086614,-1.086614,17.37781,44.5584,0.01489331,2.601611,1.122373,0,11.57587
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.2028904,0.2028904,0,-1,0,0.2028904,250.2534,0,0,0,0.5077401,0.2135688,0.2028904,0,0,22.79187,9.086293,0.2941713,0,0.2941713,17.65689,45.27398,0.01489172,0.2231794,0.4061921,0,9.594033
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.156949,1.156949,0,0,0,1.156949,149.7198,0,0,0,1.732182,1.217841,1.156949,0,0,22.4977,9.351048,0.5143412,0,0.5143412,18.14483,46.52512,0.01488895,1.272644,1.385746,0,11.08323
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,21.98336,9.813954,1.675507,0,1.675507,19.73436,50.60081,0.01487992,0,1.340406,0,11.48946
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,3.067912,3.067912,0,0,0,3.067912,61.77643,0,4.440892E-16,0,1.895246,3.229381,3.067912,0,0,20.30785,11.32191,0,1.334134,-1.334134,18.32806,46.99492,0.01487992,3.374703,1.516197,0,13.21716
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,21.79022,9.987777,0.8470677,0,0.8470677,19.13166,49.05543,0.01487536,0,0.6776542,0,10.83484
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,2.031454,2.031454,0,-1,0,2.031454,98.87299,0,0,0,2.008559,2.138373,2.031454,0,0,20.94316,10.75014,0,0.1298133,-0.1298133,18.99482,48.70457,0.01487536,2.234599,1.606847,0,12.7587
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,1.419431,1.419431,0,-1,0,1.419431,139.8265,0,0,0,1.984741,1.494138,1.419431,0,0,21.08739,10.62033,0.4906032,0,0.4906032,19.46025,49.89797,0.01487272,1.561374,1.587793,0,12.60507
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,3.414805,3.414805,0,-1,0,3.414805,32.24483,0,0,0,1.101098,3.594532,3.414805,0,0,20.59679,11.06187,0,2.493434,-2.493434,16.83194,43.15873,0.01487272,3.756286,0.8808786,0,12.16297
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,1.502243,1.502243,0,-1,0,1.502243,16.07452,0,0,0,0.2414784,1.581308,1.502243,0,0,23.36727,8.568434,0,1.33983,-1.33983,15.41963,39.53744,0.01487272,1.652467,0.1931827,0,8.809912
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,3.292177,3.292177,0,-1,0,3.292177,8.236062,0,0,0,0.2711457,3.46545,3.292177,0,0,24.85597,7.228604,0,3.194304,-3.194304,12.05254,30.90389,0.01487272,3.621395,0.2169166,0,7.49975
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.065369,3.832585,0,-1,0,3.832585,0,0,0.2327838,0.6393207,0,4.0343,3.832585,0,0,28.4052,4.0343,0,4.0343,-4.0343,7.800015,20,0.01487272,4.471906,0,0,4.0343
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.320916,0,0,-1,0,0,0,0,3.320916,3.653007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,3.653007,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.33725,0,0,-1,0,0,0,0,2.33725,2.570975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,2.570975,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6884566,0,0,-1,0,0,0,0,0.6884566,0.7573022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0.7573022,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006045211,0,0,-1,0,0,0,0,0.006045211,0.006649732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0.006649732,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6812035,0,0,-1,0,0,0,0,0.6812035,0.7493239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0.7493239,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1581431,0,0,-1,0,0,0,0,0.1581431,0.1739574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0.1739574,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01487272,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.036407,1.036407,9.836407,0,2.824611,1.036407,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01552092,1.140047,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.611326,0.611326,9.411326,0,2.717066,0.611326,35.51027,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.01612101,0.6724586,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,2.828857,2.828857,11.62886,0,3.278101,2.828857,74.41148,1.776357E-15,0,0,2.104994,0,0,8.8,8.36,15.95067,15.24337,10.46499,0,10.46499,33.79591,86.65601,0.01692938,3.111742,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,1.867856,1.867856,0,0,0,1.867856,71.36813,0,0,0,1.333054,1.966164,1.867856,0,0,5.485676,24.66187,0,0.6331103,-0.6331103,33.12855,84.94484,0.01692938,2.054642,1.066443,0,25.99492
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,4.958982,4.958982,0,-1,0,4.958982,67.58169,0,0,0,3.351363,5.21998,4.958982,0,0,6.189132,24.02876,0,1.868617,-1.868617,31.15886,79.89435,0.01692938,5.454879,2.681091,0,27.38012
