Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,3.631826,3.631826,0,0,0,3.631826,112.5827,0,0,0,4.088807,3.822974,3.631826,0,0,8.265372,22.16014,0.2658325,0,0.2658325,31.41105,80.54099,0.01692777,3.995008,3.271046,0,26.24895
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,7.99954,22.39939,4.64243,0,4.64243,35.81524,91.83378,0.01689967,0,3.713944,0,27.04182
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.5425417,0.5425417,0,0,0,0.5425417,480.3831,0,0,0,2.606278,0.5710965,0.5425417,0,0,3.35711,26.57758,2.035182,0,2.035182,37.74599,96.78439,0.01688738,0.5967958,2.085023,0,29.18386
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,1.782057,1.782057,0,0,0,1.782057,131.8527,0,0,0,2.34969,1.875849,1.782057,0,0,1.321928,28.40924,0.4738407,0,0.4738407,38.19551,97.93701,0.01688452,1.960263,1.879752,0,30.75893
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,4.06783,4.06783,0,-1,0,4.06783,74.20105,0,0,0,3.018373,4.281927,4.06783,0,0,0.8480874,28.8357,0,1.263554,-1.263554,36.86361,94.52189,0.01688452,4.474613,2.414698,0,31.85407
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,1.839514,1.839514,0,-1,0,1.839514,34.49101,2.220446E-16,0,0,0.634467,1.936331,1.839514,0,0,2.252036,27.57215,0,1.301864,-1.301864,35.49133,91.00321,0.01688452,2.023466,0.5075736,0,28.20661
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,1.880846,1.880846,0,-1,0,1.880846,108.0374,0,0,0,2.032018,1.979838,1.880846,0,0,3.698551,26.27028,0.0521799,0,0.0521799,35.54082,91.13014,0.01688421,2.068931,1.625614,0,28.3023
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,1.676506,1.676506,0,-1,0,1.676506,79.02403,0,2.220446E-16,0,1.324842,1.764743,1.676506,0,0,3.646371,26.31724,0,0.4399004,-0.4399004,35.07713,89.94118,0.01688421,1.844156,1.059874,0,27.64209
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,7.143,7.143,0,-1,0,7.143,4.050249,0,8.881784E-16,0,0.2893093,7.518947,7.143,0,0,4.135149,25.87734,0,7.229638,-7.229638,27.45642,70.40094,0.01688421,7.8573,0.2314474,0,26.16665
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.431843,1.431843,0,-1,0,1.431843,0,0,2.220446E-16,0,0,1.507203,1.431843,0,0,12.16808,18.64771,0,1.507203,-1.507203,25.86769,66.32728,0.01688421,1.575028,0,0,18.64771
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,4.792709,4.792709,0,-1,0,4.792709,0,0,8.881784E-16,0,0,5.044957,4.792709,0,0,13.84275,17.1405,0,5.044957,-5.044957,20.54984,52.69179,0.01688421,5.27198,0,0,17.1405
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.062136,3.062136,0,-1,0,3.062136,0,0,0,0,0,3.223302,3.062136,0,0,19.44826,12.09554,0,3.223302,-3.223302,17.15218,43.97986,0.01688421,3.36835,0,0,12.09554
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.104455,1.104455,0,-1,0,1.104455,0,0,0,0,0,1.162585,1.104455,0,0,23.02971,8.872243,0,1.162585,-1.162585,15.92671,40.83764,0.01688421,1.214901,0,0,8.872243
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.288276,0.288276,0,-1,0,0.288276,0,0,5.551115E-17,0,0,0.3034484,0.288276,0,0,24.32147,7.709659,0,0.3034484,-0.3034484,15.60685,40.01748,0.01688421,0.3171036,0,0,7.709659
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.4499126,0.4499126,0,-1,0,0.4499126,0,0,5.551115E-17,0,0,0.4735923,0.4499126,0,0,24.65863,7.40621,0,0.4735923,-0.4735923,15.10764,38.73745,0.01688421,0.4949039,0,0,7.40621
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18484,6.932618,0,0,0,15.10764,38.73745,0.01688421,0,0,0,6.932618
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.9823977,0.9823977,0,-1,0,0.9823977,0,0,0,0,0,1.034103,0.9823977,0,0,25.18484,6.932618,0,1.034103,-1.034103,14.0176,35.94248,0.01688421,1.080637,0,0,6.932618
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02129519,0.02129519,0,-1,0,0.02129519,0,0,0,0,0,0.02241599,0.02129519,0,0,26.33385,5.898515,0,0.02241599,-0.02241599,13.99397,35.8819,0.01688421,0.02342471,0,0,5.898515
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35876,5.876099,0,0,0,13.99397,35.8819,0.01688421,0,0,0,5.876099
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.571278,0.571278,0,0,0,0.571278,0,0,0,0,0,0.6013452,0.571278,0,0,26.35876,5.876099,0,0.6013452,-0.6013452,13.36009,34.25658,0.01688421,0.6284057,0,0,5.876099
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.136865,0.136865,0,0,0,0.136865,128.2452,0,0,0,0.1755228,0.1440684,0.136865,0,0,27.02692,5.274754,0.03145437,0,0.03145437,13.38993,34.3331,0.01688402,0.1505515,0.1404182,0,5.450277
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,2.30058,2.30058,0,0,0,2.30058,101.3888,0,0,0,2.33253,2.421663,2.30058,0,0,26.99546,5.303063,0,0.08913275,-0.08913275,13.29598,34.09219,0.01688402,2.530638,1.866024,0,7.635593
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,1.495222,1.495222,0,0,0,1.495222,261.4579,0,0,0,3.909376,1.573918,1.495222,0,0,27.0945,5.21393,2.335458,0,2.335458,15.51159,39.77323,0.01686994,1.644744,3.127501,0,9.123306
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,1.287938,1.287938,0,-1,0,1.287938,640.5693,0,0,0,8.250138,1.355725,1.287938,0,0,24.75904,7.315843,6.894413,0,6.894413,22.05221,56.544,0.01682854,1.416732,6.600111,0,15.56598
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,5.817754,5.817754,0,0,0,5.817754,153.6313,0,0,0,8.937889,6.123951,5.817754,0,0,17.86463,13.52081,2.813937,0,2.813937,24.72174,63.38895,0.01681169,6.399529,7.150311,0,22.4587
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,2.22367,2.22367,0,0,0,2.22367,442.8499,0,0,0,9.847518,2.340705,2.22367,0,0,15.05069,16.05336,7.506814,0,7.506814,31.84333,81.6494,0.01676692,2.446037,7.878015,0,25.90088
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.001751,1.001751,0,0,0,1.001751,879.8369,0.2154259,0,0,8.813776,1.054475,1.001751,0,0,7.543875,22.80949,7.543875,0,7.543875,39.00008,100,0.01672217,1.101926,7.051021,0,31.62327
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,1.749217,1.749217,0,-1,0,1.749217,284.6237,3.137404,0,0,4.978685,1.841281,1.749217,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,1.924138,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,1.740519,1.740519,0,-1,0,1.740519,126.4693,0.3690965,0,0,2.201221,1.832125,1.740519,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,1.914571,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0.2722233,0,0,0.2722233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01672217,0,0.2177786,0,29.8712
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.113513,1.113513,0,-1,0,1.113513,0,0,2.220446E-16,0,0,1.172119,1.113513,0,0,0,29.59898,0,1.172119,-1.172119,37.76456,96.832,0.01672217,1.224864,0,0,29.59898
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302354,28.42686,0,0,0,37.76456,96.832,0.01672217,0,0,0,28.42686
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.561666,1.561666,0,-1,0,1.561666,0,0,2.220446E-16,0,0,1.643859,1.561666,0,0,1.302354,28.42686,0,1.643859,-1.643859,36.03178,92.38898,0.01672217,1.717832,0,0,28.42686
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1674583,0.1674583,0,-1,0,0.1674583,0,0,2.775558E-17,0,0,0.1762719,0.1674583,0,0,3.128864,26.783,0,0.1762719,-0.1762719,35.84597,91.91256,0.01672217,0.1842041,0,0,26.783
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.57995,0.57995,0,-1,0,0.57995,0,0,0,0,0,0.6104736,0.57995,0,0,3.324721,26.60673,0,0.6104736,-0.6104736,35.20248,90.26257,0.01672217,0.637945,0,0,26.60673
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.9146158,0.9146158,0,-1,0,0.9146158,0,0,1.110223E-16,0,0,0.9627534,0.9146158,0,0,4.003026,25.99626,0,0.9627534,-0.9627534,34.18764,87.66045,0.01672217,1.006077,0,0,25.99626
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.8672254,0.8672254,0,-1,0,0.8672254,0,0,1.110223E-16,0,0,0.9128688,0.8672254,0,0,5.072752,25.0335,0,0.9128688,-0.9128688,33.2254,85.19315,0.01672217,0.9539479,0,0,25.0335
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.7304986,0.7304986,0,-1,0,0.7304986,0,0,0,0,0,0.7689459,0.7304986,0,0,6.08705,24.12063,0,0.7689459,-0.7689459,32.41486,83.11485,0.01672217,0.8035485,0,0,24.12063
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.211147,1.211147,0,-1,0,1.211147,0,0,2.220446E-16,0,0,1.274892,1.211147,0,0,6.941434,23.35169,0,1.274892,-1.274892,31.071,79.66908,0.01672217,1.332262,0,0,23.35169
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5603374,0.5603374,0,-1,0,0.5603374,0,0,1.110223E-16,0,0,0.5898288,0.5603374,0,0,8.357981,22.0768,0,0.5898288,-0.5898288,30.44927,78.07489,0.01672217,0.6163711,0,0,22.0768
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.190288,1.190288,0,0,0,1.190288,0,0,0,0,0,1.252935,1.190288,0,0,9.013347,21.48697,0,1.252935,-1.252935,29.12856,74.68846,0.01672217,1.309317,0,0,21.48697
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,0.9668531,0.9668531,0,0,0,0.9668531,10.39304,0,1.110223E-16,0,0.1004854,1.01774,0.9668531,0,0,10.4055,20.23403,0,0.9172547,-0.9172547,28.16169,72.2093,0.01672217,1.063538,0.08038833,0,20.33452
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.09730112,0.09730112,0,0,0,0.09730112,2661.085,0,0,0,2.589265,0.1024222,0.09730112,0,0,11.42467,19.31678,2.486843,0,2.486843,30.52091,78.25859,0.01670748,0.1070312,2.071412,0,21.90604
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,3.157266,3.157266,0,0,0,3.157266,152.9869,0,0,0,4.830205,3.323438,3.157266,0,0,8.937825,21.55494,1.506766,0,1.506766,31.95036,81.92383,0.01669858,3.472993,3.864164,0,26.38514
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,1.956156,1.956156,0,-1,0,1.956156,387.0495,0,0,0,7.571291,2.059111,1.956156,0,0,7.431059,22.91103,5.51218,0,5.51218,37.17967,95.3323,0.01666613,2.151771,6.057033,0,30.48232
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.5503558,0.5503558,0,0,0,0.5503558,1319.269,4.762474,0,0,7.260674,0.5793219,0.5503558,0,0,1.918879,27.87199,1.918879,0,1.918879,39.00008,100,0.01665486,0.6053914,5.808539,0,35.13266
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,3.60713,3.60713,0,0,0,3.60713,269.8311,5.93618,0,0,9.733158,3.796978,3.60713,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,3.967843,7.786527,0,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,5.315109,5.315109,0,0,0,5.315109,194.1359,4.723684,0,0,10.31854,5.594851,5.315109,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,5.84662,8.254828,0,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,0.6355998,0.6355998,0,-1,0,0.6355998,1550.129,9.183565,0,0,9.852618,0.6690524,0.6355998,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,0.6991597,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,1.510098,1.510098,0,-1,0,1.510098,481.2793,5.678211,0,0,7.267787,1.589576,1.510098,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,1.661107,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,0.5672054,0.5672054,0,-1,0,0.5672054,924.379,4.646069,0,0,5.243128,0.5970584,0.5672054,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,0.623926,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.105891,1.105891,0,-1,0,1.105891,225.4549,1.32919,0,0,2.493287,1.164096,1.105891,0,0,0,29.59898,0,0,0,39.00008,100,0.01665486,1.216481,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,1.466531,1.466531,0,-1,0,1.466531,20.79082,0,2.220446E-16,0,0.3049039,1.543717,1.466531,0,0,0,29.59898,0,1.238813,-1.238813,37.69426,96.65174,0.01665486,1.613184,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,8.596264,8.36,0,-1,0,8.36,0,0,0.2362634,1.09589,0,8.8,8.36,0,0,1.376459,28.36016,0,8.8,-8.8,28.41824,72.86713,0.01665486,9.45589,0,0,28.36016
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15424,19.56017,0,0,0,28.41824,72.86713,0.01665486,0,0,0,19.56017
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.818272,1.818272,0,-1,0,1.818272,0,0,2.220446E-16,0,0,1.913971,1.818272,0,0,11.15424,19.56017,0,1.913971,-1.913971,26.40074,67.69406,0.01665486,2.000099,0,0,19.56017
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.050745,1.050745,0,-1,0,1.050745,0,0,2.220446E-16,0,0,1.106047,1.050745,0,0,13.28087,17.64619,0,1.106047,-1.106047,25.23486,64.70464,0.01665486,1.155819,0,0,17.64619
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.9306824,0.9306824,0,-1,0,0.9306824,0,0,0,0,0,0.9796656,0.9306824,0,0,14.50981,16.54015,0,0.9796656,-0.9796656,24.2022,62.05681,0.01665486,1.023751,0,0,16.54015
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.6324604,0.6324604,0,-1,0,0.6324604,0,0,1.110223E-16,0,0,0.6657478,0.6324604,0,0,15.59833,15.56048,0,0.6657478,-0.6657478,23.50044,60.25743,0.01665486,0.6957064,0,0,15.56048
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33805,14.89473,0,0,0,23.50044,60.25743,0.01665486,0,0,0,14.89473
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1889583,0.1889583,0,-1,0,0.1889583,0,0,2.775558E-17,0,0,0.1989035,0.1889583,0,0,16.33805,14.89473,0,0.1989035,-0.1989035,23.29078,59.71983,0.01665486,0.2078542,0,0,14.89473
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.145545,1.145545,0,-1,0,1.145545,0,0,2.220446E-16,0,0,1.205837,1.145545,0,0,16.55905,14.69583,0,1.205837,-1.205837,22.01972,56.4607,0.01665486,1.2601,0,0,14.69583
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89887,13.48999,0,0,0,22.01972,56.4607,0.01665486,0,0,0,13.48999
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.89887,13.48999,0,0,0,22.01972,56.4607,0.01665486,0,0,0,13.48999
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,0.857609,0.857609,0,0,0,0.857609,26.01516,0,0,0,0.2231084,0.9027463,0.857609,0,0,17.89887,13.48999,0,0.6796379,-0.6796379,21.30332,54.62378,0.01665486,0.9433699,0.1784867,0,13.7131
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.06616144,0.06616144,0,0,0,0.06616144,2924.325,0,0,0,1.934776,0.06964362,0.06616144,0,0,18.65403,12.81036,1.865132,0,1.865132,23.07273,59.16074,0.01664392,0.07277758,1.54782,0,14.74513
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,16.78889,14.48897,4.257314,0,4.257314,27.11158,69.51672,0.01661901,0,3.405851,0,18.74629
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,1.563871,1.563871,0,-1,0,1.563871,398.533,0,0,0,6.232541,1.64618,1.563871,0,0,12.53158,18.32056,4.586361,0,4.586361,31.46258,80.67313,0.01659225,1.720258,4.986032,0,24.5531
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,7.945219,22.44828,7.201012,0,7.201012,38.29406,98.1897,0.01655041,0,5.760809,0,29.64929
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,6.745597,0,0,7.489804,0,0,0,0,0.7442067,28.92919,0.7442067,0,0.7442067,39.00008,100,0.0165461,0,5.991843,0,36.41899
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0165461,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,1.238317,1.238317,0,0,0,1.238317,602.888,6.162172,0,0,7.465663,1.303491,1.238317,0,0,0,29.59898,0,0,0,39.00008,100,0.0165461,1.362148,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.1146251,0.1146251,0,-1,0,0.1146251,6861.901,7.744806,0,0,7.865464,0.120658,0.1146251,0,0,0,29.59898,0,0,0,39.00008,100,0.0165461,0.1260877,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,4.376687,4.376687,0,-1,0,4.376687,157.3686,2.280492,0,0,6.887531,4.607039,4.376687,0,0,0,29.59898,0,0,0,39.00008,100,0.0165461,4.814356,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,3.813357,3.813357,0,-1,0,3.813357,132.5698,1.041299,0,0,5.055358,4.01406,3.813357,0,0,0,29.59898,0,0,0,39.00008,100,0.0165461,4.194693,4.044287,0,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,3.38902,3.38902,0,-1,0,3.38902,69.92604,0,0,0,2.369807,3.567389,3.38902,0,0,0,29.59898,0,1.197582,-1.197582,37.73772,96.76318,0.0165461,3.727922,1.895846,0,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,4.656835,4.656835,0,-1,0,4.656835,6.083678,0,0,0,0.2833069,4.901932,4.656835,0,0,1.330647,28.4014,0,4.618625,-4.618625,32.86926,84.27998,0.0165461,5.122519,0.2266455,0,28.6847
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.462452,23.78277,0,0,0,32.86926,84.27998,0.0165461,0,0,0,23.78277
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.7147915,0.7147915,0,-1,0,0.7147915,0,0,1.110223E-16,0,0,0.7524121,0.7147915,0,0,6.462452,23.78277,0,0.7524121,-0.7524121,32.07615,82.24636,0.0165461,0.7862706,0,0,23.78277
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1962686,0.1962686,0,-1,0,0.1962686,0,0,2.775558E-17,0,0,0.2065986,0.1962686,0,0,7.298465,23.03036,0,0.2065986,-0.2065986,31.85837,81.68797,0.0165461,0.2158955,0,0,23.03036
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3457587,0.3457587,0,-1,0,0.3457587,0,0,5.551115E-17,0,0,0.3639565,0.3457587,0,0,7.528019,22.82376,0,0.3639565,-0.3639565,31.47473,80.70427,0.0165461,0.3803346,0,0,22.82376
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.932415,22.4598,0,0,0,31.47473,80.70427,0.0165461,0,0,0,22.4598
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1421242,0.1421242,0,-1,0,0.1421242,0,0,0,0,0,0.1496044,0.1421242,0,0,7.932415,22.4598,0,0.1496044,-0.1496044,31.31703,80.29992,0.0165461,0.1563366,0,0,22.4598
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.472202,0.472202,0,-1,0,0.472202,0,0,5.551115E-17,0,0,0.4970548,0.472202,0,0,8.098642,22.3102,0,0.4970548,-0.4970548,30.79309,78.95648,0.0165461,0.5194222,0,0,22.3102
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.5564041,0.5564041,0,-1,0,0.5564041,0,0,0,0,0,0.5856885,0.5564041,0,0,8.650926,21.81314,0,0.5856885,-0.5856885,30.17572,77.37348,0.0165461,0.6120445,0,0,21.81314
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.52636,0.52636,0,-1,0,0.52636,0,0,1.110223E-16,0,0,0.5540631,0.52636,0,0,9.30169,21.22746,0,0.5540631,-0.5540631,29.59169,75.87597,0.0165461,0.5789959,0,0,21.22746
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3054646,0.3054646,0,-1,0,0.3054646,0,0,0,0,0,0.3215417,0.3054646,0,0,9.917316,20.67339,0,0.3215417,-0.3215417,29.25275,75.0069,0.0165461,0.3360111,0,0,20.67339
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.348953,1.348953,0,0,0,1.348953,0,0,0,0,0,1.419951,1.348953,0,0,10.27458,20.35185,0,1.419951,-1.419951,27.75599,71.16907,0.0165461,1.483849,0,0,20.35185
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.4041273,0.4041273,0,0,0,0.4041273,24.34112,0,5.551115E-17,0,0.09836912,0.4253972,0.4041273,0,0,11.85231,18.9319,0,0.3270281,-0.3270281,27.41127,70.28518,0.0165461,0.4445401,0.0786953,0,19.03027
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,12.21567,18.60487,1.459237,0,1.459237,28.79563,73.83479,0.01653766,0,1.16739,0,20.06411
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,10.75644,19.91819,2.048233,0,2.048233,30.73875,78.81715,0.01652581,0,1.638586,0,21.96642
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,8.708203,21.76159,4.519611,0,4.519611,35.02643,89.81118,0.01649974,0,3.615689,0,26.28121
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,1.639934,0,0,5.828525,0,0,0,0,4.188591,25.82925,4.188591,0,4.188591,39.00008,100,0.01647565,0,4.66282,0,31.65777
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,2.439004,2.439004,0,0,0,2.439004,310.2492,4.999618,0,0,7.566991,2.567373,2.439004,0,0,0,29.59898,0,0,0,39.00008,100,0.01647565,2.682905,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,2.800727,2.800727,0,0,0,2.800727,278.1757,4.842808,0,0,7.790942,2.948134,2.800727,0,0,0,29.59898,0,0,0,39.00008,100,0.01647565,3.0808,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,1.444379,1.444379,0,0,0,1.444379,494.8484,5.627087,0,0,7.147486,1.520399,1.444379,0,0,0,29.59898,0,0,0,39.00008,100,0.01647565,1.588817,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01647565,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,0.8560565,0.8560565,0,-1,0,0.8560565,630.6415,4.497536,0,0,5.398648,0.9011121,0.8560565,0,0,0,29.59898,0,0,0,39.00008,100,0.01647565,0.9416622,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,2.976,2.976,0,-1,0,2.976,96.06937,0,0,0,2.859025,3.132632,2.976,0,0,0,29.59898,0,0.2736069,-0.2736069,38.71167,99.2605,0.01647565,3.2736,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,2.380833,2.380833,0,-1,0,2.380833,39.0086,0,0,0,0.9287297,2.50614,2.380833,0,0,0.3040077,29.32537,0,1.57741,-1.57741,37.04893,94.99708,0.01647565,2.618916,0.7429837,0,30.2541
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,3.301673,3.301673,0,-1,0,3.301673,8.303065,0,8.881784E-16,0,0.2741401,3.475445,3.301673,0,0,2.056686,27.74796,0,3.201305,-3.201305,33.67446,86.3446,0.01647565,3.63184,0.2193121,0,28.0221
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,5.14805,5.14805,0,-1,0,5.14805,0,0,0,0,0,5.419001,5.14805,0,0,5.613692,24.54666,0,5.419001,-5.419001,27.96233,71.69815,0.01647565,5.662856,0,0,24.54666
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6348,19.12766,0,0,0,27.96233,71.69815,0.01647565,0,0,0,19.12766
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,6.471861,6.471861,0,-1,0,6.471861,0,0,8.881784E-16,0,0,6.812486,6.471861,0,0,11.6348,19.12766,0,6.812486,-6.812486,20.78134,53.28539,0.01647565,7.119048,0,0,19.12766
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5225041,0.5225041,0,-1,0,0.5225041,0,0,1.110223E-16,0,0,0.5500044,0.5225041,0,0,19.20423,12.31517,0,0.5500044,-0.5500044,20.20159,51.79884,0.01647565,0.5747545,0,0,12.31517
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.666878,1.666878,0,-1,0,1.666878,0,0,2.220446E-16,0,0,1.754608,1.666878,0,0,19.81535,11.76517,0,1.754608,-1.754608,18.35207,47.05649,0.01647565,1.833566,0,0,11.76517
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3060364,0.3060364,0,-1,0,0.3060364,0,0,0,0,0,0.3221436,0.3060364,0,0,21.76491,10.01056,0,0.3221436,-0.3221436,18.0125,46.1858,0.01647565,0.33664,0,0,10.01056
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.5860074,0.5860074,0,-1,0,0.5860074,0,0,0,0,0,0.6168499,0.5860074,0,0,22.12285,9.688413,0,0.6168499,-0.6168499,17.36228,44.51859,0.01647565,0.6446081,0,0,9.688413
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.156788,0.156788,0,-1,0,0.156788,0,0,0,0,0,0.16504,0.156788,0,0,22.80824,9.071563,0,0.16504,-0.16504,17.18831,44.07251,0.01647565,0.1724668,0,0,9.071563
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.6936268,0.6936268,0,-1,0,0.6936268,0,0,1.110223E-16,0,0,0.7301335,0.6936268,0,0,22.99162,8.906523,0,0.7301335,-0.7301335,16.41869,42.09911,0.01647565,0.7629895,0,0,8.906523
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01319509,0.01319509,0,-1,0,0.01319509,0,0,1.734723E-18,0,0,0.01388957,0.01319509,0,0,23.80288,8.17639,0,0.01388957,-0.01388957,16.40405,42.06157,0.01647565,0.0145146,0,0,8.17639
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.298683,1.298683,0,0,0,1.298683,0,0,2.220446E-16,0,0,1.367035,1.298683,0,0,23.81831,8.1625,0,1.367035,-1.367035,14.96306,38.36676,0.01647565,1.428551,0,0,8.1625
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,25.33724,6.795465,0.2934744,0,0.2934744,15.24148,39.08064,0.01647397,0,0.2347795,0,7.088939
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,3.076141,3.076141,0,0,0,3.076141,64.37957,0,0,0,1.980406,3.238043,3.076141,0,0,25.04376,7.059592,0,1.257637,-1.257637,13.91581,35.6815,0.01647397,3.383755,1.584325,0,9.039998
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,2.558166,2.558166,0,0,0,2.558166,191.3747,0,0,0,4.895683,2.692807,2.558166,0,0,26.44114,5.801955,2.202876,0,2.202876,16.00565,41.04004,0.01646133,2.813983,3.916546,0,10.69764
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,24.23826,7.784544,5.045675,0,5.045675,20.79239,53.31372,0.01643245,0,4.03654,0,12.83022
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,5.781065,5.781065,0,0,0,5.781065,106.6587,0,0,0,6.166009,6.085332,5.781065,0,0,19.19258,12.32565,0.08067724,0,0.08067724,20.86893,53.50997,0.01643199,6.359172,4.932807,0,18.49166
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,1.468963,1.468963,0,0,0,1.468963,393.0784,0,0,0,5.774177,1.546277,1.468963,0,0,19.11191,12.39826,4.2279,0,4.2279,24.87987,63.79441,0.01640787,1.61586,4.619341,0,18.17244
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,0,0,0,9.390443,0,0,0,0,14.88401,16.20337,9.390443,0,9.390443,33.78843,86.63681,0.01635456,0,7.512354,0,25.59381
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,0.809242,0.809242,0,0,0,0.809242,1036.092,2.039095,0,0,8.384494,0.8518337,0.809242,0,0,5.493566,24.65477,5.493566,0,5.493566,39.00008,100,0.01632353,0.8901662,6.707595,0,33.03926
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01632353,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,1.552522,1.552522,0,-1,0,1.552522,481.4596,5.840535,0,0,7.474769,1.634234,1.552522,0,0,0,29.59898,0,0,0,39.00008,100,0.01632353,1.707775,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,1.757239,1.757239,0,-1,0,1.757239,276.2039,3.003837,0,0,4.853562,1.849725,1.757239,0,0,0,29.59898,0,0,0,39.00008,100,0.01632353,1.932963,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,1.937399,1.937399,0,-1,0,1.937399,90.003,0,0,0,1.743717,2.039367,1.937399,0,0,0,29.59898,0,0.2956502,-0.2956502,38.68843,99.20092,0.01632353,2.131139,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,0.3285002,29.30333,0.1551702,0,0.1551702,38.83564,99.57837,0.01632266,0,0.1241361,0,29.4585
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,4.865082,4.865082,0,-1,0,4.865082,0,0,8.881784E-16,0,0,5.121139,4.865082,0,0,0.17333,29.44298,0,5.121139,-5.121139,33.43749,85.73698,0.01632266,5.35159,0,0,29.44298
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.711182,3.711182,0,-1,0,3.711182,0,0,4.440892E-16,0,0,3.906508,3.711182,0,0,5.863484,24.32184,0,3.906508,-3.906508,29.31967,75.17848,0.01632266,4.082301,0,0,24.32184
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.780744,2.780744,0,-1,0,2.780744,0,0,4.440892E-16,0,0,2.927099,2.780744,0,0,10.20405,20.41533,0,2.927099,-2.927099,26.23423,67.26714,0.01632266,3.058818,0,0,20.41533
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.092214,1.092214,0,-1,0,1.092214,0,0,2.220446E-16,0,0,1.149699,1.092214,0,0,13.45638,17.48824,0,1.149699,-1.149699,25.02234,64.15973,0.01632266,1.201436,0,0,17.48824
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.036032,1.036032,0,-1,0,1.036032,0,0,0,0,0,1.09056,1.036032,0,0,14.73382,16.33854,0,1.09056,-1.09056,23.87279,61.21217,0.01632266,1.139635,0,0,16.33854
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.304146,1.304146,0,-1,0,1.304146,0,0,2.220446E-16,0,0,1.372785,1.304146,0,0,15.94556,15.24798,0,1.372785,-1.372785,22.42575,57.50181,0.01632266,1.434561,0,0,15.24798
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.112981,1.112981,0,-1,0,1.112981,0,0,2.220446E-16,0,0,1.171559,1.112981,0,0,17.47087,13.87519,0,1.171559,-1.171559,21.19082,54.33533,0.01632266,1.224279,0,0,13.87519
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.322792,0.322792,0,-1,0,0.322792,0,0,0,0,0,0.339781,0.322792,0,0,18.77261,12.70363,0,0.339781,-0.339781,20.83266,53.41697,0.01632266,0.3550712,0,0,12.70363
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4371386,0.4371386,0,-1,0,0.4371386,0,0,5.551115E-17,0,0,0.4601459,0.4371386,0,0,19.15014,12.36385,0,0.4601459,-0.4601459,20.34762,52.17329,0.01632266,0.4808524,0,0,12.36385
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.410365,1.410365,0,-1,0,1.410365,0,0,2.220446E-16,0,0,1.484594,1.410365,0,0,19.66142,11.9037,0,1.484594,-1.484594,18.78272,48.16073,0.01632266,1.551401,0,0,11.9037
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.7184697,0.7184697,0,0,0,0.7184697,0,0,1.110223E-16,0,0,0.7562839,0.7184697,0,0,21.31096,10.41911,0,0.7562839,-0.7562839,17.98553,46.11665,0.01632266,0.7903167,0,0,10.41911
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,0.8782047,0.8782047,0,0,0,0.8782047,17.30467,0,1.110223E-16,0,0.1519704,0.924426,0.8782047,0,0,22.15128,9.662827,0,0.7724555,-0.7724555,17.17129,44.02886,0.01632266,0.9660251,0.1215764,0,9.814797
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,0.9027726,0.9027726,0,0,0,0.9027726,282.9854,0,0,0,2.554714,0.9502869,0.9027726,0,0,23.00956,8.890371,1.604427,0,1.604427,18.69338,47.93166,0.01631362,0.9930499,2.043771,0,11.44509
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.4270419,0.4270419,0,0,0,0.4270419,1182.996,0,0,0,5.051888,0.4495177,0.4270419,0,0,21.40514,10.33436,4.60237,0,4.60237,23.05958,59.127,0.01628775,0.469746,4.041511,0,15.38624
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,3.441914,3.441914,0,-1,0,3.441914,202.7347,0,0,0,6.977953,3.623067,3.441914,0,0,16.80276,14.47649,3.354886,0,3.354886,26.2423,67.28781,0.01626894,3.786105,5.582362,0,21.45444
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,3.242823,3.242823,0,0,0,3.242823,250.9026,0,0,0,8.136328,3.413498,3.242823,0,0,13.44788,17.49589,4.72283,0,4.72283,30.72277,78.77618,0.01624254,3.567105,6.509062,0,25.63221
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.01324379,0.01324379,0,0,0,0.01324379,83430.72,2.310402,0,0,11.04939,0.01394084,0.01324379,0,0,8.725049,21.74643,8.725049,0,8.725049,39.00008,100,0.01619398,0.01456817,8.839514,0,32.79583
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01619398,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,2.532002,2.532002,0,0,0,2.532002,407.6605,7.656708,0,0,10.32197,2.665266,2.532002,0,0,0,29.59898,0,0,0,39.00008,100,0.01619398,2.785203,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01619398,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01619398,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.4303766,0.4303766,0,-1,0,0.4303766,1130.308,4.411555,0,0,4.864583,0.453028,0.4303766,0,0,0,29.59898,0,0,0,39.00008,100,0.01619398,0.4734142,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,3.461758,3.461758,0,-1,0,3.461758,67.02679,0,4.440892E-16,0,2.320305,3.643956,3.461758,0,0,0,29.59898,0,1.323651,-1.323651,37.60483,96.42244,0.01619398,3.807934,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.2369385,0.2369385,0,-1,0,0.2369385,133.3705,0,0,0,0.316006,0.2494089,0.2369385,0,0,1.470723,28.27533,0.0665971,0,0.0665971,37.66801,96.58444,0.01619362,0.2606323,0.2528048,0,28.59133
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404126,28.33526,0,0,0,37.66801,96.58444,0.01619362,0,0,0,28.33526
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.281643,2.281643,0,-1,0,2.281643,0,0,4.440892E-16,0,0,2.40173,2.281643,0,0,1.404126,28.33526,0,2.40173,-2.40173,35.13636,90.09306,0.01619362,2.509808,0,0,28.33526
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.818935,2.818935,0,-1,0,2.818935,0,0,0,0,0,2.9673,2.818935,0,0,4.072715,25.93353,0,2.9673,-2.9673,32.00855,82.07305,0.01619362,3.100828,0,0,25.93353
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.7415888,0.7415888,0,-1,0,0.7415888,0,0,0,0,0,0.7806198,0.7415888,0,0,7.369715,22.96623,0,0.7806198,-0.7806198,31.18571,79.9632,0.01619362,0.8157477,0,0,22.96623
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.608735,0.608735,0,-1,0,0.608735,0,0,0,0,0,0.6407737,0.608735,0,0,8.23707,22.18562,0,0.6407737,-0.6407737,30.51027,78.23132,0.01619362,0.6696084,0,0,22.18562
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.6224571,0.6224571,0,-1,0,0.6224571,0,0,1.110223E-16,0,0,0.6552181,0.6224571,0,0,8.94904,21.54484,0,0.6552181,-0.6552181,29.81961,76.46039,0.01619362,0.6847029,0,0,21.54484
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.7055845,0.7055845,0,-1,0,0.7055845,0,0,1.110223E-16,0,0,0.7427205,0.7055845,0,0,9.677061,20.88962,0,0.7427205,-0.7427205,29.03672,74.45297,0.01619362,0.7761429,0,0,20.88962
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.7102231,0.7102231,0,-1,0,0.7102231,0,0,1.110223E-16,0,0,0.7476033,0.7102231,0,0,10.50231,20.1469,0,0.7476033,-0.7476033,28.24867,72.43235,0.01619362,0.7812455,0,0,20.1469
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.09159012,0.09159012,0,-1,0,0.09159012,0,0,1.387779E-17,0,0,0.09641065,0.09159012,0,0,11.33298,19.3993,0,0.09641065,-0.09641065,28.14705,72.17177,0.01619362,0.1007491,0,0,19.3993
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4401,19.30289,0,0,0,28.14705,72.17177,0.01619362,0,0,0,19.30289
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4401,19.30289,0,0,0,28.14705,72.17177,0.01619362,0,0,0,19.30289
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,0.6662114,0.6662114,0,0,0,0.6662114,41.18993,0,0,0,0.274412,0.7012752,0.6662114,0,0,11.4401,19.30289,0,0.4268632,-0.4268632,27.69709,71.01805,0.01619362,0.7328326,0.2195296,0,19.5773
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,1.922323,1.922323,0,0,0,1.922323,140.7887,0,0,0,2.706413,2.023498,1.922323,0,0,11.91439,18.87603,0.6829148,0,0.6829148,28.34496,72.67925,0.01618983,2.114555,2.16513,0,21.58244
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,2.925337,2.925337,0,0,0,2.925337,142.5068,0,0,0,4.168805,3.079302,2.925337,0,0,11.23148,19.49065,1.089503,0,1.089503,29.37856,75.32948,0.01618379,3.217871,3.335044,0,23.65945
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,4.641154,4.641154,0,-1,0,4.641154,145.223,0,0,0,6.740024,4.885426,4.641154,0,0,10.14197,20.4712,1.854598,0,1.854598,31.13798,79.84082,0.01617352,5.10527,5.392019,0,27.21123
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,3.514984,3.514984,0,0,0,3.514984,231.5176,0,0,0,8.137806,3.699983,3.514984,0,0,8.287375,22.14034,4.437823,0,4.437823,35.34807,90.6359,0.016149,3.866482,6.510245,0,30.27815
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,4.047933,0,0,7.897484,0,0,0,0,3.849552,26.13438,3.849552,0,3.849552,39.00008,100,0.01612778,0,6.317987,0,34.03186
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,3.643989,3.643989,0,0,0,3.643989,229.5692,4.529699,0,0,8.365478,3.835778,3.643989,0,0,0,29.59898,0,0,0,39.00008,100,0.01612778,4.008388,6.692382,0,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.126077,0.126077,0,0,0,0.126077,6757.971,8.387532,0,0,8.520245,0.1327126,0.126077,0,0,0,29.59898,0,0,0,39.00008,100,0.01612778,0.1386846,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,2.816207,2.816207,0,-1,0,2.816207,303.4154,5.580377,0,0,8.544806,2.964428,2.816207,0,0,0,29.59898,0,0,0,39.00008,100,0.01612778,3.097827,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.3910214,0.3910214,0,-1,0,0.3910214,1738.98,6.388183,0,0,6.799784,0.4116015,0.3910214,0,0,0,29.59898,0,0,0,39.00008,100,0.01612778,0.4301235,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,1.665822,1.665822,0,-1,0,1.665822,188.33,1.383746,0,0,3.137244,1.753497,1.665822,0,0,0,29.59898,0,0,0,39.00008,100,0.01612778,1.832405,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,2.843977,2.843977,0,-1,0,2.843977,58.83876,0,0,0,1.673361,2.99366,2.843977,0,0,0,29.59898,0,1.320299,-1.320299,37.60836,96.4315,0.01612778,3.128374,1.338689,0,31.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,2.20527,2.20527,0,-1,0,2.20527,13.74496,0,4.440892E-16,0,0.3031136,2.321337,2.20527,0,0,1.466999,28.27868,0,2.018224,-2.018224,35.48096,90.97665,0.01612778,2.425797,0.2424909,0,28.58179
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.115135,2.115135,0,-1,0,2.115135,0,0,0,0,0,2.226458,2.115135,0,0,3.709469,26.26046,0,2.226458,-2.226458,33.13408,84.95899,0.01612778,2.326649,0,0,26.26046
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.183311,24.034,0,0,0,33.13408,84.95899,0.01612778,0,0,0,24.034
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.203264,2.203264,0,-1,0,2.203264,0,0,0,0,0,2.319226,2.203264,0,0,6.183311,24.034,0,2.319226,-2.319226,30.6894,78.6906,0.01612778,2.423591,0,0,24.034
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2671761,0.2671761,0,-1,0,0.2671761,0,0,0,0,0,0.281238,0.2671761,0,0,8.760229,21.71477,0,0.281238,-0.281238,30.39294,77.93047,0.01612778,0.2938937,0,0,21.71477
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.6158426,0.6158426,0,-1,0,0.6158426,0,0,0,0,0,0.6482554,0.6158426,0,0,9.072716,21.43353,0,0.6482554,-0.6482554,29.70962,76.17837,0.01612778,0.6774269,0,0,21.43353
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.792999,20.78528,0,0,0,29.70962,76.17837,0.01612778,0,0,0,20.78528
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.7213171,0.7213171,0,-1,0,0.7213171,0,0,1.110223E-16,0,0,0.7592811,0.7213171,0,0,9.792999,20.78528,0,0.7592811,-0.7592811,28.90927,74.12619,0.01612778,0.7934487,0,0,20.78528
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63665,20.026,0,0,0,28.90927,74.12619,0.01612778,0,0,0,20.026
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63665,20.026,0,0,0,28.90927,74.12619,0.01612778,0,0,0,20.026
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.631043,1.631043,0,-1,0,1.631043,0,0,2.220446E-16,0,0,1.716887,1.631043,0,0,10.63665,20.026,0,1.716887,-1.716887,27.09951,69.48579,0.01612778,1.794147,0,0,20.026
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5443,18.30911,0,0,0,27.09951,69.48579,0.01612778,0,0,0,18.30911
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.2377997,0.2377997,0,0,0,0.2377997,61.26818,0,5.551115E-17,0,0.1456956,0.2503155,0.2377997,0,0,12.5443,18.30911,0,0.1046199,-0.1046199,26.98923,69.20303,0.01612778,0.2615797,0.1165565,0,18.45481
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,1.756026,1.756026,0,0,0,1.756026,86.15758,0,0,0,1.51295,1.848449,1.756026,0,0,12.66054,18.20449,0,0.335499,-0.335499,26.63559,68.29624,0.01612778,1.931629,1.21036,0,19.71744
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,5.048723,5.048723,0,0,0,5.048723,78.50531,0,0,0,3.963516,5.314445,5.048723,0,0,13.03332,17.86899,0,1.35093,-1.35093,25.21158,64.64495,0.01612778,5.553595,3.170812,0,21.83251
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,2.518868,2.518868,0,-1,0,2.518868,140.0829,0,0,0,3.528503,2.65144,2.518868,0,0,14.53435,16.51806,0.8770635,0,0.8770635,26.04364,66.77842,0.01612296,2.770755,2.822803,0,20.04656
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.4743426,0.4743426,0,0,0,0.4743426,1346.345,0,0,0,6.38629,0.499308,0.4743426,0,0,13.65729,17.30742,5.886982,0,5.886982,31.62852,81.0986,0.01609065,0.5217769,5.109032,0,23.69371
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0.1924711,0,0,7.962777,0,0,0,0,7.770306,22.6057,7.770306,0,7.770306,39.00008,100,0.0160482,0,6.370222,0,30.56848
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0160482,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0160482,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,2.627404,2.627404,0,-1,0,2.627404,205.3575,2.629881,0,0,5.395569,2.765688,2.627404,0,0,0,29.59898,0,0,0,39.00008,100,0.0160482,2.890144,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,0.9230821,0.9230821,0,-1,0,0.9230821,534.7039,3.96409,0,0,4.935756,0.9716653,0.9230821,0,0,0,29.59898,0,0,0,39.00008,100,0.0160482,1.01539,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,3.462927,3.462927,0,-1,0,3.462927,72.31293,0,4.440892E-16,0,2.504144,3.645186,3.462927,0,0,0,29.59898,0,1.141042,-1.141042,37.79731,96.91599,0.0160482,3.80922,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,3.082056,3.082056,0,-1,0,3.082056,62.71965,0,0,0,1.933055,3.244269,3.082056,0,0,1.267825,28.45794,0,1.311215,-1.311215,36.41517,93.37205,0.0160482,3.390261,1.546444,0,30.39099
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,1.138986,1.138986,0,-1,0,1.138986,25.85709,0,0,0,0.2945087,1.198933,1.138986,0,0,2.72473,27.14672,0,0.9044243,-0.9044243,35.46183,90.92757,0.0160482,1.252885,0.235607,0,27.44123
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729646,26.2423,0,0,0,35.46183,90.92757,0.0160482,0,0,0,26.2423
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.114891,2.114891,0,-1,0,2.114891,0,0,0,0,0,2.226201,2.114891,0,0,3.729646,26.2423,0,2.226201,-2.226201,33.1152,84.91061,0.0160482,2.32638,0,0,26.2423
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.203202,24.0161,0,0,0,33.1152,84.91061,0.0160482,0,0,0,24.0161
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4477369,0.4477369,0,-1,0,0.4477369,0,0,5.551115E-17,0,0,0.471302,0.4477369,0,0,6.203202,24.0161,0,0.471302,-0.471302,32.61841,83.63677,0.0160482,0.4925106,0,0,24.0161
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.726871,23.54479,0,0,0,32.61841,83.63677,0.0160482,0,0,0,23.54479
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.726871,23.54479,0,0,0,32.61841,83.63677,0.0160482,0,0,0,23.54479
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.7172371,0.7172371,0,-1,0,0.7172371,0,0,0,0,0,0.7549864,0.7172371,0,0,6.726871,23.54479,0,0.7549864,-0.7549864,31.82258,81.5962,0.0160482,0.7889608,0,0,23.54479
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.710483,1.710483,0,-1,0,1.710483,0,0,2.220446E-16,0,0,1.800508,1.710483,0,0,7.565745,22.78981,0,1.800508,-1.800508,29.92468,76.7298,0.0160482,1.881531,0,0,22.78981
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.6416119,0.6416119,0,-1,0,0.6416119,0,0,0,0,0,0.675381,0.6416119,0,0,9.56631,20.9893,0,0.675381,-0.675381,29.21277,74.90438,0.0160482,0.7057731,0,0,20.9893
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31673,20.31392,0,0,0,29.21277,74.90438,0.0160482,0,0,0,20.31392
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.09520163,0.09520163,0,0,0,0.09520163,0,0,1.387779E-17,0,0,0.1002122,0.09520163,0,0,10.31673,20.31392,0,0.1002122,-0.1002122,29.10713,74.63352,0.0160482,0.1047218,0,0,20.31392
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,0.835942,0.835942,0,0,0,0.835942,23.5009,0,1.110223E-16,0,0.1964539,0.879939,0.835942,0,0,10.42808,20.21371,0,0.6834851,-0.6834851,28.38668,72.7862,0.0160482,0.9195362,0.1571631,0,20.41016
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,11.18751,19.53022,2.280014,0,2.280014,30.54969,78.33237,0.01603578,0,1.824011,0,21.81023
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,3.155653,3.155653,0,0,0,3.155653,142.9283,0,0,0,4.510323,3.321741,3.155653,0,0,8.907495,21.58223,1.188582,0,1.188582,31.67727,81.22362,0.01602932,3.471219,3.608258,0,26.09256
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,4.934499,4.934499,0,-1,0,4.934499,140.9651,0,0,0,6.955922,5.19421,4.934499,0,0,7.718912,22.65196,1.761713,0,1.761713,33.34858,85.50902,0.01601975,5.427949,5.564738,0,29.60788
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,3.01795,0,0,8.975149,0,0,0,0,5.9572,24.2375,5.9572,0,5.9572,39.00008,100,0.01598747,0,7.18012,0,33.21265
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,1.528438,1.528438,0,0,0,1.528438,663.9372,8.538984,0,0,10.14787,1.608882,1.528438,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,1.681281,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,1.137052,1.137052,0,0,0,1.137052,1016.689,10.36338,0,0,11.56028,1.196897,1.137052,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,1.250758,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,4.409097,4.409097,0,0,0,4.409097,259.8781,6.817124,0,0,11.45828,4.641154,4.409097,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,4.850007,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,1.17586,1.17586,0,-1,0,1.17586,832.2844,8.548751,0,0,9.786498,1.237747,1.17586,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,1.293446,7.829198,0,39.38548
