Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,2.052554,2.052554,0,-1,0,2.052554,230.7222,2.575114,0,0,4.735697,2.160583,2.052554,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,2.257809,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.054981,1.054981,0,-1,0,1.054981,215.7246,1.165347,0,0,2.275853,1.110506,1.054981,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,1.160479,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01598747,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.46932,2.46932,0,-1,0,2.46932,0,0,4.440892E-16,0,0,2.599284,2.46932,0,0,0,29.59898,0,2.599284,-2.599284,36.26019,92.97466,0.01598747,2.716251,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.464326,3.464326,0,-1,0,3.464326,0,0,0,0,0,3.646659,3.464326,0,0,2.888093,26.99969,0,3.646659,-3.646659,32.41628,83.11849,0.01598747,3.810758,0,0,26.99969
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.939936,23.35303,0,0,0,32.41628,83.11849,0.01598747,0,0,0,23.35303
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5504364,0.5504364,0,-1,0,0.5504364,0,0,0,0,0,0.5794067,0.5504364,0,0,6.939936,23.35303,0,0.5794067,-0.5794067,31.80553,81.55247,0.01598747,0.6054801,0,0,23.35303
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.583721,22.77363,0,0,0,31.80553,81.55247,0.01598747,0,0,0,22.77363
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04399509,0.04399509,0,-1,0,0.04399509,0,0,0,0,0,0.04631061,0.04399509,0,0,7.583721,22.77363,0,0.04631061,-0.04631061,31.75671,81.42731,0.01598747,0.04839459,0,0,22.77363
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3500956,0.3500956,0,-1,0,0.3500956,0,0,5.551115E-17,0,0,0.3685217,0.3500956,0,0,7.635178,22.72732,0,0.3685217,-0.3685217,31.36826,80.43127,0.01598747,0.3851051,0,0,22.72732
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.089353,1.089353,0,-1,0,1.089353,0,0,2.220446E-16,0,0,1.146688,1.089353,0,0,8.044646,22.3588,0,1.146688,-1.146688,30.15954,77.332,0.01598747,1.198289,0,0,22.3588
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.958617,0.958617,0,-1,0,0.958617,0,0,0,0,0,1.009071,0.958617,0,0,9.318744,21.21211,0,1.009071,-1.009071,29.09589,74.60469,0.01598747,1.054479,0,0,21.21211
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43993,20.20304,0,0,0,29.09589,74.60469,0.01598747,0,0,0,20.20304
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3908103,0.3908103,0,0,0,0.3908103,0,0,0,0,0,0.4113792,0.3908103,0,0,10.43993,20.20304,0,0.4113792,-0.4113792,28.66226,73.49282,0.01598747,0.4298913,0,0,20.20304
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,0.8549884,0.8549884,0,0,0,0.8549884,34.102,0,1.110223E-16,0,0.2915681,0.8999878,0.8549884,0,0,10.89702,19.79166,0,0.6084197,-0.6084197,28.02093,71.84838,0.01598747,0.9404873,0.2332545,0,20.08323
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,2.706867,2.706867,0,0,0,2.706867,66.88757,0,0,0,1.810557,2.849334,2.706867,0,0,11.57304,19.18324,0,1.038776,-1.038776,26.92596,69.04079,0.01598747,2.977553,1.448446,0,20.9938
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,12.72724,18.14446,2.196973,0,2.196973,29.01019,74.38496,0.0159756,0,1.757578,0,20.34144
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,1.599187,1.599187,0,-1,0,1.599187,316.8125,0,0,0,5.066422,1.683354,1.599187,0,0,10.53027,20.12174,3.383068,0,3.383068,32.21965,82.61433,0.01595735,1.759105,4.053138,0,25.18816
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,0.7397258,0.7397258,0,0,0,0.7397258,1119.402,0.3546468,0,0,8.280503,0.7786587,0.7397258,0,0,7.147198,23.1665,7.147198,0,7.147198,39.00008,100,0.01591894,0.8136984,6.624403,0,31.447
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.2715219,0.2715219,0,0,0,0.2715219,1926.92,4.946197,0,0,5.232009,0.2858125,0.2715219,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,0.298674,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,3.07209,3.07209,0,0,0,3.07209,178.5913,2.252707,0,0,5.486485,3.233779,3.07209,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,3.379299,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,3.162702,3.162702,0,0,0,3.162702,255.9664,4.766293,0,0,8.095452,3.329159,3.162702,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,3.478972,6.476362,0,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,2.767613,2.767613,0,-1,0,2.767613,260.5975,4.299055,0,0,7.212331,2.913277,2.767613,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,3.044374,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,1.925977,1.925977,0,-1,0,1.925977,293.6209,3.627727,0,0,5.65507,2.027344,1.925977,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,2.118574,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01591894,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,2.148169,2.148169,0,-1,0,2.148169,15.2406,0,0,0,0.327394,2.261231,2.148169,0,0,0,29.59898,0,1.933837,-1.933837,36.96164,94.77323,0.01591894,2.362986,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.763474,2.763474,0,-1,0,2.763474,0,0,4.440892E-16,0,0,2.908919,2.763474,0,0,2.148707,27.66514,0,2.908919,-2.908919,33.89537,86.91102,0.01591894,3.039821,0,0,27.66514
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.425063,1.425063,0,-1,0,1.425063,0,0,2.220446E-16,0,0,1.500066,1.425063,0,0,5.38084,24.75622,0,1.500066,-1.500066,32.31416,82.85664,0.01591894,1.567569,0,0,24.75622
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.079001,4.079001,0,-1,0,4.079001,0,0,8.881784E-16,0,0,4.293685,4.079001,0,0,7.047581,23.25616,0,4.293685,-4.293685,27.78821,71.25169,0.01591894,4.486901,0,0,23.25616
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.9558133,0.9558133,0,-1,0,0.9558133,0,0,2.220446E-16,0,0,1.006119,0.9558133,0,0,11.81834,18.96247,0,1.006119,-1.006119,26.72767,68.53236,0.01591894,1.051395,0,0,18.96247
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1730333,0.1730333,0,-1,0,0.1730333,0,0,2.775558E-17,0,0,0.1821403,0.1730333,0,0,12.93625,17.95635,0,0.1821403,-0.1821403,26.53568,68.04006,0.01591894,0.1903366,0,0,17.95635
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13863,17.77421,0,0,0,26.53568,68.04006,0.01591894,0,0,0,17.77421
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13863,17.77421,0,0,0,26.53568,68.04006,0.01591894,0,0,0,17.77421
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6606923,0.6606923,0,-1,0,0.6606923,0,0,1.110223E-16,0,0,0.6954656,0.6606923,0,0,13.13863,17.77421,0,0.6954656,-0.6954656,25.80259,66.16036,0.01591894,0.7267615,0,0,17.77421
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91137,17.07874,0,0,0,25.80259,66.16036,0.01591894,0,0,0,17.07874
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4129579,0.4129579,0,-1,0,0.4129579,0,0,5.551115E-17,0,0,0.4346925,0.4129579,0,0,13.91137,17.07874,0,0.4346925,-0.4346925,25.34439,64.98548,0.01591894,0.4542537,0,0,17.07874
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.39436,16.64405,0,0,0,25.34439,64.98548,0.01591894,0,0,0,16.64405
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,14.39436,16.64405,0.2353513,0,0.2353513,25.56766,65.55798,0.01591768,0,0.1882811,0,16.8794
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,2.66175,2.66175,0,0,0,2.66175,103.6659,0,0,0,2.759328,2.801842,2.66175,0,0,14.15901,16.85587,0,0.04251391,-0.04251391,25.52285,65.44307,0.01591768,2.927925,2.207462,0,19.6152
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,6.25335,6.25335,0,0,0,6.25335,58.58207,0,0,0,3.663342,6.582474,6.25335,0,0,14.20625,16.81335,0,2.919132,-2.919132,22.44581,57.55325,0.01591768,6.878685,2.930674,0,20.4767
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,1.127827,1.127827,0,-1,0,1.127827,622.9075,0,0,0,7.02532,1.187186,1.127827,0,0,17.44973,13.89422,5.838133,0,5.838133,27.98435,71.75461,0.01588645,1.24061,5.620256,0,20.91954
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,3.37695,3.37695,0,0,0,3.37695,262.5146,0,0,0,8.864986,3.554684,3.37695,0,0,11.6116,19.14854,5.310302,0,5.310302,33.02215,84.672,0.01585814,3.714645,7.09199,0,28.01353
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,0.5848017,0.5848017,0,0,0,0.5848017,1533.945,2.053665,0,0,8.970538,0.6155807,0.5848017,0,0,6.301292,23.92781,6.301292,0,6.301292,39.00008,100,0.01582469,0.6432819,7.17643,0,32.89835
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,4.211847,4.211847,0,0,0,4.211847,231.3774,5.311741,0,0,9.745263,4.433523,4.211847,0,0,0,29.59898,0,0,0,39.00008,100,0.01582469,4.633031,7.796211,0,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,4.122456,4.122456,0,0,0,4.122456,167.4534,2.563765,0,0,6.903192,4.339427,4.122456,0,0,0,29.59898,0,0,0,39.00008,100,0.01582469,4.534701,5.522553,0,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,2.673992,2.673992,0,-1,0,2.673992,220.5556,3.082911,0,0,5.89764,2.814729,2.673992,0,0,0,29.59898,0,0,0,39.00008,100,0.01582469,2.941391,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,2.794386,2.794386,0,-1,0,2.794386,231.6807,3.532593,0,0,6.474051,2.941458,2.794386,0,0,0,29.59898,0,0,0,39.00008,100,0.01582469,3.073824,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,5.702487,5.702487,0,-1,0,5.702487,46.30827,0,0,0,2.640724,6.002619,5.702487,0,0,0,29.59898,0,3.361895,-3.361895,35.45633,90.91348,0.01582469,6.272737,2.112579,0,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,2.255948,2.255948,0,-1,0,2.255948,77.72831,0,0,0,1.75351,2.374682,2.255948,0,0,3.735439,26.23708,0,0.621172,-0.621172,34.80156,89.23458,0.01582469,2.481543,1.402808,0,27.99059
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,0.9309269,0.9309269,0,-1,0,0.9309269,34.80455,0,0,0,0.3240049,0.979923,0.9309269,0,0,4.42563,25.61591,0,0.6559181,-0.6559181,34.11016,87.46177,0.01582469,1.024019,0.2592039,0,25.93992
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.05864,1.05864,0,-1,0,1.05864,0,0,0,0,0,1.114358,1.05864,0,0,5.154428,24.95999,0,1.114358,-1.114358,32.93552,84.44989,0.01582469,1.164504,0,0,24.95999
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.438687,5.438687,0,-1,0,5.438687,0,0,8.881784E-16,0,0,5.724934,5.438687,0,0,6.392603,23.84563,0,5.724934,-5.724934,26.90091,68.97656,0.01582469,5.982556,0,0,23.84563
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2047609,0.2047609,0,-1,0,0.2047609,0,0,2.775558E-17,0,0,0.2155378,0.2047609,0,0,12.75364,18.1207,0,0.2155378,-0.2155378,26.67372,68.394,0.01582469,0.225237,0,0,18.1207
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06048999,0.06048999,0,-1,0,0.06048999,0,0,6.938894E-18,0,0,0.06367368,0.06048999,0,0,12.99313,17.90516,0,0.06367368,-0.06367368,26.6066,68.22191,0.01582469,0.06653899,0,0,17.90516
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.3928316,0.3928316,0,-1,0,0.3928316,0,0,5.551115E-17,0,0,0.413507,0.3928316,0,0,13.06388,17.84149,0,0.413507,-0.413507,26.17072,67.10429,0.01582469,0.4321148,0,0,17.84149
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1792554,0.1792554,0,-1,0,0.1792554,0,0,2.775558E-17,0,0,0.1886899,0.1792554,0,0,13.52333,17.42798,0,0.1886899,-0.1886899,25.97183,66.59429,0.01582469,0.1971809,0,0,17.42798
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.5097141,0.5097141,0,-1,0,0.5097141,0,0,0,0,0,0.5365412,0.5097141,0,0,13.73298,17.23929,0,0.5365412,-0.5365412,25.40626,65.14413,0.01582469,0.5606856,0,0,17.23929
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32914,16.70275,0,0,0,25.40626,65.14413,0.01582469,0,0,0,16.70275
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.6157283,0.6157283,0,-1,0,0.6157283,0,0,1.110223E-16,0,0,0.6481351,0.6157283,0,0,14.32914,16.70275,0,0.6481351,-0.6481351,24.72307,63.39235,0.01582469,0.6773012,0,0,16.70275
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.04929,16.05462,0,0,0,24.72307,63.39235,0.01582469,0,0,0,16.05462
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.6328751,0.6328751,0,0,0,0.6328751,0,0,1.110223E-16,0,0,0.6661844,0.6328751,0,0,15.04929,16.05462,0,0.6661844,-0.6661844,24.02085,61.59179,0.01582469,0.6961627,0,0,16.05462
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,15.7895,15.38843,0.2052632,0,0.2052632,24.21558,62.0911,0.0158236,0,0.1642105,0,15.5937
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,15.58423,15.57317,2.888101,0,2.888101,26.95547,69.11646,0.01580832,0,2.310481,0,18.46127
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,4.233018,4.233018,0,0,0,4.233018,133.984,0,0,0,5.671568,4.455809,4.233018,0,0,12.69613,18.17246,1.21576,0,1.21576,28.10884,72.07381,0.01580189,4.65632,4.537255,0,23.84403
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,2.517217,2.517217,0,-1,0,2.517217,328.336,0,0,0,8.26493,2.649702,2.517217,0,0,11.48037,19.26664,5.615228,0,5.615228,33.43591,85.73294,0.01577228,2.768939,6.611944,0,27.53157
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,1.140329,1.140329,0,0,0,1.140329,892.0703,3.107043,0,0,10.17253,1.200346,1.140329,0,0,5.865143,24.32035,5.865143,0,5.865143,39.00008,100,0.01574147,1.254361,8.138026,0,34.49288
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,2.635831,2.635831,0,0,0,2.635831,424.0391,8.402395,0,0,11.17695,2.774559,2.635831,0,0,0,29.59898,0,0,0,39.00008,100,0.01574147,2.899415,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01574147,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01574147,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,1.639211,1.639211,0,-1,0,1.639211,591.8819,7.976709,0,0,9.702194,1.725485,1.639211,0,0,0,29.59898,0,0,0,39.00008,100,0.01574147,1.803132,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,1.509402,1.509402,0,-1,0,1.509402,459.8131,5.351586,0,0,6.940431,1.588845,1.509402,0,0,0,29.59898,0,0,0,39.00008,100,0.01574147,1.660343,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,4.48649,4.48649,0,-1,0,4.48649,93.58834,0,0,0,4.198832,4.722621,4.48649,0,0,0,29.59898,0,0.5237893,-0.5237893,38.44796,98.5843,0.01574147,4.935139,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,2.388467,2.388467,0,-1,0,2.388467,99.90235,0,0,0,2.386135,2.514176,2.388467,0,0,0.5819882,29.07519,0,0.1280411,-0.1280411,38.31299,98.23824,0.01574147,2.627314,1.908908,0,31.46132
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,0.724256,28.94715,0.3255456,0,0.3255456,38.62183,99.03013,0.01573977,0,0.2604365,0,29.27269
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3987104,29.24014,0,0,0,38.62183,99.03013,0.01573977,0,0,0,29.24014
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.965428,2.965428,0,-1,0,2.965428,0,0,4.440892E-16,0,0,3.121504,2.965428,0,0,0.3987104,29.24014,0,3.121504,-3.121504,35.33147,90.59335,0.01573977,3.261971,0,0,29.24014
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.133047,4.133047,0,-1,0,4.133047,0,0,0,0,0,4.350575,4.133047,0,0,3.867048,26.11864,0,4.350575,-4.350575,30.74557,78.83463,0.01573977,4.546351,0,0,26.11864
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0665365,0.0665365,0,-1,0,0.0665365,0,0,0,0,0,0.07003842,0.0665365,0,0,8.70102,21.76806,0,0.07003842,-0.07003842,30.67174,78.64532,0.01573977,0.07319015,0,0,21.76806
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.047092,1.047092,0,-1,0,1.047092,0,0,0,0,0,1.102202,1.047092,0,0,8.778841,21.69802,0,1.102202,-1.102202,29.50992,75.6663,0.01573977,1.151801,0,0,21.69802
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2099647,0.2099647,0,-1,0,0.2099647,0,0,2.775558E-17,0,0,0.2210155,0.2099647,0,0,10.00351,20.59582,0,0.2210155,-0.2210155,29.27695,75.06894,0.01573977,0.2309612,0,0,20.59582
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4752717,0.4752717,0,-1,0,0.4752717,0,0,5.551115E-17,0,0,0.500286,0.4752717,0,0,10.24908,20.3748,0,0.500286,-0.500286,28.7496,73.71677,0.01573977,0.5227988,0,0,20.3748
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2411983,0.2411983,0,-1,0,0.2411983,0,0,0,0,0,0.2538929,0.2411983,0,0,10.80496,19.87452,0,0.2538929,-0.2538929,28.48197,73.03055,0.01573977,0.2653181,0,0,19.87452
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08706,19.62062,0,0,0,28.48197,73.03055,0.01573977,0,0,0,19.62062
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.041306,1.041306,0,-1,0,1.041306,0,0,0,0,0,1.096111,1.041306,0,0,11.08706,19.62062,0,1.096111,-1.096111,27.32657,70.06798,0.01573977,1.145436,0,0,19.62062
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.08947361,0.08947361,0,0,0,0.08947361,0,0,1.387779E-17,0,0,0.09418274,0.08947361,0,0,12.30496,18.52451,0,0.09418274,-0.09418274,27.22729,69.81342,0.01573977,0.09842096,0,0,18.52451
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,12.40961,18.43033,0.2920014,0,0.2920014,27.50431,70.52372,0.01573824,0,0.2336011,0,18.72233
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.5518945,0.5518945,0,0,0,0.5518945,264.3091,0,0,0,1.458707,0.5809416,0.5518945,0,0,12.11761,18.69313,0.8777655,0,0.8777655,28.33703,72.65891,0.01573364,0.6070839,1.166966,0,20.15184
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,11.23984,19.48312,3.726993,0,3.726993,31.87276,81.72487,0.01571414,0,2.981594,0,23.21011
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,1.551582,1.551582,0,-1,0,1.551582,299.1682,0,0,0,4.641839,1.633244,1.551582,0,0,7.512849,22.83741,3.008595,0,3.008595,34.72697,89.04333,0.01569844,1.70674,3.713471,0,27.47925
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,1.213886,0,0,5.71814,0,0,0,0,4.504254,25.54515,4.504254,0,4.504254,39.00008,100,0.01567499,0,4.574512,0,31.26329
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,2.659432,2.659432,0,0,0,2.659432,322.5154,5.777676,0,0,8.577078,2.799402,2.659432,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,2.925375,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,2.299671,2.299671,0,0,0,2.299671,390.6605,6.5632,0,0,8.983906,2.420706,2.299671,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,2.529638,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,1.339306,1.339306,0,-1,0,1.339306,519.7435,5.551159,0,0,6.960955,1.409796,1.339306,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,1.473236,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,4.045487,4.045487,0,-1,0,4.045487,150.2562,1.820189,0,0,6.078597,4.258408,4.045487,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,4.450036,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.2233559,0.2233559,0,-1,0,0.2233559,757.5853,1.457,0,0,1.692111,0.2351115,0.2233559,0,0,0,29.59898,0,0,0,39.00008,100,0.01567499,0.2456915,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,3.81458,3.81458,0,-1,0,3.81458,15.25821,0,4.440892E-16,0,0.5820367,4.015347,3.81458,0,0,0,29.59898,0,3.433311,-3.433311,35.38105,90.72046,0.01567499,4.196038,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,3.814789,26.16567,0.3400957,0,0.3400957,35.70369,91.54775,0.01567323,0,0.2720766,0,26.50576
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474694,26.47175,0,0,0,35.70369,91.54775,0.01567323,0,0,0,26.47175
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474694,26.47175,0,0,0,35.70369,91.54775,0.01567323,0,0,0,26.47175
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474694,26.47175,0,0,0,35.70369,91.54775,0.01567323,0,0,0,26.47175
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.7541134,0.7541134,0,-1,0,0.7541134,0,0,1.110223E-16,0,0,0.7938036,0.7541134,0,0,3.474694,26.47175,0,0.7938036,-0.7938036,34.86695,89.40226,0.01567323,0.8295248,0,0,26.47175
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.8125589,0.8125589,0,-1,0,0.8125589,0,0,1.110223E-16,0,0,0.8553251,0.8125589,0,0,4.356698,25.67795,0,0.8553251,-0.8553251,33.96536,87.09049,0.01567323,0.8938147,0,0,25.67795
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03184917,0.03184917,0,-1,0,0.03184917,0,0,6.938894E-18,0,0,0.03352544,0.03184917,0,0,5.307059,24.82262,0,0.03352544,-0.03352544,33.93002,86.99988,0.01567323,0.03503409,0,0,24.82262
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.670982,1.670982,0,-1,0,1.670982,0,0,2.220446E-16,0,0,1.758928,1.670982,0,0,5.344309,24.7891,0,1.758928,-1.758928,32.07595,82.24586,0.01567323,1.83808,0,0,24.7891
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.122725,1.122725,0,-1,0,1.122725,0,0,2.220446E-16,0,0,1.181816,1.122725,0,0,7.298674,23.03017,0,1.181816,-1.181816,30.83021,79.05165,0.01567323,1.234997,0,0,23.03017
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.161175,1.161175,0,-1,0,1.161175,0,0,2.220446E-16,0,0,1.22229,1.161175,0,0,8.611802,21.84836,0,1.22229,-1.22229,29.5418,75.74805,0.01567323,1.277293,0,0,21.84836
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.126571,1.126571,0,-1,0,1.126571,0,0,0,0,0,1.185864,1.126571,0,0,9.969902,20.62607,0,1.185864,-1.185864,28.29179,72.5429,0.01567323,1.239228,0,0,20.62607
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.6722757,0.6722757,0,0,0,0.6722757,0,0,1.110223E-16,0,0,0.7076586,0.6722757,0,0,11.28753,19.4402,0,0.7076586,-0.7076586,27.54585,70.63025,0.01567323,0.7395032,0,0,19.4402
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.1558739,0.1558739,0,0,0,0.1558739,100.8098,0,0,0,0.1571362,0.1640778,0.1558739,0,0,12.07382,18.73254,0,0.006941615,-0.006941615,27.53853,70.61148,0.01567323,0.1714613,0.125709,0,18.88968
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,3.265398,3.265398,0,0,0,3.265398,73.70209,0,4.440892E-16,0,2.406666,3.437261,3.265398,0,0,12.08153,18.7256,0,1.030594,-1.030594,26.45219,67.826,0.01567323,3.591938,1.925333,0,21.13227
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,2.302289,2.302289,0,0,0,2.302289,212.9838,0,0,0,4.903502,2.423462,2.302289,0,0,13.22663,17.69501,2.480041,0,2.480041,28.80496,73.85873,0.01566035,2.532517,3.922802,0,22.59851
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,2.530436,2.530436,0,-1,0,2.530436,311.0896,0,0,0,7.871921,2.663616,2.530436,0,0,10.74659,19.92704,5.208304,0,5.208304,33.746,86.52802,0.01563337,2.783479,6.297537,0,27.79897
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.037742,1.037742,0,0,0,1.037742,935.9843,3.082452,0,0,9.713099,1.09236,1.037742,0,0,5.538288,24.61452,5.538288,0,5.538288,39.00008,100,0.01560479,1.141516,7.77048,0,34.32762
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,5.249207,5.249207,0,0,0,5.249207,192.9694,4.603882,0,0,10.12936,5.525482,5.249207,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,5.774128,8.103491,0,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,2.316211,2.316211,0,0,0,2.316211,385.7889,6.497568,0,0,8.935685,2.438117,2.316211,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,2.547832,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,3.383647,3.383647,0,-1,0,3.383647,279.0425,5.880081,0,0,9.441814,3.561734,3.383647,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,3.722012,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.5188773,0.5188773,0,-1,0,0.5188773,1477.606,7.120776,0,0,7.666963,0.5461866,0.5188773,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,0.570765,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.224758,0.224758,0,-1,0,0.224758,1966.838,4.184038,0,0,4.420625,0.2365874,0.224758,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,0.2472338,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01560479,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,3.000452,3.000452,0,-1,0,3.000452,11.445,0,0,0,0.3434017,3.158371,3.000452,0,0,0,29.59898,0,2.814969,-2.814969,36.03284,92.39172,0.01560479,3.300498,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.05162,1.05162,0,-1,0,1.05162,0,0,2.220446E-16,0,0,1.106968,1.05162,0,0,3.127743,26.78401,0,1.106968,-1.106968,34.86599,89.3998,0.01560479,1.156782,0,0,26.78401
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2700983,0.2700983,0,-1,0,0.2700983,0,0,5.551115E-17,0,0,0.284314,0.2700983,0,0,4.357708,25.67704,0,0.284314,-0.284314,34.5663,88.63136,0.01560479,0.2971082,0,0,25.67704
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,5.325819,5.325819,0,-1,0,5.325819,0,0,8.881784E-16,0,0,5.606126,5.325819,0,0,4.673613,25.39273,0,5.606126,-5.606126,28.65693,73.47915,0.01560479,5.858401,0,0,25.39273
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.500627,1.500627,0,-1,0,1.500627,0,0,2.220446E-16,0,0,1.579607,1.500627,0,0,10.90264,19.7866,0,1.579607,-1.579607,26.99187,69.20979,0.01560479,1.650689,0,0,19.7866
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1414565,0.1414565,0,-1,0,0.1414565,0,0,2.775558E-17,0,0,0.1489015,0.1414565,0,0,12.65776,18.20699,0,0.1489015,-0.1489015,26.83492,68.80734,0.01560479,0.1556021,0,0,18.20699
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.6699155,0.6699155,0,-1,0,0.6699155,0,0,1.110223E-16,0,0,0.7051742,0.6699155,0,0,12.82321,18.05809,0,0.7051742,-0.7051742,26.0916,66.9014,0.01560479,0.7369071,0,0,18.05809
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.5405251,0.5405251,0,-1,0,0.5405251,0,0,0,0,0,0.5689738,0.5405251,0,0,13.60673,17.35292,0,0.5689738,-0.5689738,25.49185,65.36358,0.01560479,0.5945776,0,0,17.35292
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.6448308,0.6448308,0,-1,0,0.6448308,0,0,0,0,0,0.6787692,0.6448308,0,0,14.23893,16.78395,0,0.6787692,-0.6787692,24.77636,63.529,0.01560479,0.7093138,0,0,16.78395
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99311,16.10518,0,0,0,24.77636,63.529,0.01560479,0,0,0,16.10518
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4306539,0.4306539,0,-1,0,0.4306539,0,0,5.551115E-17,0,0,0.4533199,0.4306539,0,0,14.99311,16.10518,0,0.4533199,-0.4533199,24.29852,62.30377,0.01560479,0.4737193,0,0,16.10518
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6597099,0.6597099,0,0,0,0.6597099,0,0,1.110223E-16,0,0,0.6944314,0.6597099,0,0,15.4968,15.65186,0,0.6944314,-0.6944314,23.56652,60.42686,0.01560479,0.7256808,0,0,15.65186
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.1155224,0.1155224,0,0,0,0.1155224,251.4769,0,0,0,0.2905122,0.1216026,0.1155224,0,0,16.26839,14.95742,0.1689096,0,0.1689096,23.72677,60.83774,0.01560392,0.1270747,0.2324098,0,15.24794
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,2.308102,2.308102,0,0,0,2.308102,99.8615,0,4.440892E-16,0,2.304905,2.429581,2.308102,0,0,16.09948,15.10944,0,0.1246759,-0.1246759,23.59535,60.50077,0.01560392,2.538912,1.843924,0,17.41435
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,7.343726,7.343726,0,0,0,7.343726,67.77116,0,8.881784E-16,0,4.976929,7.730238,7.343726,0,0,16.23801,14.98477,0,2.753309,-2.753309,20.6931,53.05914,0.01560392,8.078098,3.981543,0,19.96169
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,2.011864,2.011864,0,-1,0,2.011864,312.8525,0,0,0,6.294166,2.117752,2.011864,0,0,19.29725,12.23146,4.176414,0,4.176414,24.6552,63.21833,0.01558243,2.21305,5.035333,0,18.52562
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,0.9478485,0.9478485,0,0,0,0.9478485,1042.789,0,0,0,9.884064,0.9977353,0.9478485,0,0,15.12083,15.99023,8.886329,0,8.886329,33.08551,84.83447,0.01553692,1.042633,7.907251,0,25.87429
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,3.355326,3.355326,0,0,0,3.355326,335.8203,1.501442,0,0,11.26787,3.531922,3.355326,0,0,6.234502,23.98793,6.234502,0,6.234502,39.00008,100,0.01550514,3.690858,9.014292,0,35.25579
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,2.637584,2.637584,0,0,0,2.637584,436.4903,8.736395,0,0,11.5128,2.776404,2.637584,0,0,0,29.59898,0,0,0,39.00008,100,0.01550514,2.901343,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,1.708532,1.708532,0,0,0,1.708532,545.7737,7.526266,0,0,9.32472,1.798455,1.708532,0,0,0,29.59898,0,0,0,39.00008,100,0.01550514,1.879385,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01550514,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.07329,1.07329,0,-1,0,1.07329,448.3715,3.682547,0,0,4.812325,1.129779,1.07329,0,0,0,29.59898,0,0,0,39.00008,100,0.01550514,1.180619,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01550514,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,3.15218,3.15218,0,-1,0,3.15218,68.2614,0,0,0,2.151722,3.318084,3.15218,0,0,0,29.59898,0,1.166362,-1.166362,37.77063,96.84756,0.01550514,3.467398,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,2.623938,2.623938,0,-1,0,2.623938,13.1737,0,0,0,0.3456698,2.76204,2.623938,0,0,1.295958,28.43262,0,2.41637,-2.41637,35.22355,90.3166,0.01550514,2.886332,0.2765358,0,28.77829
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.737277,1.737277,0,-1,0,1.737277,0,0,2.220446E-16,0,0,1.828712,1.737277,0,0,3.980814,26.01624,0,1.828712,-1.828712,33.29591,85.37397,0.01550514,1.911004,0,0,26.01624
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.108512,2.108512,0,-1,0,2.108512,0,0,0,0,0,2.219486,2.108512,0,0,6.012716,24.18753,0,2.219486,-2.219486,30.95637,79.37515,0.01550514,2.319363,0,0,24.18753
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.478812,21.96805,0,0,0,30.95637,79.37515,0.01550514,0,0,0,21.96805
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2921947,0.2921947,0,-1,0,0.2921947,0,0,5.551115E-17,0,0,0.3075733,0.2921947,0,0,8.478812,21.96805,0,0.3075733,-0.3075733,30.63216,78.54385,0.01550514,0.3214141,0,0,21.96805
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.7889569,0.7889569,0,-1,0,0.7889569,0,0,1.110223E-16,0,0,0.830481,0.7889569,0,0,8.82056,21.66047,0,0.830481,-0.830481,29.75676,76.29922,0.01550514,0.8678526,0,0,21.66047
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1126868,0.1126868,0,-1,0,0.1126868,0,0,1.387779E-17,0,0,0.1186177,0.1126868,0,0,9.743317,20.82999,0,0.1186177,-0.1186177,29.63172,75.97862,0.01550514,0.1239555,0,0,20.82999
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03937931,0.03937931,0,-1,0,0.03937931,0,0,0,0,0,0.04145191,0.03937931,0,0,9.875114,20.71138,0,0.04145191,-0.04145191,29.58803,75.86658,0.01550514,0.04331724,0,0,20.71138
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.921172,20.66992,0,0,0,29.58803,75.86658,0.01550514,0,0,0,20.66992
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1161386,0.1161386,0,-1,0,0.1161386,0,0,1.387779E-17,0,0,0.1222512,0.1161386,0,0,9.921172,20.66992,0,0.1222512,-0.1222512,29.45916,75.53616,0.01550514,0.1277525,0,0,20.66992
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.272236,1.272236,0,-1,0,1.272236,0,0,0,0,0,1.339196,1.272236,0,0,10.05701,20.54767,0,1.339196,-1.339196,28.04753,71.9166,0.01550514,1.399459,0,0,20.54767
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.126499,1.126499,0,0,0,1.126499,0,0,2.220446E-16,0,0,1.185789,1.126499,0,0,11.545,19.20848,0,1.185789,-1.185789,26.7976,68.71165,0.01550514,1.239149,0,0,19.20848
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,12.86254,18.02269,0.2855984,0,0.2855984,27.06854,69.40637,0.01550369,0,0.2284787,0,18.30829
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.1495827,0.1495827,0,0,0,0.1495827,1400.73,0,0,0,2.095251,0.1574555,0.1495827,0,0,12.57695,18.27973,1.937795,0,1.937795,28.90689,74.12009,0.01549384,0.164541,1.676201,0,20.37498
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,2.052043,2.052043,0,0,0,2.052043,173.2441,0,0,0,3.555043,2.160045,2.052043,0,0,10.63915,20.02374,1.394998,0,1.394998,30.2303,77.51345,0.01548676,2.257247,2.844035,0,23.57878
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,0.6311666,0.6311666,0,-1,0,0.6311666,405.745,0,0,0,2.560927,0.6643859,0.6311666,0,0,9.244152,21.27924,1.896541,0,1.896541,32.02952,82.12682,0.01547714,0.6942832,2.048741,0,23.84017
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,2.907956,2.907956,0,0,0,2.907956,170.641,0,0,0,4.962167,3.061007,2.907956,0,0,7.347612,22.98613,1.90116,0,1.90116,33.83312,86.75142,0.01546751,3.198752,3.969734,0,27.94829
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,2.954818,2.954818,0,0,0,2.954818,131.7366,0,0,0,3.892576,3.110335,2.954818,0,0,5.446452,24.69717,0.7822415,0,0.7822415,34.57522,88.65424,0.01546356,3.2503,3.114061,0,28.58975
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,0.9307711,0.9307711,0,0,0,0.9307711,702.6023,0.8956501,0,0,6.539619,0.979759,0.9307711,0,0,4.66421,25.40119,4.66421,0,4.66421,39.00008,100,0.01543999,1.023848,5.231695,0,31.94081
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,2.071468,2.071468,0,0,0,2.071468,342.0547,4.905061,0,0,7.085554,2.180493,2.071468,0,0,0,29.59898,0,0,0,39.00008,100,0.01543999,2.278615,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,5.776499,5.776499,0,-1,0,5.776499,89.19505,0,0,0,5.152351,6.080525,5.776499,0,0,0,29.59898,0,0.9281742,-0.9281742,38.0217,97.49133,0.01543999,6.354149,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,2.053509,2.053509,0,-1,0,2.053509,76.99352,0,0,0,1.581069,2.161588,2.053509,0,0,1.031305,28.6708,0,0.5805196,-0.5805196,37.40977,95.92231,0.01543999,2.25886,1.264855,0,30.25187
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0.8165697,0,0,2.492896,0,0,0,0,1.676327,28.09028,1.676327,0,1.676327,39.00008,100,0.01543154,0,1.994317,0,30.58318
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,2.167213,2.167213,0,-1,0,2.167213,77.34467,0,0,0,1.676224,2.281277,2.167213,0,0,0,29.59898,0,0.6050531,-0.6050531,38.3623,98.36466,0.01543154,2.383934,1.340979,0,31.2752
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,0.6722812,28.99393,0.1398692,0,0.1398692,38.49499,98.7049,0.01543084,0,0.1118953,0,29.13379
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,5.936268,5.936268,0,-1,0,5.936268,0,0,8.881784E-16,0,0,6.248703,5.936268,0,0,0.5324121,29.11981,0,6.248703,-6.248703,31.90828,81.81593,0.01543084,6.529895,0,0,29.11981
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.171873,1.171873,0,-1,0,1.171873,0,0,0,0,0,1.233551,1.171873,0,0,7.475416,22.8711,0,1.233551,-1.233551,30.608,78.4819,0.01543084,1.289061,0,0,22.8711
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,6.930981,6.930981,0,-1,0,6.930981,0,0,8.881784E-16,0,0,7.29577,6.930981,0,0,8.846027,21.63755,0,7.29577,-7.29577,22.91758,58.76292,0.01543084,7.624079,0,0,21.63755
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.101638,1.101638,0,-1,0,1.101638,0,0,0,0,0,1.159619,1.101638,0,0,16.95244,14.34178,0,1.159619,-1.159619,21.69524,55.6287,0.01543084,1.211801,0,0,14.34178
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.709367,1.709367,0,-1,0,1.709367,0,0,2.220446E-16,0,0,1.799334,1.709367,0,0,18.2409,13.18217,0,1.799334,-1.799334,19.79857,50.76547,0.01543084,1.880304,0,0,13.18217
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4917178,0.4917178,0,-1,0,0.4917178,0,0,0,0,0,0.5175977,0.4917178,0,0,20.24016,11.38283,0,0.5175977,-0.5175977,19.25298,49.36651,0.01543084,0.5408896,0,0,11.38283
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.062842,1.062842,0,-1,0,1.062842,0,0,0,0,0,1.118781,1.062842,0,0,20.81527,10.86523,0,1.118781,-1.118781,18.07368,46.34267,0.01543084,1.169126,0,0,10.86523
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.126388,1.126388,0,-1,0,1.126388,0,0,2.220446E-16,0,0,1.185671,1.126388,0,0,22.05836,9.746452,0,1.185671,-1.185671,16.82387,43.13805,0.01543084,1.239027,0,0,9.746452
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.5411792,0.5411792,0,-1,0,0.5411792,0,0,1.110223E-16,0,0,0.5696624,0.5411792,0,0,23.37577,8.560781,0,0.5696624,-0.5696624,16.22339,41.59836,0.01543084,0.5952972,0,0,8.560781
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.430895,1.430895,0,-1,0,1.430895,0,0,0,0,0,1.506206,1.430895,0,0,24.00873,7.991118,0,1.506206,-1.506206,14.63571,37.5274,0.01543084,1.573985,0,0,7.991118
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3541352,0.3541352,0,0,0,0.3541352,0,0,5.551115E-17,0,0,0.3727739,0.3541352,0,0,25.68229,6.484913,0,0.3727739,-0.3727739,14.24278,36.51986,0.01543084,0.3895487,0,0,6.484913
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,0.9381773,0.9381773,0,0,0,0.9381773,9.590738,0,1.110223E-16,0,0.08997813,0.987555,0.9381773,0,0,26.09649,6.112139,0,0.8975769,-0.8975769,13.29665,34.0939,0.01543084,1.031995,0.0719825,0,6.202117
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,3.392686,3.392686,0,0,0,3.392686,77.10672,0,0,0,2.615988,3.571248,3.392686,0,0,27.0938,5.214562,0,0.9552594,-0.9552594,12.28971,31.51203,0.01543084,3.731954,2.092791,0,7.830551
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.435443,0.435443,0,0,0,0.435443,1057.214,0,0,0,4.603563,0.458361,0.435443,0,0,28.1552,4.259303,4.145203,0,4.145203,16.2222,41.5953,0.01540999,0.4789872,3.682851,0,8.862866
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,3.625743,3.625743,0,-1,0,3.625743,215.9941,0,0,0,7.83139,3.816571,3.625743,0,0,24.00999,7.989985,4.014819,0,4.014819,20.03099,51.36141,0.01538984,3.988317,6.265112,0,15.82137
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,0,0,0,8.61222,0,0,0,0,19.99517,11.60332,8.61222,0,8.61222,28.20126,72.31078,0.01534681,0,6.889776,0,20.21554
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,1.589641,1.589641,0,0,0,1.589641,673.8978,0,0,0,10.71256,1.673306,1.589641,0,0,11.38295,19.35432,9.039249,0,9.039249,36.77665,94.2989,0.0153019,1.748605,8.570045,0,30.06688
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,3.809619,3.809619,0,0,0,3.809619,269.9539,3.930383,0,0,10.28421,4.010125,3.809619,0,0,2.343704,27.48965,2.343704,0,2.343704,39.00008,100,0.0152903,4.19058,8.22737,0,37.77386
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,2.419406,2.419406,0,0,0,2.419406,356.2758,6.073014,0,0,8.619758,2.546743,2.419406,0,0,0,29.59898,0,0,0,39.00008,100,0.0152903,2.661347,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,1.621214,1.621214,0,-1,0,1.621214,440.353,5.432522,0,0,7.139063,1.706541,1.621214,0,0,0,29.59898,0,0,0,39.00008,100,0.0152903,1.783335,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,0.9780005,0.9780005,0,-1,0,0.9780005,573.6198,4.58053,0,0,5.610004,1.029474,0.9780005,0,0,0,29.59898,0,0,0,39.00008,100,0.0152903,1.075801,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0152903,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,2.64091,2.64091,0,-1,0,2.64091,90.4225,0,0,0,2.387977,2.779905,2.64091,0,0,0,29.59898,0,0.3919283,-0.3919283,38.58695,98.9407,0.0152903,2.905001,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,2.264866,2.264866,0,-1,0,2.264866,15.56677,0,0,0,0.3525665,2.38407,2.264866,0,0,0.4354759,29.20705,0,2.031503,-2.031503,36.44556,93.44996,0.0152903,2.491353,0.2820532,0,29.55962
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.136829,1.136829,0,-1,0,1.136829,0,0,0,0,0,1.196662,1.136829,0,0,2.692702,27.17555,0,1.196662,-1.196662,35.18417,90.21563,0.0152903,1.250511,0,0,27.17555
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.994959,3.994959,0,-1,0,3.994959,0,0,4.440892E-16,0,0,4.20522,3.994959,0,0,4.022326,25.97889,0,4.20522,-4.20522,30.75147,78.84978,0.0152903,4.394455,0,0,25.97889
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.850857,1.850857,0,-1,0,1.850857,0,0,2.220446E-16,0,0,1.94827,1.850857,0,0,8.694793,21.77366,0,1.94827,-1.94827,28.69782,73.584,0.0152903,2.035943,0,0,21.77366
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.6290501,0.6290501,0,-1,0,0.6290501,0,0,1.110223E-16,0,0,0.6621581,0.6290501,0,0,10.85954,19.82539,0,0.6621581,-0.6621581,27.99984,71.79432,0.0152903,0.6919551,0,0,19.82539
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59527,19.16324,0,0,0,27.99984,71.79432,0.0152903,0,0,0,19.16324
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59527,19.16324,0,0,0,27.99984,71.79432,0.0152903,0,0,0,19.16324
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1882986,0.1882986,0,-1,0,0.1882986,0,0,2.775558E-17,0,0,0.1982091,0.1882986,0,0,11.59527,19.16324,0,0.1982091,-0.1982091,27.79091,71.2586,0.0152903,0.2071285,0,0,19.16324
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2738182,0.2738182,0,-1,0,0.2738182,0,0,0,0,0,0.2882297,0.2738182,0,0,11.8155,18.96503,0,0.2882297,-0.2882297,27.48709,70.47958,0.0152903,0.3012,0,0,18.96503
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.06900503,0.06900503,0,-1,0,0.06900503,0,0,1.387779E-17,0,0,0.07263687,0.06900503,0,0,12.13576,18.6768,0,0.07263687,-0.07263687,27.41052,70.28325,0.0152903,0.07590553,0,0,18.6768
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.6327113,0.6327113,0,-1,0,0.6327113,0,0,1.110223E-16,0,0,0.6660119,0.6327113,0,0,12.21646,18.60416,0,0.6660119,-0.6660119,26.70848,68.48315,0.0152903,0.6959824,0,0,18.60416
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.5329981,0.5329981,0,0,0,0.5329981,0,0,1.110223E-16,0,0,0.5610507,0.5329981,0,0,12.95648,17.93815,0,0.5610507,-0.5610507,26.11708,66.96675,0.0152903,0.586298,0,0,17.93815
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,13.57987,17.3771,0.279688,0,0.279688,26.38242,67.64709,0.01528891,0,0.2237504,0,17.65679
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,4.011672,4.011672,0,0,0,4.011672,26.78517,0,0,0,1.074533,4.222813,4.011672,0,0,13.30018,17.62882,0,3.14828,-3.14828,23.06384,59.13794,0.01528891,4.41284,0.8596267,0,18.70335
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,3.41475,3.41475,0,0,0,3.41475,77.18153,0,0,0,2.635556,3.594474,3.41475,0,0,16.79827,14.48054,0,0.9589176,-0.9589176,22.05305,56.54618,0.01528891,3.756225,2.108445,0,17.11609
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,2.963768,2.963768,0,-1,0,2.963768,125.3711,0,0,0,3.71571,3.119756,2.963768,0,0,17.86373,13.52162,0.5959533,0,0.5959533,22.61843,57.99585,0.01528597,3.260145,2.972568,0,17.23733
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.04959,1.04959,0,0,0,1.04959,473.7442,0,0,0,4.97237,1.104831,1.04959,0,0,17.26778,14.05798,3.867539,0,3.867539,26.28749,67.4037,0.01526687,1.154549,3.977896,0,19.03035
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,1.431968,1.431968,0,0,0,1.431968,406.3365,0,0,0,5.818608,1.507335,1.431968,0,0,13.40024,17.53876,4.311273,0,4.311273,30.37753,77.89095,0.01524564,1.575165,4.654886,0,23.35737
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,2.296195,2.296195,0,0,0,2.296195,265.2861,0,0,0,6.091486,2.417047,2.296195,0,0,9.088965,21.41891,3.674438,0,3.674438,33.86341,86.82907,0.0152276,2.525814,4.873188,0,27.5104
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,2.646469,2.646469,0,0,0,2.646469,248.3003,0,0,0,6.571189,2.785757,2.646469,0,0,5.414527,24.7259,3.785433,0,3.785433,37.45458,96.0372,0.01520905,2.911116,5.256951,0,31.29709
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,1.942715,1.942715,0,-1,0,1.942715,244.6255,1.078319,0,0,4.752377,2.044963,1.942715,0,0,1.629094,28.13279,1.629094,0,1.629094,39.00008,100,0.01520108,2.136986,3.801901,0,32.88517
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,0.8171275,0.8171275,0,-1,0,0.8171275,232.7011,1.04133,0,0,1.901465,0.8601342,0.8171275,0,0,0,29.59898,0,0,0,39.00008,100,0.01520108,0.8988402,1.521172,0,31.50044
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,1.881609,1.881609,0,-1,0,1.881609,113.8167,0.160945,0,0,2.141586,1.980641,1.881609,0,0,0,29.59898,0,0,0,39.00008,100,0.01520108,2.06977,1.713269,0,31.74056
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,1.478155,0,0,1.478155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01520108,0,1.182524,0,31.07713
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,2.245206,2.245206,0,-1,0,2.245206,12.3586,0,4.440892E-16,0,0.277476,2.363375,2.245206,0,0,0,29.59898,0,2.085899,-2.085899,36.80135,94.36224,0.01520108,2.469727,0.2219808,0,29.87645
