Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.629927,2.629927,0,-1,0,2.629927,0,0,4.440892E-16,0,0,2.768344,2.629927,0,0,2.317666,27.51308,0,2.768344,-2.768344,33.88326,86.87997,0.01520108,2.89292,0,0,27.51308
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393604,24.74473,0,0,0,33.88326,86.87997,0.01520108,0,0,0,24.74473
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.7241271,0.7241271,0,-1,0,0.7241271,0,0,1.110223E-16,0,0,0.762239,0.7241271,0,0,5.393604,24.74473,0,0.762239,-0.762239,33.07978,84.81979,0.01520108,0.7965398,0,0,24.74473
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.6581619,0.6581619,0,-1,0,0.6581619,0,0,0,0,0,0.692802,0.6581619,0,0,6.240536,23.9825,0,0.692802,-0.692802,32.34951,82.94729,0.01520108,0.723978,0,0,23.9825
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.187343,1.187343,0,-1,0,1.187343,0,0,0,0,0,1.249835,1.187343,0,0,7.010316,23.28969,0,1.249835,-1.249835,31.03207,79.56924,0.01520108,1.306077,0,0,23.28969
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.9498413,0.9498413,0,-1,0,0.9498413,0,0,1.110223E-16,0,0,0.9998329,0.9498413,0,0,8.399021,22.03986,0,0.9998329,-0.9998329,29.97815,76.8669,0.01520108,1.044825,0,0,22.03986
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4544655,0.4544655,0,-1,0,0.4544655,0,0,5.551115E-17,0,0,0.4783847,0.4544655,0,0,9.509947,21.04003,0,0.4783847,-0.4783847,29.47389,75.57392,0.01520108,0.4999121,0,0,21.04003
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.318045,0.318045,0,-1,0,0.318045,0,0,5.551115E-17,0,0,0.3347842,0.318045,0,0,10.04149,20.56164,0,0.3347842,-0.3347842,29.12099,74.66907,0.01520108,0.3498495,0,0,20.56164
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3165044,0.3165044,0,-1,0,0.3165044,0,0,0,0,0,0.3331625,0.3165044,0,0,10.41347,20.22686,0,0.3331625,-0.3331625,28.76981,73.7686,0.01520108,0.3481548,0,0,20.22686
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78365,19.89369,0,0,0,28.76981,73.7686,0.01520108,0,0,0,19.89369
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4142502,0.4142502,0,0,0,0.4142502,0,0,0,0,0,0.4360528,0.4142502,0,0,10.78365,19.89369,0,0.4360528,-0.4360528,28.31017,72.59003,0.01520108,0.4556752,0,0,19.89369
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,11.26815,19.45764,0.1898779,0,0.1898779,28.4903,73.05192,0.01520015,0,0.1519023,0,19.64752
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,1.164751,1.164751,0,0,0,1.164751,207.9697,0,0,0,2.422329,1.226054,1.164751,0,0,11.07827,19.62853,1.196275,0,1.196275,29.62519,75.96188,0.01519431,1.281226,1.937863,0,22.05086
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,9.881998,20.70518,4.637478,0,4.637478,34.02469,87.24262,0.01517169,0,3.709983,0,25.34266
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,1.711741,1.711741,0,-1,0,1.711741,334.9178,0,0,0,5.732927,1.801833,1.711741,0,0,5.24452,24.87891,3.931094,0,3.931094,37.75405,96.80507,0.01515257,1.882916,4.586341,0,30.61184
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,0.9020905,0.9020905,0,0,0,0.9020905,919.8949,6.035289,0,0,8.298285,0.9495689,0.9020905,0,0,1.313426,28.41689,1.313426,0,1.313426,39.00008,100,0.01514619,0.9922995,6.638628,0,36.71518
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,2.784287,2.784287,0,0,0,2.784287,361.8568,7.144304,0,0,10.07513,2.930829,2.784287,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,3.062716,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,4.000316,4.000316,0,0,0,4.000316,207.7395,4.099379,0,0,8.310237,4.210858,4.000316,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,4.400347,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,5.272693,5.272693,0,0,0,5.272693,188.2372,4.374965,0,0,9.925168,5.550203,5.272693,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,5.799963,7.940135,0,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,1.422362,1.422362,0,-1,0,1.422362,526.3799,5.989803,0,0,7.487026,1.497223,1.422362,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,1.564598,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,2.780274,2.780274,0,-1,0,2.780274,199.2872,2.614126,0,0,5.54073,2.926604,2.780274,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,3.058301,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.1361553,0.1361553,0,-1,0,0.1361553,2185.852,2.832831,0,0,2.976152,0.1433213,0.1361553,0,0,0,29.59898,0,0,0,39.00008,100,0.01514619,0.1497708,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,2.259565,2.259565,0,-1,0,2.259565,76.75678,0,0,0,1.73437,2.37849,2.259565,0,0,0,29.59898,0,0.6441201,-0.6441201,38.32112,98.25907,0.01514619,2.485522,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,2.95341,2.95341,0,-1,0,2.95341,11.91319,0,4.440892E-16,0,0.3518452,3.108853,2.95341,0,0,0.715689,28.95486,0,2.757008,-2.757008,35.41497,90.80745,0.01514619,3.248751,0.2814762,0,29.3067
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.9817155,0.9817155,0,-1,0,0.9817155,0,0,1.110223E-16,0,0,1.033385,0.9817155,0,0,3.779031,26.19785,0,1.033385,-1.033385,34.32569,88.01442,0.01514619,1.079887,0,0,26.19785
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.927236,25.16446,0,0,0,34.32569,88.01442,0.01514619,0,0,0,25.16446
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3962029,0.3962029,0,-1,0,0.3962029,0,0,5.551115E-17,0,0,0.4170556,0.3962029,0,0,4.927236,25.16446,0,0.4170556,-0.4170556,33.88608,86.8872,0.01514619,0.4358231,0,0,25.16446
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2323472,0.2323472,0,-1,0,0.2323472,0,0,2.775558E-17,0,0,0.244576,0.2323472,0,0,5.390631,24.74741,0,0.244576,-0.244576,33.62827,86.22617,0.01514619,0.255582,0,0,24.74741
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3263239,0.3263239,0,-1,0,0.3263239,0,0,5.551115E-17,0,0,0.3434989,0.3263239,0,0,5.662382,24.50283,0,0.3434989,-0.3434989,33.26619,85.29775,0.01514619,0.3589563,0,0,24.50283
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.7851937,0.7851937,0,-1,0,0.7851937,0,0,1.110223E-16,0,0,0.8265197,0.7851937,0,0,6.044048,24.15934,0,0.8265197,-0.8265197,32.39496,83.06384,0.01514619,0.863713,0,0,24.15934
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.873779,0.873779,0,-1,0,0.873779,0,0,1.110223E-16,0,0,0.9197674,0.873779,0,0,6.962403,23.33282,0,0.9197674,-0.9197674,31.42544,80.5779,0.01514619,0.9611569,0,0,23.33282
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4689035,0.4689035,0,-1,0,0.4689035,0,0,5.551115E-17,0,0,0.4935826,0.4689035,0,0,7.984366,22.41305,0,0.4935826,-0.4935826,30.90516,79.24384,0.01514619,0.5157938,0,0,22.41305
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.7029266,0.7029266,0,-1,0,0.7029266,0,0,1.110223E-16,0,0,0.7399227,0.7029266,0,0,8.532792,21.91947,0,0.7399227,-0.7399227,30.12521,77.24398,0.01514619,0.7732192,0,0,21.91947
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2854648,0.2854648,0,-1,0,0.2854648,0,0,0,0,0,0.3004893,0.2854648,0,0,9.354928,21.17954,0,0.3004893,-0.3004893,29.80847,76.43182,0.01514619,0.3140113,0,0,21.17954
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.182662,1.182662,0,0,0,1.182662,0,0,0,0,0,1.244907,1.182662,0,0,9.688805,20.87905,0,1.244907,-1.244907,28.49622,73.06709,0.01514619,1.300928,0,0,20.87905
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,0.8209545,0.8209545,0,0,0,0.8209545,25.25457,0,0,0,0.2073285,0.8641626,0.8209545,0,0,11.07203,19.63415,0,0.6568341,-0.6568341,27.80386,71.2918,0.01514619,0.9030499,0.1658628,0,19.84147
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.051104,1.051104,0,0,0,1.051104,75.09051,0,2.220446E-16,0,0.7892795,1.106425,1.051104,0,0,11.80185,18.97731,0,0.317146,-0.317146,27.46956,70.43462,0.01514619,1.156215,0.6314235,0,19.76659
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,6.371126,6.371126,0,0,0,6.371126,29.92688,0,0,0,1.906679,6.706448,6.371126,0,0,12.15423,18.66017,0,4.799769,-4.799769,22.41016,57.46183,0.01514619,7.008238,1.525343,0,20.56684
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,4.067577,4.067577,0,-1,0,4.067577,94.93813,0,0,0,3.861682,4.281661,4.067577,0,0,17.48731,13.8604,0,0.4199787,-0.4199787,21.96746,56.32671,0.01514619,4.474335,3.089345,0,17.72208
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,4.698513,4.698513,0,0,0,4.698513,101.0137,0,0,0,4.74614,4.945803,4.698513,0,0,17.95395,13.44042,0,0.199663,-0.199663,21.757,55.78706,0.01514619,5.168365,3.796912,0,18.18656
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,1.474389,1.474389,0,0,0,1.474389,261.0467,0,0,0,3.848844,1.551989,1.474389,0,0,18.1758,13.24076,2.296855,0,2.296855,23.93599,61.3742,0.01513505,1.621828,3.079075,0,17.0896
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,3.995679,3.995679,0,0,0,3.995679,200.4456,0,0,0,8.009164,4.205978,3.995679,0,0,15.87895,15.30793,3.803186,0,3.803186,27.544,70.62551,0.01511664,4.395247,6.407331,0,23.31709
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,1.342831,1.342831,0,0,0,1.342831,494.8782,0,0,0,6.64538,1.413507,1.342831,0,0,12.07576,18.73079,5.231873,0,5.231873,32.5074,83.35213,0.01509139,1.477115,5.316304,0,25.37617
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,4.559396,4.559396,0,-1,0,4.559396,160.8791,0,0,0,7.335115,4.799365,4.559396,0,0,6.843889,23.43948,2.53575,0,2.53575,34.91302,89.52039,0.01507918,5.015336,5.868092,0,30.77459
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,2.815957,2.815957,0,-1,0,2.815957,104.9306,0,0,0,2.954801,2.964166,2.815957,0,0,4.308139,25.72165,0,0.009364491,-0.009364491,34.90315,89.49507,0.01507918,3.097553,2.363841,0,28.67645
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,2.469528,2.469528,0,-1,0,2.469528,96.95273,0,0,0,2.394275,2.599504,2.469528,0,0,4.318543,25.71229,0,0.2052285,-0.2052285,34.68682,88.94038,0.01507918,2.716481,1.91542,0,28.10656
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,3.941059,3.941059,0,-1,0,3.941059,37.63592,0,8.881784E-16,0,1.483254,4.148483,3.941059,0,0,4.546575,25.50706,0,2.665229,-2.665229,31.87742,81.73681,0.01507918,4.335165,1.186603,0,26.99031
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,3.721316,3.721316,0,-1,0,3.721316,9.927866,0,0,0,0.3694473,3.917175,3.721316,0,0,7.507941,22.84183,0,3.547727,-3.547727,28.13779,72.14803,0.01507918,4.093448,0.2955578,0,23.21128
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,7.73579,7.73579,0,-1,0,7.73579,0,0,8.881784E-16,0.1493694,0,8.142938,7.73579,0,0,11.44986,19.2941,0,8.142938,-8.142938,19.55438,50.13933,0.01507918,8.509369,0,0,19.2941
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,6.441441,6.441441,0,-1,0,6.441441,0,0,8.881784E-16,0,0,6.780464,6.441441,0,0,20.49757,11.15117,0,6.780464,-6.780464,12.40714,31.81312,0.01507918,7.085585,0,0,11.15117
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.443819,4.152167,0,-1,0,4.152167,0,0,1.291651,1.836033,0,4.370703,4.152167,0,0,28.03142,4.370703,0,4.370703,-4.370703,7.800015,20,0.01507918,5.988201,0,0,4.370703
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3371035,0,0,-1,0,0,0,0,0.3371035,0.3708138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0.3708138,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.607758,0,0,-1,0,0,0,0,1.607758,1.768534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,1.768534,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4471152,0,0,-1,0,0,0,0,0.4471152,0.4918267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0.4918267,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5596598,0,0,-1,0,0,0,0,0.5596598,0.6156259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0.6156259,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6058491,0,0,-1,0,0,0,0,0.6058491,0.666434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0.666434,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1061165,0,0,-1,0,0,0,0,0.1061165,0.1167282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01507918,0.1167282,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4142822,0.4142822,9.214282,0,2.667213,0.4142822,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01559489,0.4557104,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,0.6007994,0.6007994,9.4008,0,2.714402,0.6007994,40.49981,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.01612326,0.6608794,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.003568695,0.003568695,8.803569,0,2.563303,0.003568695,55568.43,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.01658649,0.003925565,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,2.353193,2.353193,0,0,0,2.353193,157.5003,0,0,0,3.706286,2.477046,2.353193,0,0,5.581363,24.57575,1.22924,0,1.22924,34.87129,89.41339,0.01658004,2.588513,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.107975,0.107975,0,-1,0,0.107975,6858.863,2.940079,0,0,7.405859,0.1136579,0.107975,0,0,4.352122,25.68207,4.352122,0,4.352122,39.00008,100,0.01655726,0.1187725,5.924687,0,33.08793
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,3.218201,3.218201,0,0,0,3.218201,276.1276,5.49876,0,0,8.886339,3.38758,3.218201,0,0,0,29.59898,0,0,0,39.00008,100,0.01655726,3.540021,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,1.80321,1.80321,0,0,0,1.80321,500.6096,7.128926,0,0,9.027041,1.898116,1.80321,0,0,0,29.59898,0,0,0,39.00008,100,0.01655726,1.983531,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01655726,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,2.499891,2.499891,0,0,0,2.499891,328.9949,5.593051,0,0,8.224516,2.631464,2.499891,0,0,0,29.59898,0,0,0,39.00008,100,0.01655726,2.749881,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,6.457267,6.457267,0,-1,0,6.457267,99.75619,0,0,0,6.441524,6.797123,6.457267,0,0,0,29.59898,0,0.3555999,-0.3555999,38.62524,99.03889,0.01655726,7.102994,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,0.5922726,0.5922726,0,-1,0,0.5922726,1029.485,5.078804,0,0,6.09736,0.6234449,0.5922726,0,0,0.3951109,29.24338,0.3951109,0,0.3951109,39.00008,100,0.0165552,0.6514999,4.877888,0,35.34074
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,0.9869045,0.9869045,0,-1,0,0.9869045,300.6152,1.927938,0,0,2.966785,1.038847,0.9869045,0,0,0,29.59898,0,0,0,39.00008,100,0.0165552,1.085595,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,4.729652,4.729652,0,-1,0,4.729652,46.83811,0,0,0,2.21528,4.978581,4.729652,0,0,0,29.59898,0,2.763302,-2.763302,36.0873,92.53136,0.0165552,5.202618,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,1.74068,1.74068,0,-1,0,1.74068,20.55976,0,0,0,0.3578795,1.832294,1.74068,0,0,3.070335,26.83568,0,1.474415,-1.474415,34.53313,88.54632,0.0165552,1.914747,0.2863036,0,27.19356
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708574,25.36126,0,0,0,34.53313,88.54632,0.0165552,0,0,0,25.36126
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,4.966206,4.966206,0,-1,0,4.966206,0,0,0,0,0,5.227585,4.966206,0,0,4.708574,25.36126,0,5.227585,-5.227585,29.02277,74.41722,0.0165552,5.462826,0,0,25.36126
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.53409,4.53409,0,-1,0,4.53409,0,0,8.881784E-16,0,0,4.772727,4.53409,0,0,10.517,20.13368,0,4.772727,-4.772727,23.99188,61.51752,0.0165552,4.987499,0,0,20.13368
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5072742,0.5072742,0,-1,0,0.5072742,0,0,0,0,0,0.5339729,0.5072742,0,0,15.82003,15.36095,0,0.5339729,-0.5339729,23.42902,60.0743,0.0165552,0.5580016,0,0,15.36095
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41333,14.82698,0,0,0,23.42902,60.0743,0.0165552,0,0,0,14.82698
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.129319,1.129319,0,-1,0,1.129319,0,0,0,0,0,1.188757,1.129319,0,0,16.41333,14.82698,0,1.188757,-1.188757,22.17596,56.86133,0.0165552,1.242251,0,0,14.82698
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2205717,0.2205717,0,-1,0,0.2205717,0,0,2.775558E-17,0,0,0.2321807,0.2205717,0,0,17.73417,13.63822,0,0.2321807,-0.2321807,21.93122,56.23379,0.0165552,0.2426288,0,0,13.63822
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.8679904,0.8679904,0,-1,0,0.8679904,0,0,1.110223E-16,0,0,0.9136741,0.8679904,0,0,17.99215,13.40604,0,0.9136741,-0.9136741,20.96813,53.76432,0.0165552,0.9547895,0,0,13.40604
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.636885,0.636885,0,-1,0,0.636885,0,0,1.110223E-16,0,0,0.6704053,0.636885,0,0,19.00735,12.49237,0,0.6704053,-0.6704053,20.26146,51.95235,0.0165552,0.7005735,0,0,12.49237
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.7252553,0.7252553,0,-1,0,0.7252553,0,0,1.110223E-16,0,0,0.7634267,0.7252553,0,0,19.75224,11.82196,0,0.7634267,-0.7634267,19.45673,49.88896,0.0165552,0.7977808,0,0,11.82196
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.6203141,0.6203141,0,0,0,0.6203141,0,0,0,0,0,0.6529621,0.6203141,0,0,20.60049,11.05853,0,0.6529621,-0.6529621,18.76845,48.12414,0.0165552,0.6823454,0,0,11.05853
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,1.312564,1.312564,0,0,0,1.312564,20.71953,0,0,0,0.271957,1.381646,1.312564,0,0,21.32601,10.40557,0,1.109689,-1.109689,17.59874,45.12487,0.0165552,1.44382,0.2175656,0,10.67753
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,3.950598,3.950598,0,0,0,3.950598,40.20171,0,4.440892E-16,0,1.588208,4.158524,3.950598,0,0,22.55899,9.295883,0,2.570316,-2.570316,14.88939,38.17783,0.0165552,4.345658,1.270566,0,10.88409
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,2.914865,2.914865,0,0,0,2.914865,115.4027,0,0,0,3.363835,3.06828,2.914865,0,0,25.4149,6.725567,0.2955553,0,0.2955553,15.16977,38.89678,0.01655365,3.206352,2.691068,0,10.0894
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,1.511498,1.511498,0,-1,0,1.511498,384.4113,0,0,0,5.81037,1.591051,1.511498,0,0,25.11935,6.991567,4.219319,0,4.219319,19.17257,49.16034,0.01653164,1.662648,4.648296,0,12.80194
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.3321317,0.3321317,0,0,0,0.3321317,2721.613,0,0,0,9.03934,0.3496123,0.3321317,0,0,20.90003,10.78895,8.689728,0,8.689728,27.41637,70.29825,0.01648648,0.3653449,7.231472,0,19.82829
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,5.527773,5.527773,0,0,0,5.527773,168.42,0,0,0,9.309874,5.818709,5.527773,0,0,12.2103,18.60971,3.491165,0,3.491165,30.72838,78.79057,0.0164684,6.080551,7.447899,0,27.91958
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,0.5876887,0.5876887,0,0,0,0.5876887,1587.265,0,0,0,9.328176,0.6186197,0.5876887,0,0,8.719134,21.75176,8.709556,0,8.709556,38.99099,99.9767,0.01642349,0.6464576,7.462541,0,31.07993
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,1.572513,1.572513,0,0,0,1.572513,587.98,7.581208,0,0,9.246063,1.655277,1.572513,0,0,0.0095783,29.59036,0.0095783,0,0.0095783,39.00008,100,0.01642344,1.729765,7.396851,0,38.83642
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,3.847413,3.847413,0,-1,0,3.847413,170.5275,2.510989,0,0,6.560897,4.049909,3.847413,0,0,0,29.59898,0,0,0,39.00008,100,0.01642344,4.232154,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01642344,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01642344,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,4.540233,4.540233,0,-1,0,4.540233,29.18096,0,8.881784E-16,0,1.324883,4.779192,4.540233,0,0,0,29.59898,0,3.454309,-3.454309,35.35892,90.66371,0.01642344,4.994256,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,1.418949,1.418949,0,-1,0,1.418949,24.44646,0,0,0,0.3468828,1.493631,1.418949,0,0,3.838121,26.14467,0,1.146748,-1.146748,34.15014,87.56429,0.01642344,1.560844,0.2775063,0,26.49155
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,6.502607,6.502607,0,-1,0,6.502607,0,0,8.881784E-16,0,0,6.84485,6.502607,0,0,5.112285,24.99792,0,6.84485,-6.84485,26.93503,69.06405,0.01642344,7.152868,0,0,24.99792
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.655037,4.655037,0,-1,0,4.655037,0,0,8.881784E-16,0,0,4.900039,4.655037,0,0,12.71767,18.15307,0,4.900039,-4.900039,21.76994,55.82024,0.01642344,5.120541,0,0,18.15307
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.577457,2.577457,0,-1,0,2.577457,0,0,0,0,0,2.713113,2.577457,0,0,18.16216,13.25303,0,2.713113,-2.713113,18.91007,48.48726,0.01642344,2.835203,0,0,13.25303
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.7740561,0.7740561,0,-1,0,0.7740561,0,0,1.110223E-16,0,0,0.814796,0.7740561,0,0,21.17673,10.53992,0,0.814796,-0.814796,18.0512,46.28503,0.01642344,0.8514618,0,0,10.53992
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.218335,1.218335,0,-1,0,1.218335,0,0,2.220446E-16,0,0,1.282457,1.218335,0,0,22.08206,9.725124,0,1.282457,-1.282457,16.69937,42.81881,0.01642344,1.340168,0,0,9.725124
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.7080838,0.7080838,0,-1,0,0.7080838,0,0,1.110223E-16,0,0,0.7453514,0.7080838,0,0,23.50701,8.442667,0,0.7453514,-0.7453514,15.9137,40.80427,0.01642344,0.7788922,0,0,8.442667
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1062808,0.1062808,0,-1,0,0.1062808,0,0,1.387779E-17,0,0,0.1118745,0.1062808,0,0,24.33518,7.697315,0,0.1118745,-0.1118745,15.79577,40.5019,0.01642344,0.1169089,0,0,7.697315
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4289911,0.4289911,0,-1,0,0.4289911,0,0,5.551115E-17,0,0,0.4515696,0.4289911,0,0,24.45949,7.585441,0,0.4515696,-0.4515696,15.31978,39.2814,0.01642344,0.4718902,0,0,7.585441
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.094246,1.094246,0,-1,0,1.094246,0,0,0,0,0,1.151838,1.094246,0,0,24.96123,7.133871,0,1.151838,-1.151838,14.10563,36.16822,0.01642344,1.20367,0,0,7.133871
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2006462,0.2006462,0,-1,0,0.2006462,0,0,2.775558E-17,0,0,0.2112065,0.2006462,0,0,26.24105,5.982034,0,0.2112065,-0.2112065,13.883,35.59737,0.01642344,0.2207108,0,0,5.982034
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.47572,5.770827,0,0,0,13.883,35.59737,0.01642344,0,0,0,5.770827
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.5116715,0.5116715,0,0,0,0.5116715,44.57751,0,0,0,0.2280904,0.5386016,0.5116715,0,0,26.47572,5.770827,0,0.3105112,-0.3105112,13.55569,34.75812,0.01642344,0.5628387,0.1824723,0,5.998918
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,2.36713,2.36713,0,0,0,2.36713,93.74855,0,0,0,2.21915,2.491715,2.36713,0,0,26.82074,5.460316,0,0.2725656,-0.2725656,13.26838,34.02143,0.01642344,2.603843,1.77532,0,7.679466
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,5.627515,5.627515,12,0,3.372,5.627515,82.46748,0,0,0,4.64087,0,0,6.372485,6.053861,27.12359,5.18775,10.69473,0,10.69473,23.4143,60.03654,0.01715826,6.190267,3.712696,12,9.82862
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,16.42886,14.81301,7.09023,0,7.09023,30.14068,77.28364,0.01712037,0,5.672184,0,21.90324
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,2.173314,2.173314,0,0,0,2.173314,347.9724,0,0,0,7.562533,2.287699,2.173314,0,0,9.338626,21.19421,5.274834,0,5.274834,35.14482,90.11476,0.0170923,2.390646,6.050027,0,28.75675
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,3.82884,3.82884,0,0,0,3.82884,270.6407,2.268249,0,0,10.3624,4.030358,3.82884,0,0,4.063792,25.94156,4.063792,0,4.063792,39.00008,100,0.01707073,4.211725,8.28992,0,36.30396
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01707073,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01707073,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01707073,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,2.19947,2.19947,0,-1,0,2.19947,227.5543,2.689757,0,0,5.004989,2.315232,2.19947,0,0,0,29.59898,0,0,0,39.00008,100,0.01707073,2.419417,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,2.081568,2.081568,0,-1,0,2.081568,211.8551,2.218784,0,0,4.409908,2.191124,2.081568,0,0,0,29.59898,0,0,0,39.00008,100,0.01707073,2.289725,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,2.922404,2.922404,0,-1,0,2.922404,82.81287,0,0,0,2.420127,3.076215,2.922404,0,0,0,29.59898,0,0.6560882,-0.6560882,38.3085,98.22673,0.01707073,3.214645,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,0.7289869,28.94289,0.3756094,0,0.3756094,38.66483,99.1404,0.01706874,0,0.3004875,0,29.3185
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.472692,2.472692,0,-1,0,2.472692,0,0,4.440892E-16,0,0,2.602834,2.472692,0,0,0.3533775,29.28094,0,2.602834,-2.602834,35.92121,92.10548,0.01706874,2.719961,0,0,29.28094
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.251769,5.251769,0,-1,0,5.251769,0,0,8.881784E-16,0,0,5.528178,5.251769,0,0,3.245415,26.6781,0,5.528178,-5.528178,30.094,77.16394,0.01706874,5.776946,0,0,26.6781
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.477549,2.477549,0,-1,0,2.477549,0,0,0,0,0,2.607946,2.477549,0,0,9.387835,21.14993,0,2.607946,-2.607946,27.34498,70.11519,0.01706874,2.725303,0,0,21.14993
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6847991,0.6847991,0,-1,0,0.6847991,0,0,0,0,0,0.7208411,0.6847991,0,0,12.28555,18.54198,0,0.7208411,-0.7208411,26.58515,68.16691,0.01706874,0.753279,0,0,18.54198
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.7901834,0.7901834,0,-1,0,0.7901834,0,0,1.110223E-16,0,0,0.831772,0.7901834,0,0,13.08649,17.82114,0,0.831772,-0.831772,25.70838,65.91879,0.01706874,0.8692017,0,0,17.82114
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3493461,0.3493461,0,-1,0,0.3493461,0,0,0,0,0,0.3677328,0.3493461,0,0,14.01068,16.98937,0,0.3677328,-0.3677328,25.32076,64.92489,0.01706874,0.3842807,0,0,16.98937
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3210721,0.3210721,0,-1,0,0.3210721,0,0,5.551115E-17,0,0,0.3379706,0.3210721,0,0,14.41927,16.62164,0,0.3379706,-0.3379706,24.9645,64.01142,0.01706874,0.3531793,0,0,16.62164
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.045747,1.045747,0,-1,0,1.045747,0,0,0,0,0,1.100787,1.045747,0,0,14.79479,16.28366,0,1.100787,-1.100787,23.80417,61.03622,0.01706874,1.150322,0,0,16.28366
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4250784,0.4250784,0,-1,0,0.4250784,0,0,5.551115E-17,0,0,0.447451,0.4250784,0,0,16.01789,15.18288,0,0.447451,-0.447451,23.33252,59.82685,0.01706874,0.4675863,0,0,15.18288
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.054142,1.054142,0,-1,0,1.054142,0,0,2.220446E-16,0,0,1.109623,1.054142,0,0,16.51506,14.73543,0,1.109623,-1.109623,22.16287,56.82777,0.01706874,1.159556,0,0,14.73543
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2389032,0.2389032,0,0,0,0.2389032,0,0,2.775558E-17,0,0,0.251477,0.2389032,0,0,17.74797,13.6258,0,0.251477,-0.251477,21.89779,56.14808,0.01706874,0.2627935,0,0,13.6258
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,1.402572,1.402572,0,0,0,1.402572,17.60794,0,2.220446E-16,0,0.246964,1.476391,1.402572,0,0,18.02739,13.37433,0,1.229427,-1.229427,20.60186,52.82519,0.01706874,1.542829,0.1975712,0,13.62129
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,2.168949,2.168949,0,0,0,2.168949,81.8652,0,0,0,1.775614,2.283104,2.168949,0,0,19.39342,12.1449,0,0.5074897,-0.5074897,20.06692,51.45354,0.01706874,2.385844,1.420491,0,13.92051
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,1.131054,1.131054,0,0,0,1.131054,178.7539,0,0,0,2.021803,1.190583,1.131054,0,0,19.9573,11.63741,0.8312198,0,0.8312198,20.85549,53.4755,0.01706433,1.24416,1.617443,0,13.65921
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,2.576814,2.576814,0,-1,0,2.576814,128.8263,0,0,0,3.319614,2.712436,2.576814,0,0,19.12608,12.38551,0.6071777,0,0.6071777,21.43151,54.95247,0.01706112,2.834496,2.655691,0,15.70512
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.1325439,0.1325439,0,0,0,0.1325439,3224.217,0,0,0,4.273504,0.1395199,0.1325439,0,0,18.5189,12.93197,4.133985,0,4.133985,25.35335,65.00845,0.01703926,0.1457983,3.418803,0,17.20547
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,5.047834,5.047834,0,0,0,5.047834,80.86808,0,0,0,4.082087,5.313509,5.047834,0,0,14.38492,16.65255,0,1.231423,-1.231423,24.05532,61.68017,0.01703926,5.552618,3.265669,0,20.73464
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,1.732845,1.732845,0,0,0,1.732845,461.4557,0,0,0,7.996313,1.824048,1.732845,0,0,15.75316,15.42113,6.172265,0,6.172265,29.91084,76.69431,0.01700672,1.90613,6.39705,0,23.41744
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,2.883182,2.883182,0,0,0,2.883182,194.209,0,0,0,5.599401,3.034929,2.883182,0,0,9.580898,20.97617,2.564472,0,2.564472,32.34371,82.93243,0.01699324,3.171501,4.47952,0,26.57557
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,3.808986,3.808986,0,-1,0,3.808986,147.4897,0,0,0,5.617863,4.009459,3.808986,0,0,7.016427,23.28419,1.608404,0,1.608404,33.86958,86.84489,0.0169848,4.189885,4.49429,0,28.90206
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,5.408022,24.73176,4.660094,0,4.660094,38.29053,98.18066,0.01696038,0,3.728076,0,29.39185
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,2.254956,2.254956,0,-1,0,2.254956,137.5278,0,0,0,3.101192,2.373638,2.254956,0,0,0.7479281,28.92584,0.7275537,0,0.7275537,38.98075,99.95044,0.01695657,2.480452,2.480954,0,32.02703
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,1.0661,0,0,1.086474,0,0,0,0,0.02037431,29.58064,0.02037431,0,0.02037431,39.00008,100,0.01695646,0,0.8691791,0,30.66711
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,4.652526,4.652526,0,-1,0,4.652526,2.568084,0,0,0,0.1194808,4.897396,4.652526,0,0,0,29.59898,0,4.777915,-4.777915,33.96371,87.08627,0.01695646,5.117778,0.09558464,0,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.712872,1.712872,0,-1,0,1.712872,0,0,2.220446E-16,0,0,1.803023,1.712872,0,0,5.308794,24.82106,0,1.803023,-1.803023,32.06316,82.21307,0.01695646,1.884159,0,0,24.82106
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.565594,1.565594,0,-1,0,1.565594,0,0,2.220446E-16,0,0,1.647994,1.565594,0,0,7.312153,23.01804,0,1.647994,-1.647994,30.32602,77.75887,0.01695646,1.722153,0,0,23.01804
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.143257,21.37005,0,0,0,30.32602,77.75887,0.01695646,0,0,0,21.37005
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.69437,1.69437,0,-1,0,1.69437,0,0,0,0,0,1.783548,1.69437,0,0,9.143257,21.37005,0,1.783548,-1.783548,28.446,72.93831,0.01695646,1.863807,0,0,21.37005
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12498,19.5865,0,0,0,28.446,72.93831,0.01695646,0,0,0,19.5865
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.031446,1.031446,0,-1,0,1.031446,0,0,2.220446E-16,0,0,1.085732,1.031446,0,0,11.12498,19.5865,0,1.085732,-1.085732,27.30154,70.0038,0.01695646,1.13459,0,0,19.5865
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3738989,0.3738989,0,-1,0,0.3738989,0,0,5.551115E-17,0,0,0.3935778,0.3738989,0,0,12.33135,18.50077,0,0.3935778,-0.3935778,26.88667,68.94004,0.01695646,0.4112888,0,0,18.50077
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1983857,0.1983857,0,-1,0,0.1983857,0,0,2.775558E-17,0,0,0.208827,0.1983857,0,0,12.76865,18.10719,0,0.208827,-0.208827,26.66655,68.37562,0.01695646,0.2182242,0,0,18.10719
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.7669283,0.7669283,0,-1,0,0.7669283,0,0,1.110223E-16,0,0,0.8072929,0.7669283,0,0,13.00068,17.89836,0,0.8072929,-0.8072929,25.81558,66.19367,0.01695646,0.8436211,0,0,17.89836
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.698672,0.698672,0,-1,0,0.698672,0,0,1.110223E-16,0,0,0.7354442,0.698672,0,0,13.89768,17.09107,0,0.7354442,-0.7354442,25.04036,64.20592,0.01695646,0.7685392,0,0,17.09107
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3919381,0.3919381,0,0,0,0.3919381,0,0,5.551115E-17,0,0,0.4125664,0.3919381,0,0,14.71484,16.35563,0,0.4125664,-0.4125664,24.60547,63.09084,0.01695646,0.4311319,0,0,16.35563
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.5339051,0.5339051,0,0,0,0.5339051,22.90592,0,1.110223E-16,0,0.1222959,0.5620053,0.5339051,0,0,15.17324,15.94306,0,0.4397095,-0.4397095,24.14198,61.90239,0.01695646,0.5872956,0.09783672,0,16.06535
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,2.05395,2.05395,0,0,0,2.05395,98.93629,0,0,0,2.032102,2.162052,2.05395,0,0,15.66181,15.50335,0,0.1299506,-0.1299506,24.005,61.55116,0.01695646,2.259345,1.625681,0,17.53545
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,1.73394,1.73394,0,0,0,1.73394,209.0587,0,0,0,3.624954,1.825201,1.73394,0,0,15.8062,15.3734,1.799753,0,1.799753,25.7124,65.92908,0.01694706,1.907335,2.899963,0,18.99835
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,1.757071,1.757071,0,-1,0,1.757071,305.023,0,0,0,5.359471,1.849548,1.757071,0,0,14.00645,16.99318,3.509923,0,3.509923,29.0422,74.46703,0.01692874,1.932778,4.287577,0,22.35265
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,1.324682,1.324682,0,0,0,1.324682,631.3691,0,0,0,8.363632,1.394402,1.324682,0,0,10.49652,20.15211,6.96923,0,6.96923,35.65379,91.4198,0.01689249,1.45715,6.690906,0,28.51574
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,4.77337,4.77337,0,0,0,4.77337,182.3811,0.1538319,0,0,8.705726,5.024601,4.77337,0,0,3.527294,26.42441,3.527294,0,3.527294,39.00008,100,0.0168742,5.250708,6.964581,0,35.13014
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,1.820269,1.820269,0,-1,0,1.820269,412.8351,5.598637,0,0,7.514709,1.916072,1.820269,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,2.002296,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.4098005,0.4098005,0,-1,0,0.4098005,1303.475,4.910277,0,0,5.341646,0.431369,0.4098005,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,0.4507806,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,3.993334,3.993334,0,-1,0,3.993334,109.8253,0.1821823,0,0,4.385691,4.203509,3.993334,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,4.392667,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.1674174,0.1674174,0,-1,0,0.1674174,1479.561,2.300814,0,0,2.477043,0.1762289,0.1674174,0,0,0,29.59898,0,0,0,39.00008,100,0.0168742,0.1841591,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,5.282312,5.282312,0,-1,0,5.282312,7.270834,0,8.881784E-16,0,0.3840682,5.560329,5.282312,0,0,0,29.59898,0,5.176261,-5.176261,33.54382,86.00962,0.0168742,5.810544,0.3072546,0,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.204527,4.204527,0,-1,0,4.204527,0,0,8.881784E-16,0,0,4.425817,4.204527,0,0,5.751401,24.42272,0,4.425817,-4.425817,28.8786,74.04754,0.0168742,4.624979,0,0,24.42272
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1345318,0.1345318,0,-1,0,0.1345318,0,0,0,0,0,0.1416124,0.1345318,0,0,10.66898,19.9969,0,0.1416124,-0.1416124,28.72933,73.66479,0.0168742,0.1479849,0,0,19.9969
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.204483,2.204483,0,-1,0,2.204483,0,0,0,0,0,2.320509,2.204483,0,0,10.82632,19.85529,0,2.320509,-2.320509,26.28329,67.39293,0.0168742,2.424932,0,0,19.85529
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.5250728,0.5250728,0,-1,0,0.5250728,0,0,1.110223E-16,0,0,0.5527082,0.5250728,0,0,13.40467,17.53478,0,0.5527082,-0.5527082,25.70069,65.89907,0.0168742,0.5775801,0,0,17.53478
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.6766066,0.6766066,0,-1,0,0.6766066,0,0,0,0,0,0.7122175,0.6766066,0,0,14.01879,16.98207,0,0.7122175,-0.7122175,24.94995,63.97409,0.0168742,0.7442673,0,0,16.98207
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3408053,0.3408053,0,-1,0,0.3408053,0,0,0,0,0,0.3587424,0.3408053,0,0,14.81014,16.26985,0,0.3587424,-0.3587424,24.5718,63.00449,0.0168742,0.3748858,0,0,16.26985
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.09772,1.09772,0,-1,0,1.09772,0,0,2.220446E-16,0,0,1.155495,1.09772,0,0,15.20874,15.91111,0,1.155495,-1.155495,23.3538,59.88142,0.0168742,1.207492,0,0,15.91111
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3197245,0.3197245,0,-1,0,0.3197245,0,0,0,0,0,0.3365521,0.3197245,0,0,16.49262,14.75562,0,0.3365521,-0.3365521,22.99904,58.97179,0.0168742,0.3516969,0,0,14.75562
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1283958,0.1283958,0,-1,0,0.1283958,0,0,0,0,0,0.1351535,0.1283958,0,0,16.86657,14.41906,0,0.1351535,-0.1351535,22.85658,58.60649,0.0168742,0.1412354,0,0,14.41906
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.8249624,0.8249624,0,-1,0,0.8249624,0,0,1.110223E-16,0,0,0.8683814,0.8249624,0,0,17.01674,14.28391,0,0.8683814,-0.8683814,21.94123,56.25944,0.0168742,0.9074586,0,0,14.28391
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.98161,13.41553,0,0,0,21.94123,56.25944,0.0168742,0,0,0,13.41553
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,0.7326908,0.7326908,0,0,0,0.7326908,8.235013,0,1.110223E-16,0,0.06033718,0.7712534,0.7326908,0,0,17.98161,13.41553,0,0.7109162,-0.7109162,21.19185,54.33797,0.0168742,0.8059598,0.04826974,0,13.47587
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.04174342,0.04174342,0,0,0,0.04174342,5334.906,0,0,0,2.226972,0.04394044,0.04174342,0,0,18.77152,12.70461,2.183032,0,2.183032,23.26286,59.64824,0.0168629,0.04591776,1.781578,0,14.93158
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,2.504306,2.504306,0,0,0,2.504306,145.0405,0,0,0,3.632256,2.636111,2.504306,0,0,16.58849,14.66934,0.9961449,0,0.9961449,24.20788,62.07137,0.01685775,2.754736,2.905805,0,18.3016
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,15.59234,15.56587,6.088879,0,6.088879,29.9843,76.88268,0.01682633,0,4.871103,0,21.65475
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.05360991,0.05360991,0,0,0,0.05360991,16238.48,0,0,0,8.705435,0.05643149,0.05360991,0,0,9.503462,21.04586,8.649004,0,8.649004,38.18947,97.92152,0.0167819,0.0589709,6.964348,0,29.7513
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,4.707134,4.707134,0,0,0,4.707134,179.2648,2.6289,0,0,8.438236,4.954878,4.707134,0,0,0.8544586,28.82997,0.8544586,0,0.8544586,39.00008,100,0.01677753,5.177847,6.750589,0,37.2682
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,1.384915,1.384915,0,-1,0,1.384915,590.1705,6.715552,0,0,8.173357,1.457805,1.384915,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,1.523406,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,4.042775,4.042775,0,-1,0,4.042775,193.7773,3.578427,0,0,7.833979,4.255552,4.042775,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,4.447052,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,2.624164,2.624164,0,-1,0,2.624164,199.8036,2.480898,0,0,5.243176,2.762278,2.624164,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,2.88658,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,1.490927,1.490927,0,-1,0,1.490927,163.054,0.8616197,0,0,2.431016,1.569397,1.490927,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,1.64002,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0.3818562,0,0,0.3818562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,0,0.3054849,0,29.98083
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01677753,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.521937,1.521937,0,-1,0,1.521937,0,0,2.220446E-16,0,0,1.602039,1.521937,0,0,0,29.59898,0,1.602039,-1.602039,37.31138,95.67001,0.01677753,1.674131,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780044,27.99694,0,0,0,37.31138,95.67001,0.01677753,0,0,0,27.99694
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5571029,0.5571029,0,-1,0,0.5571029,0,0,1.110223E-16,0,0,0.5864241,0.5571029,0,0,1.780044,27.99694,0,0.5864241,-0.5864241,36.69323,94.08503,0.01677753,0.6128132,0,0,27.99694
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431626,27.41051,0,0,0,36.69323,94.08503,0.01677753,0,0,0,27.41051
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.189895,1.189895,0,-1,0,1.189895,0,0,0,0,0,1.252521,1.189895,0,0,2.431626,27.41051,0,1.252521,-1.252521,35.37296,90.69972,0.01677753,1.308884,0,0,27.41051
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.8173945,0.8173945,0,-1,0,0.8173945,0,0,1.110223E-16,0,0,0.8604153,0.8173945,0,0,3.823316,26.15799,0,0.8604153,-0.8604153,34.466,88.37419,0.01677753,0.8991339,0,0,26.15799
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779333,25.29758,0,0,0,34.466,88.37419,0.01677753,0,0,0,25.29758
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.9692224,0.9692224,0,-1,0,0.9692224,0,0,1.110223E-16,0,0,1.020234,0.9692224,0,0,4.779333,25.29758,0,1.020234,-1.020234,33.39058,85.61671,0.01677753,1.066145,0,0,25.29758
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.912926,24.27734,0,0,0,33.39058,85.61671,0.01677753,0,0,0,24.27734
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.057014,1.057014,0,0,0,1.057014,0,0,0,0,0,1.112647,1.057014,0,0,5.912926,24.27734,0,1.112647,-1.112647,32.21775,82.60945,0.01677753,1.162716,0,0,24.27734
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.09816942,0.09816942,0,0,0,0.09816942,40.60412,0,1.387779E-17,0,0.03986083,0.1033362,0.09816942,0,0,7.1492,23.1647,0,0.0634754,-0.0634754,32.15084,82.43789,0.01677753,0.1079864,0.03188866,0,23.20456
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,3.115944,3.115944,0,0,0,3.115944,81.36217,0,4.440892E-16,0,2.5352,3.279941,3.115944,0,0,7.219728,23.10122,0,0.7447413,-0.7447413,31.36582,80.42501,0.01677753,3.427539,2.02816,0,25.63642
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,3.661021,3.661021,0,0,0,3.661021,147.8808,0,0,0,5.413947,3.853707,3.661021,0,0,8.047218,22.35648,1.56024,0,1.56024,32.84599,84.22031,0.01676954,4.027123,4.331157,0,27.77043
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,1.160389,1.160389,0,-1,0,1.160389,667.0483,0.03191284,0,0,7.740354,1.221462,1.160389,0,0,6.486979,23.7607,6.486979,0,6.486979,39.00008,100,0.01673643,1.276428,6.192283,0,31.50105
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,3.930331,3.930331,0,0,0,3.930331,257.6761,5.990332,0,0,10.12752,4.13719,3.930331,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,4.323364,8.102018,0,39.7265
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,3.851042,3.851042,0,0,0,3.851042,276.2819,6.586004,0,0,10.63973,4.053728,3.851042,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,4.236146,8.511786,0,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,1.856925,1.856925,0,0,0,1.856925,627.642,9.700181,0,0,11.65484,1.954657,1.856925,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,2.042617,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,0.823128,0.823128,0,0,0,0.823128,1336.974,10.13856,0,0,11.00501,0.8664505,0.823128,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,0.9054407,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,4.723866,4.723866,0,-1,0,4.723866,184.4572,3.741023,0,0,8.713513,4.972491,4.723866,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,5.196253,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,2.90776,2.90776,0,-1,0,2.90776,249.4595,4.192883,0,0,7.253684,3.0608,2.90776,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,3.198536,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,2.353771,2.353771,0,-1,0,2.353771,198.2242,2.188089,0,0,4.665742,2.477653,2.353771,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,2.589148,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.2369926,0.2369926,0,-1,0,0.2369926,1060.876,2.264731,0,0,2.514197,0.2494659,0.2369926,0,0,0,29.59898,0,0,0,39.00008,100,0.01673643,0.2606918,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,4.423584,4.423584,0,-1,0,4.423584,8.203321,0,0,0,0.3628807,4.656404,4.423584,0,0,0,29.59898,0,4.293523,-4.293523,34.47431,88.39548,0.01673643,4.865942,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.7429451,0.7429451,0,-1,0,0.7429451,0,0,1.110223E-16,0,0,0.7820475,0.7429451,0,0,4.770581,25.30545,0,0.7820475,-0.7820475,33.64996,86.28177,0.01673643,0.8172396,0,0,25.30545
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.639523,24.52341,0,0,0,33.64996,86.28177,0.01673643,0,0,0,24.52341
