Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.642275,4.642275,0,-1,0,4.642275,0,0,0,0,0,4.886605,4.642275,0,0,5.639523,24.52341,0,4.886605,-4.886605,28.49902,73.07427,0.01673643,5.106503,0,0,24.52341
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.219074,0.219074,0,-1,0,0.219074,0,0,2.775558E-17,0,0,0.2306042,0.219074,0,0,11.06908,19.6368,0,0.2306042,-0.2306042,28.25595,72.451,0.01673643,0.2409814,0,0,19.6368
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32531,19.4062,0,0,0,28.25595,72.451,0.01673643,0,0,0,19.4062
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6800603,0.6800603,0,-1,0,0.6800603,0,0,0,0,0,0.715853,0.6800603,0,0,11.32531,19.4062,0,0.715853,-0.715853,27.50137,70.51619,0.01673643,0.7480664,0,0,19.4062
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.1207,18.69035,0,0,0,27.50137,70.51619,0.01673643,0,0,0,18.69035
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4528806,0.4528806,0,-1,0,0.4528806,0,0,5.551115E-17,0,0,0.4767164,0.4528806,0,0,12.1207,18.69035,0,0.4767164,-0.4767164,26.99887,69.22772,0.01673643,0.4981686,0,0,18.69035
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4431383,0.4431383,0,-1,0,0.4431383,0,0,5.551115E-17,0,0,0.4664614,0.4431383,0,0,12.65039,18.21363,0,0.4664614,-0.4664614,26.50717,67.96697,0.01673643,0.4874522,0,0,18.21363
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.5555506,0.5555506,0,-1,0,0.5555506,0,0,1.110223E-16,0,0,0.5847901,0.5555506,0,0,13.16868,17.74717,0,0.5847901,-0.5847901,25.89075,66.38641,0.01673643,0.6111056,0,0,17.74717
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.8879057,0.8879057,0,0,0,0.8879057,0,0,1.110223E-16,0,0,0.9346376,0.8879057,0,0,13.81845,17.16238,0,0.9346376,-0.9346376,24.90556,63.86027,0.01673643,0.9766963,0,0,17.16238
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,14.85693,16.22774,0.04220765,0,0.04220765,24.9456,63.96294,0.01673621,0,0.03376612,0,16.26995
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,2.662381,2.662381,0,0,0,2.662381,94.20602,0,0,0,2.508123,2.802506,2.662381,0,0,14.81472,16.26573,0,0.2943831,-0.2943831,24.63529,63.16728,0.01673621,2.928619,2.006499,0,18.77385
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,2.427333,2.427333,0,0,0,2.427333,180.9412,0,0,0,4.392046,2.555088,2.427333,0,0,15.14182,15.97134,1.836959,0,1.836959,26.37798,67.63572,0.01672686,2.670066,3.513637,0,20.36339
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,2.099631,2.099631,0,-1,0,2.099631,354.4162,0,0,0,7.441433,2.210138,2.099631,0,0,13.30486,17.62461,5.231295,0,5.231295,31.34082,80.36092,0.01670027,2.309594,5.953146,0,25.06604
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,1.188522,1.188522,0,0,0,1.188522,753.8227,0,0,0,8.959347,1.251076,1.188522,0,0,8.073563,22.33277,7.708271,0,7.708271,38.65353,99.11142,0.01666126,1.307374,7.167477,0,31.29212
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,0.9830301,0.9830301,0,0,0,0.9830301,864.9763,7.102918,0,0,8.502977,1.034769,0.9830301,0,0,0.3652912,29.27022,0.3652912,0,0.3652912,39.00008,100,0.01665941,1.081333,6.802382,0,37.77319
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,1.41956,1.41956,0,0,0,1.41956,768.9349,9.421216,0,0,10.91549,1.494273,1.41956,0,0,0,29.59898,0,0,0,39.00008,100,0.01665941,1.561516,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,1.342209,1.342209,0,0,0,1.342209,750.7902,8.664324,0,0,10.07718,1.412852,1.342209,0,0,0,29.59898,0,0,0,39.00008,100,0.01665941,1.47643,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,2.722737,2.722737,0,-1,0,2.722737,349.0372,6.637327,0,0,9.503366,2.866039,2.722737,0,0,0,29.59898,0,0,0,39.00008,100,0.01665941,2.995011,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,3.344473,3.344473,0,-1,0,3.344473,192.2663,2.909796,0,0,6.430294,3.520498,3.344473,0,0,0,29.59898,0,0,0,39.00008,100,0.01665941,3.67892,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,1.918867,1.918867,0,-1,0,1.918867,234.2809,2.47568,0,0,4.495541,2.019861,1.918867,0,0,0,29.59898,0,0,0,39.00008,100,0.01665941,2.110754,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,3.933083,3.933083,0,-1,0,3.933083,61.33104,0,4.440892E-16,0,2.412201,4.140088,3.933083,0,0,0,29.59898,0,1.727887,-1.727887,37.17873,95.32987,0.01665941,4.326392,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.1371176,0.1371176,0,-1,0,0.1371176,290.4098,0,0,0,0.398203,0.1443343,0.1371176,0,0,1.919874,27.87109,0.2538687,0,0.2538687,37.41957,95.94742,0.01665813,0.1508294,0.3185624,0,28.26929
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.751729,3.751729,0,-1,0,3.751729,0,0,4.440892E-16,0,0,3.949188,3.751729,0,0,1.666005,28.09957,0,3.949188,-3.949188,33.25676,85.27357,0.01665813,4.126901,0,0,28.09957
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.7116942,0.7116942,0,-1,0,0.7116942,0,0,1.110223E-16,0,0,0.7491518,0.7116942,0,0,6.053992,24.15038,0,0.7491518,-0.7491518,32.46708,83.24876,0.01665813,0.7828637,0,0,24.15038
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.8629214,0.8629214,0,-1,0,0.8629214,0,0,1.110223E-16,0,0,0.9083382,0.8629214,0,0,6.886383,23.40123,0,0.9083382,-0.9083382,31.50961,80.79371,0.01665813,0.9492135,0,0,23.40123
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.337225,1.337225,0,-1,0,1.337225,0,0,2.220446E-16,0,0,1.407606,1.337225,0,0,7.895648,22.4929,0,1.407606,-1.407606,30.02586,76.98923,0.01665813,1.470948,0,0,22.4929
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.9969799,0.9969799,0,-1,0,0.9969799,0,0,1.110223E-16,0,0,1.049453,0.9969799,0,0,9.459654,21.08529,0,1.049453,-1.049453,28.91964,74.15278,0.01665813,1.096678,0,0,21.08529
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.520023,1.520023,0,-1,0,1.520023,0,0,2.220446E-16,0,0,1.600024,1.520023,0,0,10.62571,20.03584,0,1.600024,-1.600024,27.23307,69.82824,0.01665813,1.672025,0,0,20.03584
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.57989,1.57989,0,-1,0,1.57989,0,0,2.220446E-16,0,0,1.663042,1.57989,0,0,12.40352,18.43581,0,1.663042,-1.663042,25.48007,65.33337,0.01665813,1.737879,0,0,18.43581
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25134,16.77277,0,0,0,25.48007,65.33337,0.01665813,0,0,0,16.77277
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.7293006,0.7293006,0,-1,0,0.7293006,0,0,0,0,0,0.7676849,0.7293006,0,0,14.25134,16.77277,0,0.7676849,-0.7676849,24.67086,63.25848,0.01665813,0.8022307,0,0,16.77277
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.235043,1.235043,0,-1,0,1.235043,0,0,2.220446E-16,0,0,1.300045,1.235043,0,0,15.10433,16.00508,0,1.300045,-1.300045,23.30049,59.74472,0.01665813,1.358547,0,0,16.00508
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2314436,0.2314436,0,0,0,0.2314436,0,0,0,0,0,0.2436249,0.2314436,0,0,16.54882,14.70504,0,0.2436249,-0.2436249,23.04369,59.08626,0.01665813,0.254588,0,0,14.70504
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,0.8875902,0.8875902,0,0,0,0.8875902,28.67111,1.110223E-16,0,0,0.254482,0.9343055,0.8875902,0,0,16.81951,14.46142,0,0.6798235,-0.6798235,22.32709,57.24883,0.01665813,0.9763493,0.2035856,0,14.7159
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,1.424686,1.424686,0,0,0,1.424686,95.25529,2.220446E-16,0,0,1.357089,1.499669,1.424686,0,0,17.57487,13.78159,0,0.1425806,-0.1425806,22.1768,56.86347,0.01665813,1.567154,1.085671,0,15.13868
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,2.999261,2.999261,0,0,0,2.999261,76.17632,0,0,0,2.284727,3.157117,2.999261,0,0,17.7333,13.63901,0,0.8723904,-0.8723904,21.25722,54.50557,0.01665813,3.299187,1.827781,0,15.92374
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,1.136608,1.136608,0,-1,0,1.136608,250.9867,0,0,0,2.852735,1.196429,1.136608,0,0,18.70262,12.76662,1.656306,0,1.656306,22.82853,58.53456,0.01664978,1.250269,2.282188,0,15.61936
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,1.179095,1.179095,0,0,0,1.179095,311.4969,0,0,0,3.672845,1.241153,1.179095,0,0,17.04631,14.2573,2.431692,0,2.431692,25.13543,64.44969,0.01663752,1.297005,2.938276,0,17.93014
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,1.743415,1.743415,0,0,0,1.743415,393.7625,0,0,0,6.864913,1.835173,1.743415,0,0,14.61462,16.44582,5.029739,0,5.029739,29.90706,76.68462,0.01661224,1.917756,5.49193,0,23.31073
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,9.584882,20.97258,8.420324,0,8.420324,37.89528,97.16719,0.01657007,0,6.736259,0,29.39291
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,1.209166,1.209166,0,0,0,1.209166,650.856,5.432564,0,0,7.869927,1.272806,1.209166,0,0,1.164558,28.55088,1.164558,0,1.164558,39.00008,100,0.01656426,1.330082,6.295942,0,36.4208
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,1.361801,1.361801,0,-1,0,1.361801,639.0715,7.269406,0,0,8.702881,1.433474,1.361801,0,0,0,29.59898,0,0,0,39.00008,100,0.01656426,1.497981,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01656426,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,3.301407,3.301407,0,-1,0,3.301407,103.7519,0,0,0,3.425272,3.475165,3.301407,0,0,0,29.59898,0,0.04989266,-0.04989266,38.94749,99.86515,0.01656426,3.631548,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,0.6489878,0.6489878,0,-1,0,0.6489878,292.3939,1.15902,0,0,1.897601,0.6831451,0.6489878,0,0,0.05543629,29.54909,0.05543629,0,0.05543629,39.00008,100,0.01656398,0.7138866,1.518081,0,31.44669
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,4.829464,4.829464,0,-1,0,4.829464,5.772312,0,8.881784E-16,0,0.2787717,5.083646,4.829464,0,0,0,29.59898,0,4.804874,-4.804874,33.9353,87.0134,0.01656398,5.31241,0.2230174,0,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.338749,24.7941,0,0,0,33.9353,87.0134,0.01656398,0,0,0,24.7941
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.338749,24.7941,0,0,0,33.9353,87.0134,0.01656398,0,0,0,24.7941
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.669319,2.669319,0,-1,0,2.669319,0,0,4.440892E-16,0,0,2.809809,2.669319,0,0,5.338749,24.7941,0,2.809809,-2.809809,30.9735,79.41906,0.01656398,2.936251,0,0,24.7941
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3103045,0.3103045,0,-1,0,0.3103045,0,0,0,0,0,0.3266363,0.3103045,0,0,8.46076,21.98429,0,0.3266363,-0.3266363,30.62919,78.53623,0.01656398,0.3413349,0,0,21.98429
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2519267,0.2519267,0,-1,0,0.2519267,0,0,5.551115E-17,0,0,0.265186,0.2519267,0,0,8.823689,21.65766,0,0.265186,-0.265186,30.34966,77.81949,0.01656398,0.2771194,0,0,21.65766
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1612681,0.1612681,0,-1,0,0.1612681,0,0,2.775558E-17,0,0,0.1697558,0.1612681,0,0,9.11834,21.39247,0,0.1697558,-0.1697558,30.17072,77.36067,0.01656398,0.1773949,0,0,21.39247
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.7039133,0.7039133,0,-1,0,0.7039133,0,0,0,0,0,0.7409614,0.7039133,0,0,9.306958,21.22272,0,0.7409614,-0.7409614,29.38968,75.358,0.01656398,0.7743046,0,0,21.22272
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5890037,0.5890037,0,-1,0,0.5890037,0,0,1.110223E-16,0,0,0.6200039,0.5890037,0,0,10.13025,20.48175,0,0.6200039,-0.6200039,28.73614,73.68226,0.01656398,0.6479041,0,0,20.48175
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.9452543,0.9452543,0,-1,0,0.9452543,0,0,1.110223E-16,0,0,0.9950045,0.9452543,0,0,10.81914,19.86175,0,0.9950045,-0.9950045,27.68731,70.99297,0.01656398,1.03978,0,0,19.86175
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.002536,1.002536,0,-1,0,1.002536,0,0,0,0,0,1.055301,1.002536,0,0,11.9247,18.86675,0,1.055301,-1.055301,26.57493,68.1407,0.01656398,1.10279,0,0,18.86675
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09726,17.81145,0,0,0,26.57493,68.1407,0.01656398,0,0,0,17.81145
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.016589,1.016589,0,0,0,1.016589,5.860583,0,0,0,0.05957806,1.070094,1.016589,0,0,13.09726,17.81145,0,1.010516,-1.010516,25.50975,65.40948,0.01656398,1.118248,0.04766245,0,17.87102
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.1531369,0.1531369,0,0,0,0.1531369,88.03443,0,0,0,0.1348132,0.1611967,0.1531369,0,0,14.22005,16.80093,0,0.02638354,-0.02638354,25.48194,65.33817,0.01656398,0.1684506,0.1078505,0,16.93574
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,2.628684,2.628684,0,0,0,2.628684,18.85602,0,0,0,0.4956653,2.767036,2.628684,0,0,14.24937,16.77455,0,2.271371,-2.271371,23.0877,59.19912,0.01656398,2.891552,0.3965322,0,17.27021
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,4.489429,4.489429,0,-1,0,4.489429,10.07132,0,8.881784E-16,0,0.4521447,4.725715,4.489429,0,0,16.77312,14.50317,0,4.27357,-4.27357,18.58297,47.64853,0.01656398,4.938372,0.3617157,0,14.95532
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,4.445836,4.445836,0,0,0,4.445836,18.00937,0,0,0,0.800667,4.679828,4.445836,0,0,21.52153,10.2296,0,3.879161,-3.879161,14.49397,37.16396,0.01656398,4.89042,0.6405336,0,11.03027
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,2.188157,2.188157,0,0,0,2.188157,95.40339,0,0,0,2.087576,2.303323,2.188157,0,0,25.83171,6.350444,0,0.2157472,-0.2157472,14.26655,36.58083,0.01656398,2.406973,1.670061,0,8.43802
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,2.251295,2.251295,0,0,0,2.251295,105.7883,0,0,0,2.381608,2.369784,2.251295,0,0,26.07142,6.134696,0.01182327,0,0.01182327,14.27777,36.60959,0.01656393,2.476424,1.905286,0,8.516304
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,4.328748,4.328748,0,0,0,4.328748,39.30212,0,0,0,1.70129,4.556577,4.328748,0,0,26.0596,6.145338,0,2.855287,-2.855287,11.26803,28.89234,0.01656393,4.761622,1.361032,0,7.846628
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,2.167224,2.167224,0,-1,0,2.167224,36.54112,0,4.440892E-16,0,0.7919278,2.281288,2.167224,0,0,29.23214,3.290051,0,1.48936,-1.48936,9.69811,24.8669,0.01656393,2.383946,0.6335422,0,4.081979
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,1.903016,1.903016,0,-1,0,1.903016,66.16993,0,0,0.1434088,1.259224,2.003175,1.903016,0,0,30.88699,1.80069,0,0.7439502,-0.7439502,8.913918,22.85615,0.01656393,2.093317,1.007379,0,3.059915
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,1.555436,1.2109,0,-1,0,1.2109,17.9942,0,0.3445355,0.6656769,0.2178918,1.274632,1.2109,0,0,31.7136,1.05674,0,1.05674,-1.05674,7.800015,20,0.01656393,1.710979,0.1743135,0,1.274632
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.01656378,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,2.093664,0.4234093,0,-1,0,0.4234093,98.98808,0,1.670255,2.198156,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.01656378,2.30303,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,7.584237,0,0,-1,0,0,0,0,7.584237,8.34266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,8.34266,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.534872,0,0,-1,0,0,0,0,2.534872,2.788359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,2.788359,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.42739,0,0,-1,0,0,0,0,5.42739,5.970129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,5.970129,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.9439983,0,0,-1,0,0,0,0,0.9439983,1.038398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,1.038398,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.03915,0,0,-1,0,0,0,0,1.03915,1.143065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,1.143065,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.8178261,0,0,-1,0,0,0,0,0.8178261,0.8996087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,0.8996087,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.7245933,0,0,-1,0,0,0,0,0.7245933,0.7970526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,0.7970526,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2313027,0,0,-1,0,0,0,0,0.2313027,0.254433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,0.254433,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.7782776,0,0,-1,0,0,0,0,0.7782776,0.8561053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,0.8561053,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6886012,0,0,-1,0,0,0,0,0.6886012,0.7574613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01656378,0.7574613,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.661062,1.661062,10.46106,0,2.982649,1.661062,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.01715251,1.827168,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.2877039,0.2877039,9.087704,0,2.635189,0.2877039,33.93644,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.01762204,0.3164743,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,2.452399,2.452399,11.2524,0,3.182857,2.452399,9.256439,0,0,0,0.2270048,0,0,8.8,8.36,16.07012,15.13587,8.587005,0,8.587005,31.90097,81.7972,0.01827045,2.697639,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,3.77888,3.77888,0,0,0,3.77888,45.11426,0,0,0,1.704814,3.977769,3.77888,0,0,7.483112,22.86418,0,2.272955,-2.272955,29.50507,75.65387,0.01827045,4.156768,1.363851,0,24.56899
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,1.572601,1.572601,0,-1,0,1.572601,171.6302,0,0,0,2.699059,1.65537,1.572601,0,0,10.00862,20.59122,1.04369,0,1.04369,30.4952,78.19267,0.01826475,1.729861,2.159248,0,23.29028
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,3.136172,3.136172,0,0,0,3.136172,63.31205,0,4.440892E-16,0,1.985575,3.301234,3.136172,0,0,8.964928,21.53054,0,1.315659,-1.315659,29.10837,74.63671,0.01826475,3.449789,1.58846,0,23.51612
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,2.426506,2.426506,0,0,0,2.426506,102.0149,0,0,0,2.475396,2.554217,2.426506,0,0,10.42677,20.21488,0,0.07882029,-0.07882029,29.02529,74.42368,0.01826475,2.669156,1.980317,0,22.69028
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.1695734,0.1695734,0,0,0,0.1695734,1313.299,0,0,0,2.227006,0.1784984,0.1695734,0,0,10.51435,20.13606,2.048507,0,2.048507,30.96868,79.4067,0.01825358,0.1865308,1.781605,0,22.36307
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,1.603518,1.603518,0,0,0,1.603518,243.2823,0,0,0,3.901076,1.687914,1.603518,0,0,8.465842,21.97972,2.213162,0,2.213162,33.06826,84.79025,0.01824152,1.76387,3.120861,0,25.8808
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.3303848,0.3303848,0,-1,0,0.3303848,322.8655,0,0,0,1.066699,0.3477735,0.3303848,0,0,6.252679,23.97157,0.7189251,0,0.7189251,33.7503,86.53905,0.0182376,0.3634233,0.8533589,0,25.03827
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,0.5591024,0.5591024,0,-1,0,0.5591024,359.7662,0,0,0,2.011461,0.5885289,0.5591024,0,0,5.533754,24.6186,1.422933,0,1.422933,35.10021,90.00036,0.01822986,0.6150126,1.609169,0,26.63006
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,1.998644,1.998644,0,-1,0,1.998644,140.6788,0,0,0,2.81167,2.103836,1.998644,0,0,4.110822,25.89924,0.7078336,0,0.7078336,35.77172,91.72218,0.01822601,2.198509,2.249336,0,28.71091
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,2.952314,2.952314,0,-1,0,2.952314,40.79612,0,0,0,1.20443,3.107699,2.952314,0,0,3.402988,26.53629,0,1.903269,-1.903269,33.7655,86.57803,0.01822601,3.247545,0.9635437,0,27.74072
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,2.236046,2.236046,0,-1,0,2.236046,16.82208,0,0,0,0.3761495,2.353732,2.236046,0,0,5.517732,24.63302,0,1.977583,-1.977583,31.68094,81.23302,0.01822601,2.45965,0.3009196,0,25.00917
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.659718,3.659718,0,-1,0,3.659718,0,0,0,0,0,3.852334,3.659718,0,0,7.715046,22.65544,0,3.852334,-3.852334,27.62023,70.82095,0.01822601,4.02569,0,0,22.65544
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.391009,2.391009,0,-1,0,2.391009,0,0,4.440892E-16,0,0,2.516851,2.391009,0,0,11.99542,18.8031,0,2.516851,-2.516851,24.96723,64.01842,0.01822601,2.63011,0,0,18.8031
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.219788,3.219788,0,-1,0,3.219788,0,0,4.440892E-16,0,0,3.389251,3.219788,0,0,14.79192,16.28625,0,3.389251,-3.389251,21.39465,54.85796,0.01822601,3.541767,0,0,16.28625
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.125845,1.125845,0,-1,0,1.125845,0,0,2.220446E-16,0,0,1.1851,1.125845,0,0,18.55775,12.897,0,1.1851,-1.1851,20.14544,51.65488,0.01822601,1.23843,0,0,12.897
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.08703656,0.08703656,0,-1,0,0.08703656,0,0,1.387779E-17,0,0,0.09161744,0.08703656,0,0,19.87453,11.7119,0,0.09161744,-0.09161744,20.04887,51.40725,0.01822601,0.09574022,0,0,11.7119
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.938496,0.938496,0,-1,0,0.938496,0,0,1.110223E-16,0,0,0.9878905,0.938496,0,0,19.97633,11.62028,0,0.9878905,-0.9878905,19.00754,48.73719,0.01822601,1.032346,0,0,11.62028
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5347611,0.5347611,0,-1,0,0.5347611,0,0,0,0,0,0.5629064,0.5347611,0,0,21.07398,10.63239,0,0.5629064,-0.5629064,18.41418,47.21577,0.01822601,0.5882373,0,0,10.63239
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.03846,1.03846,0,-1,0,1.03846,0,0,0,0,0,1.093116,1.03846,0,0,21.69944,10.06949,0,1.093116,-1.093116,17.26194,44.2613,0.01822601,1.142306,0,0,10.06949
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.8109509,0.8109509,0,-1,0,0.8109509,0,0,1.110223E-16,0,0,0.8536325,0.8109509,0,0,22.91401,8.97637,0,0.8536325,-0.8536325,16.36213,41.9541,0.01822601,0.892046,0,0,8.97637
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1839968,0.1839968,0,-1,0,0.1839968,0,0,2.775558E-17,0,0,0.1936808,0.1839968,0,0,23.86249,8.122737,0,0.1936808,-0.1936808,16.15797,41.43062,0.01822601,0.2023965,0,0,8.122737
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4314697,0.4314697,0,0,0,0.4314697,0,0,5.551115E-17,0,0,0.4541787,0.4314697,0,0,24.07769,7.929056,0,0.4541787,-0.4541787,15.67923,40.20307,0.01822601,0.4746167,0,0,7.929056
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,0.7536274,0.7536274,0,0,0,0.7536274,32.21494,0,1.110223E-16,0,0.2427806,0.793292,0.7536274,0,0,24.58233,7.474878,0,0.5505114,-0.5505114,15.09894,38.71515,0.01822601,0.8289902,0.1942245,0,7.717658
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,2.658654,2.658654,0,0,0,2.658654,82.80182,0,0,0,2.201414,2.798583,2.658654,0,0,25.19401,6.924366,0,0.5971693,-0.5971693,14.46947,37.10112,0.01822601,2.92452,1.761131,0,9.12578
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,3.928604,3.928604,0,0,0,3.928604,108.8207,0,0,0,4.275136,4.135373,3.928604,0,0,25.85753,6.327197,0.1397635,0,0.1397635,14.60206,37.4411,0.01822525,4.321465,3.420109,0,10.60233
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,0.6669955,0.6669955,0,-1,0,0.6669955,965.852,0,0,0,6.44219,0.7021006,0.6669955,0,0,25.71777,6.452984,5.740089,0,5.740089,20.04758,51.40396,0.0181941,0.7336951,5.153752,0,12.89517
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0,0,0,6.36876,0,0,0,0,19.97768,11.61906,6.36876,0,6.36876,26.08952,66.89607,0.01815966,0,5.095008,0,17.98782
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,1.455389,1.455389,0,0,0,1.455389,474.5895,0,0,0,6.907122,1.531988,1.455389,0,0,13.60892,17.35095,5.375134,0,5.375134,31.18882,79.97118,0.0181307,1.600927,5.525698,0,24.25807
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,3.873226,3.873226,0,0,0,3.873226,135.6873,0,0,0,5.255475,4.077081,3.873226,0,0,8.233788,22.18857,1.178394,0,1.178394,32.30674,82.83764,0.01812436,4.260549,4.20438,0,27.44404
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,2.449527,2.449527,0,0,0,2.449527,194.7583,0,0,0,4.770656,2.578449,2.449527,0,0,7.055393,23.24912,2.192207,0,2.192207,34.38646,88.17022,0.01811258,2.694479,3.816525,0,28.01978
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,0.7954876,0.7954876,0,-1,0,0.7954876,340.5383,0,0,0,2.708941,0.8373554,0.7954876,0,0,4.863186,25.22211,1.871585,0,1.871585,36.16199,92.72288,0.01810254,0.8750364,2.167152,0,27.93105
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,3.269896,3.269896,0,-1,0,3.269896,71.92074,0,4.440892E-16,0,2.351733,3.441996,3.269896,0,0,2.991601,26.90654,0,1.090263,-1.090263,35.01276,89.77612,0.01810254,3.596886,1.881387,0,29.25827
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,5.683147,5.683147,0,-1,0,5.683147,13.56197,0,0,0,0.7707464,5.98226,5.683147,0,0,4.203004,25.81627,0,5.211513,-5.211513,29.51934,75.69047,0.01810254,6.251462,0.6165972,0,26.58702
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,9.993574,20.60476,0.5227201,0,0.5227201,30.01524,76.96199,0.01809974,0,0.4181761,0,21.12748
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,1.725245,1.725245,0,-1,0,1.725245,19.04205,0,2.220446E-16,0,0.3285219,1.816047,1.725245,0,0,9.470855,21.07521,0,1.487525,-1.487525,28.44725,72.94151,0.01809974,1.897769,0.2628175,0,21.40373
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.681834,4.681834,0,-1,0,4.681834,0,0,8.881784E-16,0,0,4.928246,4.681834,0,0,11.12366,19.58768,0,4.928246,-4.928246,23.25242,59.62147,0.01809974,5.150017,0,0,19.58768
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,5.867725,5.867725,0,-1,0,5.867725,0,0,8.881784E-16,0,0,6.176553,5.867725,0,0,16.59949,14.65944,0,6.176553,-6.176553,16.74176,42.92751,0.01809974,6.454497,0,0,14.65944
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.377171,3.377171,0,-1,0,3.377171,0,0,4.440892E-16,0,0,3.554917,3.377171,0,0,23.46233,8.482885,0,3.554917,-3.554917,12.99455,33.31929,0.01809974,3.714888,0,0,8.482885
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5863111,0.5863111,0,-1,0,0.5863111,0,0,0,0,0,0.6171696,0.5863111,0,0,27.41223,4.927969,0,0.6171696,-0.6171696,12.344,31.65121,0.01809974,0.6449422,0,0,4.927969
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.246965,1.246965,0,-1,0,1.246965,0,0,0,0,0,1.312594,1.246965,0,0,28.09798,4.310799,0,1.312594,-1.312594,10.9604,28.10353,0.01809974,1.371661,0,0,4.310799
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55642,2.998204,0,0,0,10.9604,28.10353,0.01809974,0,0,0,2.998204
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.8738224,0.8738224,0,-1,0,0.8738224,0,0,1.110223E-16,0,0,0.9198131,0.8738224,0,0,29.55642,2.998204,0,0.9198131,-0.9198131,9.990832,25.61747,0.01809974,0.9612046,0,0,2.998204
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.8927497,0.8927497,0,-1,0,0.8927497,0,0,1.110223E-16,0,0,0.9397365,0.8927497,0,0,30.57843,2.078391,0,0.9397365,-0.9397365,9.000263,23.07755,0.01809974,0.9820247,0,0,2.078391
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1807568,0.1807568,0,-1,0,0.1807568,0,0,0,0,0,0.1902703,0.1807568,0,0,31.62258,1.138655,0,0.1902703,-0.1902703,8.799701,22.56329,0.01809974,0.1988324,0,0,1.138655
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1251725,0.1251725,0,-1,0,0.1251725,0,0,2.775558E-17,0,0,0.1317605,0.1251725,0,0,31.83399,0.9483844,0,0.1317605,-0.1317605,8.660812,22.20717,0.01809974,0.1376898,0,0,0.9483844
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.005699,1.005699,9.805698,0,2.816842,1.005699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98039,0.8166239,8.36,0,8.36,16.5918,42.54301,0.01862033,1.106269,0,12,0.8166239
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,0.5912053,0.5912053,9.391206,0,2.711975,0.5912053,35.98382,0,0,0,0.2127383,0,0,8.8,8.36,23.62039,8.340624,8.572739,0,8.572739,24.72462,63.39633,0.01910282,0.6503258,0.1701906,12,8.553362
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,2.770029,2.770029,11.57003,0,3.263217,2.770029,75.0407,1.776357E-15,0,0,2.07865,0,0,8.8,8.36,15.04766,16.05609,10.43865,0,10.43865,34.62759,88.78852,0.01975212,3.047032,1.66292,12,18.13474
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,2.797966,2.797966,0,0,0,2.797966,135.3859,0,0,0,3.788053,2.945228,2.797966,0,0,4.609006,25.45087,0.8428249,0,0.8428249,35.42717,90.8387,0.01974722,3.077763,3.030442,0,29.23893
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,2.281697,2.281697,0,-1,0,2.281697,195.5187,0,0,0,4.461143,2.401786,2.281697,0,0,3.766181,26.20942,2.059358,0,2.059358,37.38084,95.84812,0.01973529,2.509866,3.568915,0,30.67056
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,4.024648,4.024648,0,0,0,4.024648,154.2918,0.2664052,0,0,6.2097,4.236471,4.024648,0,0,1.706823,28.06284,1.706823,0,1.706823,39.00008,100,0.0197254,4.427113,4.96776,0,34.27254
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,2.08558,2.08558,0,0,0,2.08558,489.1471,8.006206,0,0,10.20155,2.195347,2.08558,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,2.294138,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,1.570565,1.570565,0,-1,0,1.570565,580.2344,7.459732,0,0,9.112958,1.653226,1.570565,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,1.727621,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,1.601307,1.601307,0,-1,0,1.601307,220.3939,1.843596,0,0,3.529182,1.685586,1.601307,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,1.761438,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.056817,1.056817,0,-1,0,1.056817,225.9017,1.274929,0,0,2.387368,1.112439,1.056817,0,0,0,29.59898,0,0,0,39.00008,100,0.0197254,1.162499,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,2.758343,2.758343,0,-1,0,2.758343,14.46654,0,0,0,0.3990367,2.903519,2.758343,0,0,0,29.59898,0,2.504482,-2.504482,36.36012,93.2309,0.0197254,3.034177,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.254646,5.254646,0,-1,0,5.254646,0,0,8.881784E-16,0,0,5.531207,5.254646,0,0,2.782758,27.0945,0,5.531207,-5.531207,30.52972,78.28117,0.0197254,5.780111,0,0,27.0945
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.725667,1.725667,0,-1,0,1.725667,0,0,2.220446E-16,0,0,1.816492,1.725667,0,0,8.928543,21.56329,0,1.816492,-1.816492,28.61497,73.37157,0.0197254,1.898234,0,0,21.56329
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.814859,3.814859,0,-1,0,3.814859,0,0,4.440892E-16,0,0,4.015642,3.814859,0,0,10.94687,19.7468,0,4.015642,-4.015642,24.38211,62.5181,0.0197254,4.196345,0,0,19.7468
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2179722,0.2179722,0,-1,0,0.2179722,0,0,2.775558E-17,0,0,0.2294444,0.2179722,0,0,15.40869,15.73116,0,0.2294444,-0.2294444,24.14025,61.89796,0.0197254,0.2397694,0,0,15.73116
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.6844147,0.6844147,0,-1,0,0.6844147,0,0,1.110223E-16,0,0,0.7204365,0.6844147,0,0,15.66363,15.50171,0,0.7204365,-0.7204365,23.38085,59.95077,0.0197254,0.7528562,0,0,15.50171
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.7634131,0.7634131,0,-1,0,0.7634131,0,0,1.110223E-16,0,0,0.8035928,0.7634131,0,0,16.46412,14.78127,0,0.8035928,-0.8035928,22.53379,57.77882,0.0197254,0.8397545,0,0,14.78127
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6835111,0.6835111,0,-1,0,0.6835111,0,0,1.110223E-16,0,0,0.7194853,0.6835111,0,0,17.35699,13.97768,0,0.7194853,-0.7194853,21.77538,55.8342,0.0197254,0.7518622,0,0,13.97768
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.716427,0.716427,0,-1,0,0.716427,0,0,0,0,0,0.7541338,0.716427,0,0,18.15642,13.2582,0,0.7541338,-0.7541338,20.98046,53.79593,0.0197254,0.7880698,0,0,13.2582
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.107421,1.107421,0,-1,0,1.107421,0,0,2.220446E-16,0,0,1.165706,1.107421,0,0,18.99435,12.50406,0,1.165706,-1.165706,19.75169,50.64526,0.0197254,1.218163,0,0,12.50406
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28958,11.33836,0,0,0,19.75169,50.64526,0.0197254,0,0,0,11.33836
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5327284,0.5327284,0,0,0,0.5327284,0,0,0,0,0,0.5607667,0.5327284,0,0,20.28958,11.33836,0,0.5607667,-0.5607667,19.16059,49.12963,0.0197254,0.5860012,0,0,11.33836
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,0.9489998,0.9489998,0,0,0,0.9489998,23.77211,0,1.110223E-16,0,0.2255973,0.9989471,0.9489998,0,0,20.91265,10.77759,0,0.7733499,-0.7733499,18.34541,47.03942,0.0197254,1.0439,0.1804778,0,11.00319
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,1.204414,1.204414,0,0,0,1.204414,147.0056,0,0,0,1.770556,1.267804,1.204414,0,0,21.77193,10.00424,0.5027518,0,0.5027518,18.82236,48.26237,0.01972249,1.324855,1.416444,0,11.7748
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,1.99438,1.99438,0,0,0,1.99438,117.9448,0,0,0,2.352268,2.099348,1.99438,0,0,21.26918,10.45672,0.2529207,0,0.2529207,19.06231,48.87761,0.01972103,2.193818,1.881815,0,12.80899
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,1.508326,1.508326,0,-1,0,1.508326,268.7194,0,0,0,4.053164,1.587712,1.508326,0,0,21.01626,10.68435,2.465453,0,2.465453,21.40124,54.87486,0.01970677,1.659159,3.242532,0,14.73751
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,1.538534,1.538534,0,0,0,1.538534,303.8965,0,0,0,4.67555,1.619509,1.538534,0,0,18.55081,12.90325,3.056041,0,3.056041,24.30045,62.30873,0.01968914,1.692387,3.74044,0,17.5788
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,5.004672,5.004672,0,0,0,5.004672,78.76427,0,0,0,3.941893,5.268075,5.004672,0,0,15.49476,15.65369,0,1.326183,-1.326183,22.90253,58.72433,0.01968914,5.505139,3.153514,0,19.59558
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,3.983223,3.983223,0,0,0,3.983223,198.2648,0,0,0,7.897331,4.192866,3.983223,0,0,16.9683,14.32751,3.704464,0,3.704464,26.4169,67.7355,0.01966779,4.381546,6.317864,0,22.22484
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,0.8493489,0.8493489,0,0,0,0.8493489,1072.539,0,0,0,9.1096,0.8940515,0.8493489,0,0,13.26384,17.66153,8.215549,0,8.215549,34.21085,87.71996,0.01962063,0.9342838,7.28768,0,26.77113
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,4.394265,4.394265,0,-1,0,4.394265,149.6745,0,0,0,6.577093,4.625543,4.394265,0,0,5.048288,25.05552,1.95155,0,1.95155,36.06226,92.46713,0.01960946,4.833692,5.261674,0,31.63261
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,2.339109,0,0,5.435847,0,0,0,0,3.096738,26.81191,3.096738,0,3.096738,39.00008,100,0.01959177,0,4.348678,0,32.24776
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,2.623411,2.623411,0,-1,0,2.623411,172.1073,1.753597,0,0,4.515082,2.761485,2.623411,0,0,0,29.59898,0,0,0,39.00008,100,0.01959177,2.885752,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,2.412936,2.412936,0,-1,0,2.412936,86.47746,0,0,0,2.086646,2.539933,2.412936,0,0,0,29.59898,0,0.4532869,-0.4532869,38.52227,98.77486,0.01959177,2.65423,1.669317,0,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.2661772,0.2661772,0,-1,0,0.2661772,157.7803,0,0,0,0.4199752,0.2801865,0.2661772,0,0,0.5036521,29.14569,0.1397886,0,0.1397886,38.65489,99.1149,0.01959097,0.2927949,0.3359801,0,29.56567
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.171636,3.171636,0,-1,0,3.171636,0,0,4.440892E-16,0,0,3.338564,3.171636,0,0,0.3638634,29.2715,0,3.338564,-3.338564,35.13573,90.09144,0.01959097,3.4888,0,0,29.2715
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,7.968559,7.968559,0,-1,0,7.968559,0,0,8.881784E-16,0.4054147,0,8.387957,7.968559,0,0,4.073379,25.93294,0,8.387957,-8.387957,26.29405,67.4205,0.01959097,8.765414,0,0,25.93294
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.027114,3.027114,0,-1,0,3.027114,0,0,4.440892E-16,0,0,3.186436,3.027114,0,0,13.39333,17.54498,0,3.186436,-3.186436,22.93525,58.80822,0.01959097,3.329825,0,0,17.54498
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.875133,1.875133,0,-1,0,1.875133,0,0,2.220446E-16,0,0,1.973824,1.875133,0,0,16.93382,14.35854,0,1.973824,-1.973824,20.85466,53.47337,0.01959097,2.062646,0,0,14.35854
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.8642215,0.8642215,0,-1,0,0.8642215,0,0,1.110223E-16,0,0,0.9097068,0.8642215,0,0,19.12695,12.38472,0,0.9097068,-0.9097068,19.89574,51.01462,0.01959097,0.9506437,0,0,12.38472
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.5406219,0.5406219,0,-1,0,0.5406219,0,0,1.110223E-16,0,0,0.5690757,0.5406219,0,0,20.13774,11.47501,0,0.5690757,-0.5690757,19.29588,49.47652,0.01959097,0.5946841,0,0,11.47501
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2239528,0.2239528,0,-1,0,0.2239528,0,0,2.775558E-17,0,0,0.2357398,0.2239528,0,0,20.77004,10.90594,0,0.2357398,-0.2357398,19.04739,48.83937,0.01959097,0.2463481,0,0,10.90594
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03198,10.6702,0,0,0,19.04739,48.83937,0.01959097,0,0,0,10.6702
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3749232,0.3749232,0,-1,0,0.3749232,0,0,5.551115E-17,0,0,0.394656,0.3749232,0,0,21.03198,10.6702,0,0.394656,-0.394656,18.63139,47.77269,0.01959097,0.4124155,0,0,10.6702
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.7403783,0.7403783,0,-1,0,0.7403783,0,0,1.110223E-16,0,0,0.7793456,0.7403783,0,0,21.47048,10.27554,0,0.7793456,-0.7793456,17.80989,45.66628,0.01959097,0.8144162,0,0,10.27554
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3390037,0.3390037,0,0,0,0.3390037,0,0,5.551115E-17,0,0,0.356846,0.3390037,0,0,22.33642,9.496197,0,0.356846,-0.356846,17.43374,44.7018,0.01959097,0.3729041,0,0,9.496197
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,0.9300348,0.9300348,0,0,0,0.9300348,25.60539,0,0,0,0.238139,0.978984,0.9300348,0,0,22.73292,9.139351,0,0.740845,-0.740845,16.65282,42.69945,0.01959097,1.023038,0.1905112,0,9.37749
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,2.390146,2.390146,0,0,0,2.390146,64.50861,0,0,0,1.54185,2.515943,2.390146,0,0,23.55608,8.398505,0,0.9740931,-0.9740931,15.62603,40.06667,0.01959097,2.62916,1.23348,0,9.940355
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,4.731317,4.731317,0,0,0,4.731317,67.24673,0,0,0,3.181656,4.980333,4.731317,0,0,24.63841,7.424413,0,1.798677,-1.798677,13.73006,35.20522,0.01959097,5.204448,2.545325,0,10.60607
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,4.156271,4.156271,0,-1,0,4.156271,135.5284,0,0,0,5.632926,4.375022,4.156271,0,0,26.63694,5.625735,1.257903,0,1.257903,14.92341,38.26508,0.01958379,4.571898,4.506341,0,11.25866
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,2.211174,2.211174,0,0,0,2.211174,289.4644,0,0,0,6.400561,2.327551,2.211174,0,0,25.37903,6.757848,4.073009,0,4.073009,18.78741,48.17275,0.01956058,2.432291,5.120449,0,13.15841
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,4.887792,4.887792,0,0,0,4.887792,190.1077,0,0,0,9.292068,5.145044,4.887792,0,0,21.30602,10.42356,4.147024,0,4.147024,22.72162,58.26045,0.019537,5.376571,7.433655,0,19.71563
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,2.146152,2.146152,0,0,0,2.146152,301.2809,0,0,0,6.465946,2.259108,2.146152,0,0,17.159,14.15588,4.206838,0,4.206838,26.71258,68.49365,0.01951314,2.360767,5.172757,0,20.62182
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,1.18484,1.18484,0,0,0,1.18484,486.3683,0,0,0,5.762689,1.2472,1.18484,0,0,12.95216,17.94203,4.515488,0,4.515488,30.99635,79.47765,0.0194876,1.303324,4.610151,0,23.70472
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,4.448723,4.448723,0,-1,0,4.448723,213.7013,0,0,0,9.506978,4.682867,4.448723,0,0,8.436673,22.00597,4.824111,0,4.824111,35.5729,91.21239,0.01946038,4.893596,7.605583,0,31.51295
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,2.104336,2.104336,0,-1,0,2.104336,352.7919,1.596275,0,0,7.423927,2.215091,2.104336,0,0,3.612561,26.34767,3.612561,0,3.612561,39.00008,100,0.01944005,2.31477,5.939142,0,33.7716
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,1.380637,1.380637,0,-1,0,1.380637,396.6468,4.022949,0,0,5.476251,1.453302,1.380637,0,0,0,29.59898,0,0,0,39.00008,100,0.01944005,1.5187,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.01944005,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,5.445791,5.445791,0,-1,0,5.445791,5.89305,0,8.881784E-16,0,0.3209232,5.732411,5.445791,0,0,0,29.59898,0,5.411488,-5.411488,33.29587,85.37385,0.01944005,5.99037,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,4.97776,4.97776,0,-1,0,4.97776,0,0,8.881784E-16,0,0,5.239747,4.97776,0,0,6.012764,24.18749,0,5.239747,-5.239747,27.77269,71.21188,0.01944005,5.475535,0,0,24.18749
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.028571,4.028571,0,-1,0,4.028571,0,0,8.881784E-16,0,0,4.240601,4.028571,0,0,11.83471,18.94774,0,4.240601,-4.240601,23.3027,59.7504,0.01944005,4.431428,0,0,18.94774
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.429123,3.429123,0,-1,0,3.429123,0,0,4.440892E-16,0,0,3.609603,3.429123,0,0,16.54648,14.70714,0,3.609603,-3.609603,19.49785,49.99438,0.01944005,3.772036,0,0,14.70714
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.08266234,0.08266234,0,-1,0,0.08266234,0,0,1.387779E-17,0,0,0.08701299,0.08266234,0,0,20.55716,11.09754,0,0.08701299,-0.08701299,19.40613,49.7592,0.01944005,0.09092858,0,0,11.09754
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65384,11.01053,0,0,0,19.40613,49.7592,0.01944005,0,0,0,11.01053
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65384,11.01053,0,0,0,19.40613,49.7592,0.01944005,0,0,0,11.01053
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.600233,1.600233,0,-1,0,1.600233,0,0,0,0,0,1.684456,1.600233,0,0,20.65384,11.01053,0,1.684456,-1.684456,17.63056,45.20646,0.01944005,1.760257,0,0,11.01053
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.06717,1.06717,0,-1,0,1.06717,0,0,2.220446E-16,0,0,1.123337,1.06717,0,0,22.52545,9.32607,0,1.123337,-1.123337,16.44646,42.17031,0.01944005,1.173887,0,0,9.32607
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.6965067,0.6965067,0,-1,0,0.6965067,0,0,0,0,0,0.733165,0.6965067,0,0,23.77361,8.202733,0,0.733165,-0.733165,15.67363,40.18872,0.01944005,0.7661574,0,0,8.202733
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58823,7.469568,0,0,0,15.67363,40.18872,0.01944005,0,0,0,7.469568
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.209045,1.209045,0,0,0,1.209045,0,0,2.220446E-16,0,0,1.272679,1.209045,0,0,24.58823,7.469568,0,1.272679,-1.272679,14.33211,36.74893,0.01944005,1.329949,0,0,7.469568
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,26.00232,6.196889,0.09519292,0,0.09519292,14.42242,36.98048,0.01943952,0,0.07615434,0,6.292082
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,25.90713,6.282562,0.821048,0,0.821048,15.20133,38.9777,0.0194349,0,0.6568384,0,7.103611
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,3.693857,3.693857,0,0,0,3.693857,81.62057,0,0,0,3.014947,3.88827,3.693857,0,0,25.08608,7.021506,0,0.8733231,-0.8733231,14.28077,36.61728,0.0194349,4.063242,2.411958,0,10.03645
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,2.015866,2.015866,0,-1,0,2.015866,246.1682,0,0,0,4.962422,2.121964,2.015866,0,0,26.05644,6.148182,2.840458,0,2.840458,16.97546,43.52674,0.01941896,2.217453,3.969938,0,11.1106
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,0.9571432,0.9571432,0,0,0,0.9571432,567.2542,0,0,0,5.429435,1.007519,0.9571432,0,0,23.21598,8.704595,4.421916,0,4.421916,21.17046,54.28313,0.01939418,1.052858,4.343548,0,14.13403
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,1.905722,1.905722,0,0,0,1.905722,324.9093,0,0,0,6.191868,2.006023,1.905722,0,0,18.79407,12.68432,4.185845,0,4.185845,25.1415,64.46526,0.01937079,2.096294,4.953495,0,18.87619
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,1.251854,1.251854,0,0,0,1.251854,759.1993,0,0,0,9.504066,1.317741,1.251854,0,0,14.60822,16.45158,8.186326,0,8.186326,32.90773,84.37863,0.0193252,1.377039,7.603253,0,25.95565
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,0.7548279,0,0,7.176723,0,0,0,0,6.421896,23.81927,6.421896,0,6.421896,39.00008,100,0.01928959,0,5.741379,0,30.996
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,3.277298,3.277298,0,-1,0,3.277298,193.9819,2.907579,0,0,6.357367,3.449788,3.277298,0,0,0,29.59898,0,0,0,39.00008,100,0.01928959,3.605028,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.4100023,0.4100023,0,-1,0,0.4100023,1396.053,5.292268,0,0,5.723849,0.4315813,0.4100023,0,0,0,29.59898,0,0,0,39.00008,100,0.01928959,0.4510025,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,0.7045078,0.7045078,0,-1,0,0.7045078,525.8109,2.962791,0,0,3.704379,0.7415872,0.7045078,0,0,0,29.59898,0,0,0,39.00008,100,0.01928959,0.7749586,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.1436521,0.1436521,0,-1,0,0.1436521,1562.484,2.093328,0,0,2.24454,0.1512127,0.1436521,0,0,0,29.59898,0,0,0,39.00008,100,0.01928959,0.1580173,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,3.265554,3.265554,0,-1,0,3.265554,13.69089,0,4.440892E-16,0,0.4470834,3.437425,3.265554,0,0,0,29.59898,0,2.990341,-2.990341,35.84798,91.91772,0.01928959,3.592109,0.3576667,0,30.04606
