Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.824493,1.824493,0,-1,0,1.824493,0,0,2.220446E-16,0,0,1.920519,1.824493,0,0,3.322602,26.60864,0,1.920519,-1.920519,33.82358,86.72694,0.01928959,2.006943,0,0,26.60864
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3272415,0.3272415,0,-1,0,0.3272415,0,0,0,0,0,0.3444648,0.3272415,0,0,5.456512,24.68812,0,0.3444648,-0.3444648,33.46048,85.79593,0.01928959,0.3599657,0,0,24.68812
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.266177,1.266177,0,-1,0,1.266177,0,0,0,0,0,1.332818,1.266177,0,0,5.839251,24.34365,0,1.332818,-1.332818,32.05556,82.19359,0.01928959,1.392795,0,0,24.34365
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.38465,1.38465,0,-1,0,1.38465,0,0,2.220446E-16,0,0,1.457527,1.38465,0,0,7.32016,23.01083,0,1.457527,-1.457527,30.5192,78.2542,0.01928959,1.523116,0,0,23.01083
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.6484615,0.6484615,0,-1,0,0.6484615,0,0,1.110223E-16,0,0,0.682591,0.6484615,0,0,8.939634,21.55331,0,0.682591,-0.682591,29.79968,76.40929,0.01928959,0.7133076,0,0,21.55331
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.988897,0.988897,0,-1,0,0.988897,0,0,2.220446E-16,0,0,1.040944,0.988897,0,0,9.698069,20.87072,0,1.040944,-1.040944,28.70243,73.59583,0.01928959,1.087787,0,0,20.87072
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.7712719,0.7712719,0,-1,0,0.7712719,0,0,0,0,0,0.8118652,0.7712719,0,0,10.85467,19.82977,0,0.8118652,-0.8118652,27.84665,71.40152,0.01928959,0.8483992,0,0,19.82977
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5335962,0.5335962,0,-1,0,0.5335962,0,0,1.110223E-16,0,0,0.5616801,0.5335962,0,0,11.75675,19.01791,0,0.5616801,-0.5616801,27.25459,69.88342,0.01928959,0.5869557,0,0,19.01791
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5679805,0.5679805,0,-1,0,0.5679805,0,0,0,0,0,0.5978742,0.5679805,0,0,12.38083,18.45623,0,0.5978742,-0.5978742,26.62437,68.26749,0.01928959,0.6247785,0,0,18.45623
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.04514,17.85835,0,0,0,26.62437,68.26749,0.01928959,0,0,0,17.85835
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.205247,1.205247,0,0,0,1.205247,0,0,0,0,0,1.268681,1.205247,0,0,13.04514,17.85835,0,1.268681,-1.268681,25.28707,64.8385,0.01928959,1.325771,0,0,17.85835
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.028386,1.028386,0,0,0,1.028386,9.396077,0,2.220446E-16,0,0.09662796,1.082512,1.028386,0,0,14.45478,16.58967,0,0.9858838,-0.9858838,24.24785,62.17385,0.01928959,1.131225,0.07730237,0,16.6863
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.09314422,0.09314422,0,0,0,0.09314422,2294.344,0,0,0,2.137049,0.09804655,0.09314422,0,0,15.55021,15.60379,2.039002,0,2.039002,26.18222,67.13377,0.01927831,0.1024586,1.709639,0,17.74084
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,13.51121,17.43889,3.913082,0,3.913082,29.8945,76.6524,0.0192567,0,3.130466,0,21.35197
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,5.71424,5.71424,0,-1,0,5.71424,113.2468,0,0,0,6.471196,6.014989,5.71424,0,0,9.598126,20.96066,0.456207,0,0.456207,30.32729,77.76213,0.01925418,6.285664,5.176957,0,27.43186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0.07860672,0,0,9.220527,0,0,0,0,9.141919,21.37125,9.141919,0,9.141919,39.00008,100,0.0192039,0,7.376421,0,30.59178
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,3.162421,3.162421,0,0,0,3.162421,332.081,7.172935,0,0,10.5018,3.328864,3.162421,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,3.478663,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,1.424914,1.424914,0,0,0,1.424914,700.64,8.483604,0,0,9.983513,1.499909,1.424914,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,1.567405,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.3547325,0.3547325,0,-1,0,0.3547325,1897.717,6.358416,0,0,6.731818,0.3734026,0.3547325,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,0.3902057,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0192039,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,2.243261,2.243261,0,-1,0,2.243261,102.1265,0,0,0,2.290966,2.361328,2.243261,0,0,0,29.59898,0,0.07036228,-0.07036228,38.92591,99.80982,0.0192039,2.467587,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0.2574212,0,0,0.3356015,0,0,0,0,0.07818031,29.52862,0.07818031,0,0.07818031,39.00008,100,0.01920347,0,0.2684812,0,29.86422
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.939889,3.939889,0,-1,0,3.939889,0,0,4.440892E-16,0,0,4.147251,3.939889,0,0,0,29.59898,0,4.147251,-4.147251,34.62849,88.79082,0.01920347,4.333878,0,0,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.108329,0.108329,0,-1,0,0.108329,0,0,1.387779E-17,0,0,0.1140305,0.108329,0,0,4.608057,25.45173,0,0.1140305,-0.1140305,34.50829,88.48263,0.01920347,0.1191619,0,0,25.45173
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.734757,25.3377,0,0,0,34.50829,88.48263,0.01920347,0,0,0,25.3377
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2121983,0.2121983,0,-1,0,0.2121983,0,0,2.775558E-17,0,0,0.2233666,0.2121983,0,0,4.734757,25.3377,0,0.2233666,-0.2233666,34.27284,87.87891,0.01920347,0.2334181,0,0,25.3377
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.4652022,0.4652022,0,-1,0,0.4652022,0,0,5.551115E-17,0,0,0.4896865,0.4652022,0,0,4.982943,25.11433,0,0.4896865,-0.4896865,33.75667,86.55539,0.01920347,0.5117224,0,0,25.11433
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.527039,24.62464,0,0,0,33.75667,86.55539,0.01920347,0,0,0,24.62464
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.7739475,0.7739475,0,-1,0,0.7739475,0,0,1.110223E-16,0,0,0.8146816,0.7739475,0,0,5.527039,24.62464,0,0.8146816,-0.8146816,32.89792,84.35347,0.01920347,0.8513423,0,0,24.62464
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1127087,0.1127087,0,-1,0,0.1127087,0,0,1.387779E-17,0,0,0.1186408,0.1127087,0,0,6.43224,23.80996,0,0.1186408,-0.1186408,32.77286,84.03281,0.01920347,0.1239796,0,0,23.80996
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1267133,0.1267133,0,-1,0,0.1267133,0,0,2.775558E-17,0,0,0.1333824,0.1267133,0,0,6.564064,23.69132,0,0.1333824,-0.1333824,32.63226,83.6723,0.01920347,0.1393846,0,0,23.69132
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.712266,23.55794,0,0,0,32.63226,83.6723,0.01920347,0,0,0,23.55794
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.6302948,0.6302948,0,0,0,0.6302948,0,0,0,0,0,0.6634682,0.6302948,0,0,6.712266,23.55794,0,0.6634682,-0.6634682,31.93291,81.87908,0.01920347,0.6933243,0,0,23.55794
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,7.449453,22.89447,0.1105587,0,0.1105587,32.03779,82.14802,0.01920286,0,0.08844693,0,23.00503
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,0.6869869,0.6869869,0,0,0,0.6869869,120.9963,0,0,0,0.8312289,0.7231441,0.6869869,0,0,7.338894,22.99397,0.1080849,0,0.1080849,32.14033,82.41093,0.01920227,0.7556856,0.6649832,0,23.8252
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,1.174762,1.174762,0,0,0,1.174762,60.60791,0,0,0,0.7119985,1.236591,1.174762,0,0,7.23081,23.09125,0,0.5245928,-0.5245928,31.58736,80.99307,0.01920227,1.292238,0.5695988,0,23.80325
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,0.8536919,0.8536919,0,-1,0,0.8536919,145.316,0,0,0,1.240551,0.898623,0.8536919,0,0,7.81369,22.56666,0.3419281,0,0.3419281,31.91174,81.82481,0.0192004,0.9390611,0.9924409,0,23.80721
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,3.087549,3.087549,0,0,0,3.087549,38.96048,0,0,0,1.202924,3.250051,3.087549,0,0,7.471762,22.87439,0,2.047128,-2.047128,29.75388,76.29185,0.0192004,3.396304,0.9623391,0,24.07732
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,6.192748,6.192748,0,0,0,6.192748,19.8431,0,8.881784E-16,0,1.228833,6.518682,6.192748,0,0,9.746348,20.82726,0,5.289849,-5.289849,24.17789,61.99446,0.0192004,6.812023,0.9830664,0,22.0561
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.5402396,0.5402396,0,0,0,0.5402396,630.1371,0,0,0,3.40425,0.5686732,0.5402396,0,0,15.62396,15.53742,2.835577,0,2.835577,26.86795,68.89205,0.01918486,0.5942635,2.7234,0,18.94167
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,3.087677,3.087677,0,0,0,3.087677,97.62871,0,0,0,3.014459,3.250186,3.087677,0,0,12.78838,18.08944,0,0.2357271,-0.2357271,26.61948,68.25493,0.01918486,3.396444,2.411567,0,21.10389
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,2.270594,2.270594,0,-1,0,2.270594,84.52684,0,0,0,1.919261,2.390099,2.270594,0,0,13.0503,17.85371,0,0.4708375,-0.4708375,26.12317,66.98235,0.01918486,2.497653,1.535409,0,19.77297
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,2.738568,2.738568,0,-1,0,2.738568,48.65256,0,0,0,1.332384,2.882704,2.738568,0,0,13.57345,17.38287,0,1.55032,-1.55032,24.48899,62.79215,0.01918486,3.012425,1.065907,0,18.71525
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,2.764831,2.764831,0,-1,0,2.764831,3.302396,0,4.440892E-16,0,0.09130567,2.910348,2.764831,0,0,15.29603,15.83255,0,2.819042,-2.819042,21.51746,55.17286,0.01918486,3.041314,0.07304453,0,15.92386
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,0.8049219,0.8049219,0,-1,0,0.8049219,55.13318,0,0,0,0.443779,0.8472862,0.8049219,0,0,18.4283,13.01351,0,0.4035072,-0.4035072,21.09212,54.08226,0.01918486,0.8854141,0.3550232,0,13.45729
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,1.760991,1.760991,0,-1,0,1.760991,12.05356,0,0,0,0.2122621,1.853675,1.760991,0,0,18.87664,12.61,0,1.641413,-1.641413,19.36192,49.64585,0.01918486,1.93709,0.1698097,0,12.82226
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.70043,10.96859,0,0,0,19.36192,49.64585,0.01918486,0,0,0,10.96859
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,4.878697,4.878697,0,-1,0,4.878697,0,0,0,0,0,5.135471,4.878697,0,0,20.70043,10.96859,0,5.135471,-5.135471,13.94866,35.76572,0.01918486,5.366567,0,0,10.96859
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.269017,2.269017,0,-1,0,2.269017,0,0,4.440892E-16,0,0,2.388439,2.269017,0,0,26.40651,5.833117,0,2.388439,-2.388439,11.43102,29.31026,0.01918486,2.495919,0,0,5.833117
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.6246538,0.6246538,0,-1,0,0.6246538,0,0,1.110223E-16,0,0,0.6575302,0.6246538,0,0,29.06034,3.444677,0,0.6575302,-0.6575302,10.73793,27.53309,0.01918486,0.6871191,0,0,3.444677
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.09869045,0.09869045,0,-1,0,0.09869045,0,0,1.387779E-17,0,0,0.1038847,0.09869045,0,0,29.79092,2.787147,0,0.1038847,-0.1038847,10.62842,27.25231,0.01918486,0.1085595,0,0,2.787147
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.8904119,0.8904119,0,-1,0,0.8904119,0,0,0,0,0,0.9372757,0.8904119,0,0,29.90635,2.683262,0,0.9372757,-0.9372757,9.640447,24.71905,0.01918486,0.9794531,0,0,2.683262
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4358236,0.4358236,0,-1,0,0.4358236,0,0,5.551115E-17,0,0,0.4587617,0.4358236,0,0,30.94777,1.745987,0,0.4587617,-0.4587617,9.15687,23.47911,0.01918486,0.4794059,0,0,1.745987
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.8637867,0.8637867,0,-1,0,0.8637867,0,0,1.110223E-16,0,0,0.9092492,0.8637867,0,0,31.4575,1.287225,0,0.9092492,-0.9092492,8.198437,21.02159,0.01918486,0.9501654,0,0,1.287225
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1323894,0.1323894,0,-1,0,0.1323894,0,0,2.775558E-17,0,0,0.1393573,0.1323894,0,0,32.46778,0.3779757,0,0.1393573,-0.1393573,8.051541,20.64494,0.01918486,0.1456284,0,0,0.3779757
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.626556,0.2266875,0,-1,0,0.2266875,0,0,0.3998686,0.4625242,0,0.2386184,0.2266875,0,0,32.62262,0.2386184,0,0.2386184,-0.2386184,7.800015,20,0.01918486,0.6892117,0,0,0.2386184
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.290583,1.290583,10.09058,0,2.888917,1.290583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0197067,1.419641,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.031672,1.031672,9.831672,0,2.823413,1.031672,22.78012,0,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.02020404,1.134839,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,4.282006,4.282006,12,0,3.372,4.282006,12.04016,0,0,0,0.5155605,0,0,7.717994,7.332094,15.93274,15.25951,7.847655,0,7.847655,31.3299,80.3329,0.02081297,4.710207,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,0,0,0,0,0,0,0,0,0.7071306,0,0,0,0,8.085082,22.3224,0.7071306,0,0.7071306,32.00074,82.05301,0.0208088,0,0.5657045,0,23.02954
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,4.488338,4.488338,0,-1,0,4.488338,32.23849,0,8.881784E-16,0,1.446972,4.724566,4.488338,0,0,7.377952,22.95882,0,3.277594,-3.277594,28.54585,73.19434,0.0208088,4.937171,1.157578,0,24.40579
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,2.491935,2.491935,0,0,0,2.491935,122.2137,0,0,0,3.045485,2.623089,2.491935,0,0,11.01972,19.68123,0.4223961,0,0.4223961,28.94657,74.22183,0.02080631,2.741128,2.436388,0,22.72671
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,1.18646,1.18646,0,0,0,1.18646,304.3501,0,0,0,3.610994,1.248906,1.18646,0,0,10.59733,20.06138,2.362088,0,2.362088,31.18744,79.96764,0.0207924,1.305107,2.888795,0,23.67238
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,2.833495,2.833495,0,0,0,2.833495,77.93853,4.440892E-16,0,0,2.208385,2.982626,2.833495,0,0,8.235239,22.18726,0,0.774242,-0.774242,30.37132,77.87503,0.0207924,3.116845,1.766708,0,24.39565
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,3.583344,3.583344,0,0,0,3.583344,34.68833,0,0,0,1.243002,3.771941,3.583344,0,0,9.095508,21.41302,0,2.528939,-2.528939,27.70559,71.03983,0.0207924,3.941678,0.9944017,0,22.65602
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,1.75618,1.75618,0,-1,0,1.75618,168.0861,0,0,0,2.951893,1.84861,1.75618,0,0,11.90544,18.88408,1.103283,0,1.103283,28.75225,73.72358,0.02078591,1.931798,2.361515,0,21.83598
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,5.591559,5.591559,0,-1,0,5.591559,54.67876,0,8.881784E-16,0,3.057395,5.885852,5.591559,0,0,10.80216,19.87704,0,2.828456,-2.828456,25.7708,66.07883,0.02078591,6.150715,2.445916,0,22.93443
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,3.217712,3.217712,0,-1,0,3.217712,105.5309,0,0,0,3.395679,3.387065,3.217712,0,0,13.94489,17.04858,0.008614484,0,0.008614484,25.77897,66.09979,0.02078586,3.539483,2.716544,0,20.44426
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,1.461627,1.461627,0,-1,0,1.461627,101.5861,0,0,0,1.48481,1.538555,1.461627,0,0,13.93627,17.05633,0,0.05374512,-0.05374512,25.72232,65.95453,0.02078586,1.60779,1.187848,0,18.54114
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,13.99599,17.00259,0.3929152,0,0.3929152,26.09507,66.9103,0.02078355,0,0.3143322,0,17.3955
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.982469,3.982469,0,-1,0,3.982469,0,0,0,0,0,4.192072,3.982469,0,0,13.60307,17.35621,0,4.192072,-4.192072,21.67624,55.57999,0.02078355,4.380715,0,0,17.35621
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.36526,4.36526,0,-1,0,4.36526,0,0,0,0,0,4.59501,4.36526,0,0,18.26093,13.16414,0,4.59501,-4.59501,16.83267,43.16061,0.02078355,4.801785,0,0,13.16414
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3665,8.56913,0,0,0,16.83267,43.16061,0.02078355,0,0,0,8.56913
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.7008954,0.7008954,0,-1,0,0.7008954,0,0,0,0,0,0.7377846,0.7008954,0,0,23.3665,8.56913,0,0.7377846,-0.7377846,16.05498,41.16653,0.02078355,0.7709849,0,0,8.56913
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.269203,1.269203,0,-1,0,1.269203,0,0,2.220446E-16,0,0,1.336003,1.269203,0,0,24.18626,7.831346,0,1.336003,-1.336003,14.64671,37.55558,0.02078355,1.396124,0,0,7.831346
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5898522,0.5898522,0,-1,0,0.5898522,0,0,0,0,0,0.6208971,0.5898522,0,0,25.67071,6.495342,0,0.6208971,-0.6208971,13.99222,35.87743,0.02078355,0.6488374,0,0,6.495342
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.6717305,0.6717305,0,-1,0,0.6717305,0,0,1.110223E-16,0,0,0.7070847,0.6717305,0,0,26.36059,5.874445,0,0.7070847,-0.7070847,13.24689,33.96632,0.02078355,0.7389035,0,0,5.874445
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6743585,0.6743585,0,-1,0,0.6743585,0,0,0,0,0,0.7098511,0.6743585,0,0,27.14624,5.167361,0,0.7098511,-0.7098511,12.49864,32.04774,0.02078355,0.7417944,0,0,5.167361
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.9633009,0.9633009,0,-1,0,0.9633009,0,0,2.220446E-16,0,0,1.014001,0.9633009,0,0,27.93497,4.45751,0,1.014001,-1.014001,11.42979,29.3071,0.02078355,1.059631,0,0,4.45751
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3855287,0.3855287,0,-1,0,0.3855287,0,0,0,0,0,0.4058197,0.3855287,0,0,29.06163,3.443509,0,0.4058197,-0.4058197,11.00202,28.21025,0.02078355,0.4240816,0,0,3.443509
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.8512998,0.8512998,0,0,0,0.8512998,0,0,1.110223E-16,0,0,0.8961051,0.8512998,0,0,29.51254,3.037689,0,0.8961051,-0.8961051,10.05744,25.78827,0.02078355,0.9364297,0,0,3.037689
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.5033282,0.5033282,0,0,0,0.5033282,39.63741,0,1.110223E-16,0,0.1995063,0.5298192,0.5033282,0,0,30.50821,2.141584,0,0.3303129,-0.3303129,9.709263,24.8955,0.02078355,0.553661,0.159605,0,2.34109
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,1.249147,1.249147,0,0,0,1.249147,151.7739,0,0,0,1.895879,1.314892,1.249147,0,0,30.87523,1.811271,0.5809873,0,0.5809873,10.26044,26.30876,0.02078013,1.374062,1.516703,0,3.70715
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,1.883839,1.883839,0,0,0,1.883839,262.6062,0,0,0,4.947078,1.982988,1.883839,0,0,30.29424,2.33416,2.96409,0,2.96409,13.07242,33.51896,0.02076272,2.072223,3.957662,0,7.281238
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,1.588612,1.588612,0,-1,0,1.588612,368.5183,0,0,0,5.854328,1.672224,1.588612,0,0,27.33015,5.00184,4.182104,0,4.182104,17.03991,43.69199,0.0207382,1.747474,4.683462,0,10.85617
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,2.730913,2.730913,0,0,0,2.730913,305.2246,0,0,0,8.33542,2.874645,2.730913,0,0,23.14805,8.765734,5.460774,0,5.460774,22.22046,56.97541,0.02070627,3.004004,6.668336,0,17.10115
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,1.700554,1.700554,0,0,0,1.700554,472.5038,0,0,0,8.035181,1.790057,1.700554,0,0,17.68727,13.68043,6.245124,0,6.245124,28.1451,72.16678,0.02066987,1.870609,6.428145,0,21.71561
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,11.44215,19.30104,6.539442,0,6.539442,34.34896,88.07408,0.0206319,0,5.231554,0,25.84048
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,1.242876,1.242876,0,0,0,1.242876,507.3705,0.09498841,0,0,6.305987,1.308291,1.242876,0,0,4.902709,25.18654,4.902709,0,4.902709,39.00008,100,0.02060352,1.367164,5.04479,0,31.49253
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,1.858961,1.858961,0,-1,0,1.858961,395.5176,5.395716,0,0,7.352516,1.956801,1.858961,0,0,0,29.59898,0,0,0,39.00008,100,0.02060352,2.044857,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02060352,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,1.442948,1.442948,0,-1,0,1.442948,311.5016,2.975912,0,0,4.494805,1.518892,1.442948,0,0,0,29.59898,0,0,0,39.00008,100,0.02060352,1.587243,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.4229881,0.4229881,0,-1,0,0.4229881,505.7952,1.694203,0,0,2.139453,0.4452506,0.4229881,0,0,0,29.59898,0,0,0,39.00008,100,0.02060352,0.4652869,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,1.582474,1.582474,0,-1,0,1.582474,28.96172,0,0,0,0.4583116,1.665762,1.582474,0,0,0,29.59898,0,1.207451,-1.207451,37.72731,96.73651,0.02060352,1.740721,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.473593,2.473593,0,-1,0,2.473593,0,0,4.440892E-16,0,0,2.603783,2.473593,0,0,1.341612,28.39153,0,2.603783,-2.603783,34.98269,89.69901,0.02060352,2.720953,0,0,28.39153
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.360692,3.360692,0,-1,0,3.360692,0,0,4.440892E-16,0,0,3.537571,3.360692,0,0,4.234704,25.78774,0,3.537571,-3.537571,31.25376,80.13768,0.02060352,3.696761,0,0,25.78774
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.165338,22.25017,0,0,0,31.25376,80.13768,0.02060352,0,0,0,22.25017
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.8735086,0.8735086,0,-1,0,0.8735086,0,0,1.110223E-16,0,0,0.9194828,0.8735086,0,0,8.165338,22.25017,0,0.9194828,-0.9194828,30.28454,77.65251,0.02060352,0.9608595,0,0,22.25017
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.07518591,0.07518591,0,-1,0,0.07518591,0,0,0,0,0,0.07914306,0.07518591,0,0,9.186985,21.33069,0,0.07914306,-0.07914306,30.20111,77.4386,0.02060352,0.0827045,0,0,21.33069
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1036547,0.1036547,0,-1,0,0.1036547,0,0,1.387779E-17,0,0,0.1091102,0.1036547,0,0,9.274921,21.25155,0,0.1091102,-0.1091102,30.0861,77.1437,0.02060352,0.1140201,0,0,21.25155
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.9555846,0.9555846,0,-1,0,0.9555846,0,0,1.110223E-16,0,0,1.005878,0.9555846,0,0,9.396155,21.14244,0,1.005878,-1.005878,29.02581,74.42501,0.02060352,1.051143,0,0,21.14244
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4368408,0.4368408,0,-1,0,0.4368408,0,0,5.551115E-17,0,0,0.4598325,0.4368408,0,0,10.5138,20.13656,0,0.4598325,-0.4598325,28.54111,73.18218,0.02060352,0.4805249,0,0,20.13656
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.8788636,0.8788636,0,-1,0,0.8788636,0,0,1.110223E-16,0,0,0.9251195,0.8788636,0,0,11.02472,19.67673,0,0.9251195,-0.9251195,27.56595,70.68177,0.02060352,0.9667499,0,0,19.67673
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1334423,0.1334423,0,-1,0,0.1334423,0,0,2.775558E-17,0,0,0.1404656,0.1334423,0,0,12.05263,18.75161,0,0.1404656,-0.1404656,27.41788,70.30212,0.02060352,0.1467866,0,0,18.75161
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6813508,0.6813508,0,0,0,0.6813508,0,0,1.110223E-16,0,0,0.7172114,0.6813508,0,0,12.20871,18.61114,0,0.7172114,-0.7172114,26.66187,68.36365,0.02060352,0.7494859,0,0,18.61114
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,1.284977,1.284977,0,0,0,1.284977,17.72386,0,0,0,0.2277476,1.352608,1.284977,0,0,13.00561,17.89393,0,1.12486,-1.12486,25.47617,65.32338,0.02060352,1.413475,0.1821981,0,18.12168
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,3.098212,3.098212,0,0,0,3.098212,43.91555,0,4.440892E-16,0,1.360597,3.261276,3.098212,0,0,14.25545,16.76907,0,1.900679,-1.900679,23.47268,60.18623,0.02060352,3.408034,1.088478,0,18.12967
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,2.957251,2.957251,0,0,0,2.957251,108.1311,0,0,0,3.197708,3.112896,2.957251,0,0,16.36732,14.86839,0.08481172,0,0.08481172,23.55314,60.39254,0.02060303,3.252976,2.558166,0,18.0661
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,16.28251,14.94472,6.865582,0,6.865582,30.0664,77.09318,0.02056343,0,5.492466,0,21.8103
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,0,0,0,8.109538,0,0,0,0,9.416924,21.12375,8.109538,0,8.109538,37.75978,96.81976,0.02051684,0,6.48763,0,29.23328
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,3.647454,3.647454,0,0,0,3.647454,230.1767,3.248779,0,0,8.395591,3.839426,3.647454,0,0,1.307386,28.42233,1.307386,0,1.307386,39.00008,100,0.02050935,4.0122,6.716473,0,36.81792
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,1.731546,1.731546,0,0,0,1.731546,498.6659,6.811948,0,0,8.634628,1.82268,1.731546,0,0,0,29.59898,0,0,0,39.00008,100,0.02050935,1.9047,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,3.94153,3.94153,0,0,0,3.94153,126.886,0.8522694,0,0,5.001249,4.14898,3.94153,0,0,0,29.59898,0,0,0,39.00008,100,0.02050935,4.335684,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,1.294035,1.294035,0,-1,0,1.294035,432.1058,4.229459,0,0,5.591601,1.362142,1.294035,0,0,0,29.59898,0,0,0,39.00008,100,0.02050935,1.423439,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02050935,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,3.952866,3.952866,0,-1,0,3.952866,75.75574,0,4.440892E-16,0,2.994523,4.160912,3.952866,0,0,0,29.59898,0,1.166388,-1.166388,37.7706,96.84749,0.02050935,4.348153,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,2.923325,2.923325,0,-1,0,2.923325,33.55938,0,4.440892E-16,0,0.9810498,3.077184,2.923325,0,0,1.295987,28.43259,0,2.096135,-2.096135,35.56108,91.18207,0.02050935,3.215658,0.7848399,0,29.41364
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,2.168884,2.168884,0,-1,0,2.168884,14.91974,0,0,0,0.3235919,2.283036,2.168884,0,0,3.625026,26.33645,0,1.959444,-1.959444,33.49564,85.88609,0.02050935,2.385772,0.2588736,0,26.66005
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.802186,24.37701,0,0,0,33.49564,85.88609,0.02050935,0,0,0,24.37701
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.524933,1.524933,0,-1,0,1.524933,0,0,2.220446E-16,0,0,1.605193,1.524933,0,0,5.802186,24.37701,0,1.605193,-1.605193,31.80362,81.54758,0.02050935,1.677427,0,0,24.37701
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.585733,22.77182,0,0,0,31.80362,81.54758,0.02050935,0,0,0,22.77182
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.049502,1.049502,0,-1,0,1.049502,0,0,0,0,0,1.104739,1.049502,0,0,7.585733,22.77182,0,1.104739,-1.104739,30.63912,78.56169,0.02050935,1.154452,0,0,22.77182
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.813221,21.66708,0,0,0,30.63912,78.56169,0.02050935,0,0,0,21.66708
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4791554,0.4791554,0,-1,0,0.4791554,0,0,1.110223E-16,0,0,0.5043741,0.4791554,0,0,8.813221,21.66708,0,0.5043741,-0.5043741,30.10747,77.19847,0.02050935,0.5270709,0,0,21.66708
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5085908,0.5085908,0,-1,0,0.5085908,0,0,0,0,0,0.5353587,0.5085908,0,0,9.373637,21.1627,0,0.5353587,-0.5353587,29.54315,75.75151,0.02050935,0.5594499,0,0,21.1627
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.8088007,0.8088007,0,-1,0,0.8088007,0,0,0,0,0,0.8513692,0.8088007,0,0,9.96848,20.62735,0,0.8513692,-0.8513692,28.64573,73.45043,0.02050935,0.8896808,0,0,20.62735
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.302088,1.302088,0,-1,0,1.302088,0,0,2.220446E-16,0,0,1.370619,1.302088,0,0,10.91445,19.77598,0,1.370619,-1.370619,27.20097,69.74593,0.02050935,1.432297,0,0,19.77598
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1949715,0.1949715,0,-1,0,0.1949715,0,0,2.775558E-17,0,0,0.2052331,0.1949715,0,0,12.43736,18.40536,0,0.2052331,-0.2052331,26.98463,69.19122,0.02050935,0.2144686,0,0,18.40536
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4112842,0.4112842,0,0,0,0.4112842,0,0,0,0,0,0.4329307,0.4112842,0,0,12.66539,18.20012,0,0.4329307,-0.4329307,26.52828,68.0211,0.02050935,0.4524126,0,0,18.20012
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,13.14643,17.76719,0.1089012,0,0.1089012,26.6316,68.286,0.02050873,0,0.08712099,0,17.87609
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,3.042975,3.042975,0,0,0,3.042975,82.88754,0,0,0,2.522247,3.203132,3.042975,0,0,13.03753,17.86521,0,0.6808843,-0.6808843,25.91388,66.44572,0.02050873,3.347273,2.017798,0,20.38745
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,1.636656,1.636656,0,0,0,1.636656,328.2729,0,0,0,5.3727,1.722796,1.636656,0,0,13.79406,17.18432,3.649904,0,3.649904,29.37648,75.32417,0.02048785,1.800322,4.29816,0,22.55702
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,1.789272,1.789272,0,-1,0,1.789272,308.847,0,0,0,5.526113,1.883444,1.789272,0,0,10.14416,20.46923,3.642668,0,3.642668,32.83222,84.18501,0.02046705,1.968199,4.42089,0,25.99535
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,6.501492,23.74763,6.011096,0,6.011096,38.53485,98.80711,0.02043282,0,4.808877,0,29.75873
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,2.11361,2.11361,0,0,0,2.11361,411.3047,5.978128,0,0,8.693377,2.224853,2.11361,0,0,0.490396,29.15762,0.490396,0,0.490396,39.00008,100,0.02043003,2.324971,6.954701,0,37.851
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,5.760266,5.760266,0,0,0,5.760266,132.2836,1.55645,0,0,7.619888,6.063438,5.760266,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,6.336293,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,4.100023,4.100023,0,-1,0,4.100023,131.3465,1.069421,0,0,5.385235,4.315814,4.100023,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,4.510026,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,2.241394,2.241394,0,-1,0,2.241394,230.6726,2.81092,0,0,5.170282,2.359362,2.241394,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,2.465534,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,1.980024,1.980024,0,-1,0,1.980024,108.6333,0.06672983,0,0,2.150966,2.084236,1.980024,0,0,0,29.59898,0,0,0,39.00008,100,0.02043003,2.178026,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,3.294914,3.294914,0,-1,0,3.294914,14.32755,0,0,0,0.4720803,3.46833,3.294914,0,0,0,29.59898,0,2.99625,-2.99625,35.84175,91.90175,0.02043003,3.624405,0.3776642,0,30.07106
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.5167,1.5167,0,-1,0,1.5167,0,0,0,0,0,1.596526,1.5167,0,0,3.329167,26.60273,0,1.596526,-1.596526,34.15887,87.58666,0.02043003,1.66837,0,0,26.60273
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.103085,25.0062,0,0,0,34.15887,87.58666,0.02043003,0,0,0,25.0062
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.129278,1.129278,0,-1,0,1.129278,0,0,0,0,0,1.188713,1.129278,0,0,5.103085,25.0062,0,1.188713,-1.188713,32.90585,84.37381,0.02043003,1.242206,0,0,25.0062
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.742115,0.742115,0,-1,0,0.742115,0,0,1.110223E-16,0,0,0.7811737,0.742115,0,0,6.423878,23.81749,0,0.7811737,-0.7811737,32.08242,82.26246,0.02043003,0.8163266,0,0,23.81749
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5629295,0.5629295,0,-1,0,0.5629295,0,0,1.110223E-16,0,0,0.5925573,0.5629295,0,0,7.291848,23.03631,0,0.5925573,-0.5925573,31.45781,80.6609,0.02043003,0.6192224,0,0,23.03631
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3455336,0.3455336,0,-1,0,0.3455336,0,0,5.551115E-17,0,0,0.3637196,0.3455336,0,0,7.950245,22.44376,0,0.3637196,-0.3637196,31.07442,79.67784,0.02043003,0.380087,0,0,22.44376
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.8311844,0.8311844,0,-1,0,0.8311844,0,0,1.110223E-16,0,0,0.8749309,0.8311844,0,0,8.354379,22.08004,0,0.8749309,-0.8749309,30.15216,77.31308,0.02043003,0.9143028,0,0,22.08004
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02369148,0.02369148,0,-1,0,0.02369148,0,0,3.469447E-18,0,0,0.0249384,0.02369148,0,0,9.326524,21.20511,0,0.0249384,-0.0249384,30.12587,77.24567,0.02043003,0.02606062,0,0,21.20511
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.06676643,0.06676643,0,-1,0,0.06676643,0,0,1.387779E-17,0,0,0.07028045,0.06676643,0,0,9.354233,21.18017,0,0.07028045,-0.07028045,30.05179,77.05572,0.02043003,0.07344306,0,0,21.18017
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.504878,1.504878,0,-1,0,1.504878,0,0,2.220446E-16,0,0,1.584082,1.504878,0,0,9.432323,21.10989,0,1.584082,-1.584082,28.38202,72.77427,0.02043003,1.655366,0,0,21.10989
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2450293,0.2450293,0,0,0,0.2450293,0,0,0,0,0,0.2579256,0.2450293,0,0,11.19241,19.52581,0,0.2579256,-0.2579256,28.11014,72.07715,0.02043003,0.2695323,0,0,19.52581
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,0.8883749,0.8883749,0,0,0,0.8883749,25.61107,0,0,0,0.2275223,0.9351314,0.8883749,0,0,11.479,19.26788,0,0.7076091,-0.7076091,27.36426,70.16463,0.02043003,0.9772123,0.1820178,0,19.4954
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,2.940719,2.940719,0,0,0,2.940719,34.36101,0,4.440892E-16,0,1.010461,3.095494,2.940719,0,0,12.26523,18.56027,0,2.085033,-2.085033,25.16644,64.52921,0.02043003,3.234791,0.8083685,0,19.57073
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,2.335035,2.335035,0,0,0,2.335035,83.59023,0,0,0,1.951861,2.457932,2.335035,0,0,14.58193,16.47524,0,0.5060706,-0.5060706,24.633,63.1614,0.02043003,2.568538,1.561489,0,18.4271
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,2.643388,2.643388,0,-1,0,2.643388,120.3041,0,0,0,3.180105,2.782514,2.643388,0,0,15.14423,15.96917,0.3975917,0,0.3975917,25.01019,64.12855,0.02042777,2.907727,2.544084,0,19.14927
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,6.311457,6.311457,0,0,0,6.311457,87.72649,0,0,0,5.53682,6.643639,6.311457,0,0,14.74664,16.327,0,1.106819,-1.106819,23.84349,61.13704,0.02042777,6.942603,4.429456,0,21.86382
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1016758,0.1016758,0,0,0,0.1016758,7187.912,0,0,0,7.308366,0.1070271,0.1016758,0,0,15.97644,15.22018,7.201339,0,7.201339,30.67529,78.65442,0.02038694,0.1118434,5.846693,0,22.52855
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,2.531182,2.531182,0,0,0,2.531182,292.8062,0,0,0,7.411456,2.664402,2.531182,0,0,8.775103,21.70139,4.747054,0,4.747054,35.17874,90.20171,0.02036011,2.7843,5.929165,0,29.11284
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.1906424,0.1906424,0,0,0,0.1906424,3203.491,1.878488,0,0,6.107212,0.2006762,0.1906424,0,0,4.028048,25.97374,4.028048,0,4.028048,39.00008,100,0.0203374,0.2097066,4.88577,0,32.08095
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,2.652004,2.652004,0,-1,0,2.652004,195.1664,2.384237,0,0,5.17582,2.791583,2.652004,0,0,0,29.59898,0,0,0,39.00008,100,0.0203374,2.917205,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,2.592694,2.592694,0,-1,0,2.592694,241.358,3.528524,0,0,6.257676,2.729151,2.592694,0,0,0,29.59898,0,0,0,39.00008,100,0.0203374,2.851963,5.00614,0,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,4.075473,4.075473,0,-1,0,4.075473,83.6099,0,0,0,3.407499,4.289972,4.075473,0,0,0,29.59898,0,0.8824728,-0.8824728,38.06987,97.61485,0.0203374,4.483021,2.725999,0,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,2.810234,2.810234,0,-1,0,2.810234,45.29451,0,0,0,1.272882,2.958141,2.810234,0,0,0.9805253,28.71651,0,1.685259,-1.685259,36.29345,93.05994,0.0203374,3.091257,1.018305,0,29.98939
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,0.7542394,0.7542394,0,-1,0,0.7542394,56.15725,0,0,0,0.4235601,0.7939363,0.7542394,0,0,2.853036,27.03125,0,0.3703762,-0.3703762,35.90304,92.05889,0.0203374,0.8296634,0.3388481,0,27.45481
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.396592,0.396592,0,-1,0,0.396592,0,0,5.551115E-17,0,0,0.4174653,0.396592,0,0,3.264565,26.66087,0,0.4174653,-0.4174653,35.46299,90.93057,0.0203374,0.4362512,0,0,26.66087
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.787239,2.787239,0,-1,0,2.787239,0,0,0,0,0,2.933935,2.787239,0,0,3.728415,26.2434,0,2.933935,-2.933935,32.37035,83.00074,0.0203374,3.065963,0,0,26.2434
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.960127,2.960127,0,-1,0,2.960127,0,0,4.440892E-16,0,0,3.115923,2.960127,0,0,6.988343,23.30947,0,3.115923,-3.115923,29.08588,74.57903,0.0203374,3.256139,0,0,23.30947
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.908513,1.908513,0,-1,0,1.908513,0,0,4.440892E-16,0,0,2.008961,1.908513,0,0,10.45048,20.19355,0,2.008961,-2.008961,26.96825,69.14922,0.0203374,2.099364,0,0,20.19355
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68266,18.18459,0,0,0,26.96825,69.14922,0.0203374,0,0,0,18.18459
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68266,18.18459,0,0,0,26.96825,69.14922,0.0203374,0,0,0,18.18459
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68266,18.18459,0,0,0,26.96825,69.14922,0.0203374,0,0,0,18.18459
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68266,18.18459,0,0,0,26.96825,69.14922,0.0203374,0,0,0,18.18459
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5052,0.5052,0,-1,0,0.5052,0,0,0,0,0,0.5317895,0.5052,0,0,12.68266,18.18459,0,0.5317895,-0.5317895,26.4077,67.71191,0.0203374,0.55572,0,0,18.18459
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.005496929,0.005496929,0,-1,0,0.005496929,0,0,0,0,0,0.005786241,0.005496929,0,0,13.27354,17.6528,0,0.005786241,-0.005786241,26.4016,67.69627,0.0203374,0.006046622,0,0,17.6528
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6836394,0.6836394,0,0,0,0.6836394,0,0,0,0,0,0.7196204,0.6836394,0,0,13.27996,17.64701,0,0.7196204,-0.7196204,25.64305,65.75128,0.0203374,0.7520033,0,0,17.64701
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,14.07954,16.92739,0.1725842,0,0.1725842,25.80678,66.1711,0.02033643,0,0.1380674,0,17.09997
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,13.90696,17.08272,1.67002,0,1.67002,27.3911,70.23344,0.02032703,0,1.336016,0,18.75274
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,1.21646,1.21646,0,0,0,1.21646,146.2435,0,0,0,1.778994,1.280484,1.21646,0,0,12.23694,18.58573,0.4985099,0,0.4985099,27.86403,71.44608,0.02032422,1.338106,1.423195,0,20.36473
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,2.40785,2.40785,0,-1,0,2.40785,221.5912,0,0,0,5.335582,2.534579,2.40785,0,0,11.73843,19.03439,2.801003,0,2.801003,30.52129,78.25957,0.02030848,2.648635,4.268466,0,24.36997
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,1.213455,1.213455,0,0,0,1.213455,616.9093,0,0,0,7.485915,1.277321,1.213455,0,0,8.937426,21.5553,6.208594,0,6.208594,36.41128,93.36208,0.02027368,1.3348,5.988732,0,29.04121
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,6.16204,6.16204,0,0,0,6.16204,101.2357,0,0,0,6.238183,6.486358,6.16204,0,0,2.728831,27.14303,0,0.2481756,-0.2481756,36.14968,92.69131,0.02027368,6.778244,4.990546,0,33.38121
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,3.952852,0,0,6.957434,0,0,0,0,3.004582,26.89485,3.004582,0,3.004582,39.00008,100,0.02025688,0,5.565947,0,33.85229
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.083423,1.083423,0,0,0,1.083423,867.4254,8.257441,0,0,9.397885,1.140445,1.083423,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,1.191765,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.3771271,0.3771271,0,-1,0,0.3771271,1640.258,5.788879,0,0,6.185854,0.3969758,0.3771271,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,0.4148397,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.0190453,0.0190453,0,-1,0,0.0190453,23481.48,4.452069,0,0,4.472117,0.02004768,0.0190453,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,0.02094983,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.3392784,0.3392784,0,-1,0,0.3392784,777.892,2.282084,0,0,2.639219,0.3571351,0.3392784,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,0.3732062,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.2463497,0.2463497,0,-1,0,0.2463497,198.6176,0.2299784,0,0,0.4892938,0.2593155,0.2463497,0,0,0,29.59898,0,0,0,39.00008,100,0.02025688,0.2709846,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,6.689243,6.689243,0,-1,0,6.689243,0,0,8.881784E-16,0,0,7.041308,6.689243,0,0,0,29.59898,0,7.041308,-7.041308,31.57789,80.96878,0.02025688,7.358167,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,4.915828,4.915828,0,-1,0,4.915828,0,0,8.881784E-16,0,0,5.174556,4.915828,0,0,7.823676,22.55767,0,5.174556,-5.174556,26.12343,66.98301,0.02025688,5.407411,0,0,22.55767
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.832299,3.832299,0,-1,0,3.832299,0,0,4.440892E-16,0,0,4.033999,3.832299,0,0,13.57318,17.38311,0,4.033999,-4.033999,21.87122,56.07993,0.02025688,4.215529,0,0,17.38311
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0554,13.34911,0,0,0,21.87122,56.07993,0.02025688,0,0,0,13.34911
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2575474,0.2575474,0,-1,0,0.2575474,0,0,0,0,0,0.2711025,0.2575474,0,0,18.0554,13.34911,0,0.2711025,-0.2711025,21.58545,55.3472,0.02025688,0.2833022,0,0,13.34911
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3484183,0.3484183,0,-1,0,0.3484183,0,0,0,0,0,0.3667561,0.3484183,0,0,18.35663,13.07801,0,0.3667561,-0.3667561,21.19885,54.35593,0.02025688,0.3832601,0,0,13.07801
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4372216,0.4372216,0,-1,0,0.4372216,0,0,5.551115E-17,0,0,0.4602333,0.4372216,0,0,18.76414,12.71126,0,0.4602333,-0.4602333,20.71373,53.11201,0.02025688,0.4809438,0,0,12.71126
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3841958,0.3841958,0,-1,0,0.3841958,0,0,0,0,0,0.4044167,0.3841958,0,0,19.27551,12.25102,0,0.4044167,-0.4044167,20.28743,52.01896,0.02025688,0.4226154,0,0,12.25102
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5818372,0.5818372,0,-1,0,0.5818372,0,0,0,0,0,0.6124602,0.5818372,0,0,19.72486,11.84661,0,0.6124602,-0.6124602,19.64184,50.3636,0.02025688,0.6400209,0,0,11.84661
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5165469,0.5165469,0,-1,0,0.5165469,0,0,1.110223E-16,0,0,0.5437335,0.5165469,0,0,20.40537,11.23415,0,0.5437335,-0.5437335,19.0687,48.894,0.02025688,0.5682015,0,0,11.23415
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.7083153,0.7083153,0,0,0,0.7083153,0,0,1.110223E-16,0,0,0.745595,0.7083153,0,0,21.00952,10.69041,0,0.745595,-0.745595,18.28277,46.87881,0.02025688,0.7791468,0,0,10.69041
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,21.83796,9.944817,0.1585887,0,0.1585887,18.43322,47.26458,0.02025599,0,0.126871,0,10.1034
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,0.5909571,0.5909571,0,0,0,0.5909571,172.2525,0,0,0,1.017938,0.6220601,0.5909571,0,0,21.67937,10.08755,0.3958783,0,0.3958783,18.80879,48.22756,0.02025378,0.6500528,0.8143507,0,11.10548
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,21.28349,10.44384,1.186868,0,1.186868,19.93475,51.11464,0.02024715,0,0.9494945,0,11.6307
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,2.107473,2.107473,0,-1,0,2.107473,75.44162,0,4.440892E-16,0,1.589912,2.218393,2.107473,0,0,20.09662,11.51202,0,0.6284809,-0.6284809,19.27227,49.41598,0.02024715,2.31822,1.271929,0,13.10193
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,20.79493,10.88354,2.947382,0,2.947382,22.0684,56.58554,0.02023071,0,2.357905,0,13.83092
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,17.84755,13.53618,3.872834,0,3.872834,25.7425,66.00627,0.02020915,0,3.098267,0,17.40902
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,1.131184,1.131184,0,0,0,1.131184,374.1401,0,0,0,4.232211,1.190719,1.131184,0,0,13.97472,17.02173,3.041492,0,3.041492,28.62791,73.40475,0.02019225,1.244302,3.385769,0,21.25394
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,2.44351,2.44351,0,0,0,2.44351,82.5343,0,0,0,2.016734,2.572116,2.44351,0,0,10.93323,19.75907,0,0.5553819,-0.5553819,28.04248,71.90366,0.02019225,2.687861,1.613387,0,21.77581
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,11.55032,19.20369,4.392608,0,4.392608,32.20968,82.58875,0.0201679,0,3.514086,0,23.5963
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.333925,0.333925,0,-1,0,0.333925,495.2622,0,0,0,1.653804,0.3515,0.333925,0,0,7.15771,23.15704,1.302304,0,1.302304,33.44515,85.75663,0.02016069,0.3673176,1.323044,0,24.81084
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,1.676566,1.676566,0,-1,0,1.676566,29.92133,0,2.220446E-16,0,0.5016508,1.764806,1.676566,0,0,5.855405,24.32911,0,1.263155,-1.263155,32.11367,82.34258,0.02016069,1.844222,0.4013206,0,24.83076
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,2.44343,2.44343,0,-1,0,2.44343,8.592504,0,0,0,0.2099518,2.572032,2.44343,0,0,7.258911,23.06596,0,2.36208,-2.36208,29.62382,75.95836,0.02016069,2.687773,0.1679615,0,23.27591
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,9.883445,20.70388,0.1910324,0,0.1910324,29.80505,76.42305,0.02015963,0,0.1528259,0,20.89491
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.374944,1.374944,0,-1,0,1.374944,0,0,0,0,0,1.447309,1.374944,0,0,9.692412,20.87581,0,1.447309,-1.447309,28.27945,72.51127,0.02015963,1.512438,0,0,20.87581
