Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30053,19.4285,0,0,0,28.27945,72.51127,0.02015963,0,0,0,19.4285
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.30752,2.30752,0,-1,0,2.30752,0,0,4.440892E-16,0,0,2.428968,2.30752,0,0,11.30053,19.4285,0,2.428968,-2.428968,25.71909,65.94626,0.02015963,2.538272,0,0,19.4285
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.99939,16.99953,0,0,0,25.71909,65.94626,0.02015963,0,0,0,16.99953
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.99939,16.99953,0,0,0,25.71909,65.94626,0.02015963,0,0,0,16.99953
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04718227,0.04718227,0,-1,0,0.04718227,0,0,6.938894E-18,0,0,0.04966555,0.04718227,0,0,13.99939,16.99953,0,0.04966555,-0.04966555,25.66674,65.81203,0.02015963,0.0519005,0,0,16.99953
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05457,16.94986,0,0,0,25.66674,65.81203,0.02015963,0,0,0,16.94986
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.7333742,0.7333742,0,-1,0,0.7333742,0,0,1.110223E-16,0,0,0.7719729,0.7333742,0,0,14.05457,16.94986,0,0.7719729,-0.7719729,24.85301,63.72554,0.02015963,0.8067117,0,0,16.94986
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91232,16.17789,0,0,0,24.85301,63.72554,0.02015963,0,0,0,16.17789
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.338159,1.338159,0,-1,0,1.338159,0,0,0,0,0,1.408589,1.338159,0,0,14.91232,16.17789,0,1.408589,-1.408589,23.36823,59.91841,0.02015963,1.471975,0,0,16.17789
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.6379077,0.6379077,0,0,0,0.6379077,0,0,1.110223E-16,0,0,0.6714818,0.6379077,0,0,16.47742,14.7693,0,0.6714818,-0.6714818,22.66042,58.10353,0.02015963,0.7016985,0,0,14.7693
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,0.7774535,0.7774535,0,0,0,0.7774535,20.15063,0,0,0,0.1566618,0.8183721,0.7774535,0,0,17.22351,14.09782,0,0.6617103,-0.6617103,21.96292,56.31506,0.02015963,0.8551989,0.1253294,0,14.25448
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,1.943634,1.943634,0,0,0,1.943634,33.13201,0,2.220446E-16,0,0.6439651,2.045931,1.943634,0,0,17.95874,13.43611,0,1.401966,-1.401966,20.48512,52.52584,0.02015963,2.137998,0.5151721,0,14.08008
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,4.534853,4.534853,0,0,0,4.534853,25.99853,0,0,0,1.178995,4.77353,4.534853,0,0,19.51648,12.03414,0,3.594534,-3.594534,16.69615,42.81054,0.02015963,4.988338,0.9431961,0,13.21314
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,23.51041,8.43961,1.551383,0,1.551383,18.16792,46.58431,0.02015105,0,1.241106,0,9.990993
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,1.38679,1.38679,0,0,0,1.38679,475.835,0,0,0,6.598832,1.459779,1.38679,0,0,21.95903,9.835855,5.139053,0,5.139053,23.04325,59.08514,0.02012268,1.525469,5.279066,0,16.43469
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,16.81997,14.461,9.194358,0,9.194358,31.76578,81.45056,0.02007211,0,7.355486,0,23.65536
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,2.058397,2.058397,0,0,0,2.058397,448.5459,0,0,0,9.232855,2.166734,2.058397,0,0,7.625616,22.73592,7.066122,0,7.066122,38.4693,98.63902,0.02003342,2.264237,7.386284,0,31.96878
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,2.326249,2.326249,0,0,0,2.326249,257.6153,2.984595,0,0,5.992773,2.448684,2.326249,0,0,0.5594948,29.09543,0.5594948,0,0.5594948,39.00008,100,0.02003037,2.558874,4.794219,0,35.08821
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,4.572319,4.572319,0,-1,0,4.572319,134.7245,1.347066,0,0,6.160033,4.812967,4.572319,0,0,0,29.59898,0,0,0,39.00008,100,0.02003037,5.029551,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02003037,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,0.5718934,0.5718934,0,-1,0,0.5718934,506.3979,2.294063,0,0,2.896056,0.601993,0.5718934,0,0,0,29.59898,0,0,0,39.00008,100,0.02003037,0.6290827,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,1.952485,1.952485,0,-1,0,1.952485,41.97755,0,2.220446E-16,0,0.8196054,2.055248,1.952485,0,0,0,29.59898,0,1.235642,-1.235642,37.6976,96.66031,0.02003037,2.147734,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,1.372936,28.36334,0.4985916,0,0.4985916,38.1706,97.87315,0.02002764,0,0.3988732,0,28.86193
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8743442,28.81207,0,0,0,38.1706,97.87315,0.02002764,0,0,0,28.81207
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.089978,3.089978,0,-1,0,3.089978,0,0,0,0,0,3.252609,3.089978,0,0,0.8743442,28.81207,0,3.252609,-3.252609,34.74205,89.08201,0.02002764,3.398976,0,0,28.81207
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488354,25.55946,0,0,0,34.74205,89.08201,0.02002764,0,0,0,25.55946
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488354,25.55946,0,0,0,34.74205,89.08201,0.02002764,0,0,0,25.55946
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.50101,1.50101,0,-1,0,1.50101,0,0,2.220446E-16,0,0,1.58001,1.50101,0,0,4.488354,25.55946,0,1.58001,-1.58001,33.07658,84.81156,0.02002764,1.651111,0,0,25.55946
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243921,23.97945,0,0,0,33.07658,84.81156,0.02002764,0,0,0,23.97945
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4587291,0.4587291,0,-1,0,0.4587291,0,0,5.551115E-17,0,0,0.4828727,0.4587291,0,0,6.243921,23.97945,0,0.4828727,-0.4828727,32.56758,83.50645,0.02002764,0.504602,0,0,23.97945
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4361404,0.4361404,0,-1,0,0.4361404,0,0,5.551115E-17,0,0,0.4590952,0.4361404,0,0,6.780446,23.49658,0,0.4590952,-0.4590952,32.08365,82.26561,0.02002764,0.4797544,0,0,23.49658
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.6215888,0.6215888,0,-1,0,0.6215888,0,0,1.110223E-16,0,0,0.654304,0.6215888,0,0,7.290552,23.03748,0,0.654304,-0.654304,31.39396,80.49716,0.02002764,0.6837477,0,0,23.03748
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.017556,22.38318,0,0,0,31.39396,80.49716,0.02002764,0,0,0,22.38318
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1040438,0.1040438,0,0,0,0.1040438,0,0,0,0,0,0.1095198,0.1040438,0,0,8.017556,22.38318,0,0.1095198,-0.1095198,31.27851,80.20116,0.02002764,0.1144482,0,0,22.38318
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.3320465,0.3320465,0,0,0,0.3320465,6.185692,0,5.551115E-17,0,0.02053938,0.3495227,0.3320465,0,0,8.139245,22.27366,0,0.3289833,-0.3289833,30.93173,79.31198,0.02002764,0.3652512,0.0164315,0,22.2942
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,1.625225,1.625225,0,0,0,1.625225,6.018921,0,2.220446E-16,0,0.097821,1.710763,1.625225,0,0,8.504782,21.94467,0,1.612942,-1.612942,29.23154,74.95252,0.02002764,1.787748,0.07825681,0,22.0425
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,5.295471,5.295471,0,0,0,5.295471,13.78914,0,0,0,0.7302,5.57418,5.295471,0,0,10.29694,20.33173,0,4.84398,-4.84398,24.12554,61.86023,0.02002764,5.825018,0.58416,0,21.06193
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,4.032344,4.032344,0,-1,0,4.032344,41.35865,0,0,0,1.667723,4.244573,4.032344,0,0,15.67914,15.48775,0,2.57685,-2.57685,21.4093,54.89553,0.02002764,4.435579,1.334179,0,17.15548
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,18.54231,12.9109,0.5359176,0,0.5359176,21.91772,56.19917,0.02002472,0,0.4287341,0,13.44682
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,0.8969607,0.8969607,0,0,0,0.8969607,427.2359,0,0,0,3.832138,0.9441692,0.8969607,0,0,18.00639,13.39323,2.887969,0,2.887969,24.65749,63.2242,0.02000896,0.9866568,3.065711,0,17.22537
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,0.9868242,0.9868242,0,0,0,0.9868242,598.2405,0,0,0,5.903583,1.038762,0.9868242,0,0,15.11842,15.9924,4.86482,0,4.86482,29.27266,75.05795,0.01998248,1.085507,4.722866,0,21.89598
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.2228023,0.2228023,0,0,0,0.2228023,1784.552,0,0,0,3.976023,0.2345287,0.2228023,0,0,10.2536,20.37074,3.741494,0,3.741494,32.82215,84.15919,0.01996215,0.2450825,3.180819,0,24.34676
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,2.342841,2.342841,0,-1,0,2.342841,154.1224,0,0,0,3.610844,2.466148,2.342841,0,0,6.512105,23.73808,1.144695,0,1.144695,33.90811,86.94369,0.01995595,2.577125,2.888675,0,27.34893
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,5.708664,5.708664,0,-1,0,5.708664,44.82048,0,8.881784E-16,0,2.558651,6.00912,5.708664,0,0,5.36741,24.76831,0,3.450469,-3.450469,30.27099,77.61777,0.01995595,6.27953,2.046921,0,27.32696
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,0.8793043,0.8793043,0,-1,0,0.8793043,117.5753,0,0,0,1.033845,0.9255835,0.8793043,0,0,9.201264,21.31784,0.1082615,0,0.1082615,30.3737,77.88112,0.01995536,0.9672348,0.827076,0,22.35168
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,9.093002,21.41528,0.446936,0,0.446936,30.7977,78.9683,0.01995294,0,0.3575488,0,21.86221
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,5.51391,5.51391,0,-1,0,5.51391,9.12316,0,0,0,0.5030429,5.804116,5.51391,0,0,8.646067,21.81752,0,5.301073,-5.301073,25.20988,64.64058,0.01995294,6.065301,0.4024343,0,22.32056
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.114668,1.114668,0,-1,0,1.114668,0,0,2.220446E-16,0,0,1.173335,1.114668,0,0,14.53615,16.51645,0,1.173335,-1.173335,23.97307,61.4693,0.01995294,1.226135,0,0,16.51645
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.808538,2.808538,0,-1,0,2.808538,0,0,4.440892E-16,0,0,2.956356,2.808538,0,0,15.83985,15.34311,0,2.956356,-2.956356,20.8568,53.47887,0.01995294,3.089392,0,0,15.34311
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,7.439531,7.439531,0,-1,0,7.439531,0,0,0,0,0,7.831086,7.439531,0,0,19.12469,12.38675,0,7.831086,-7.831086,12.60211,32.31304,0.01995294,8.183485,0,0,12.38675
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.313563,1.313563,0,-1,0,1.313563,0,0,2.220446E-16,0,0,1.382697,1.313563,0,0,27.8259,4.555668,0,1.382697,-1.382697,11.14462,28.57589,0.01995294,1.444919,0,0,4.555668
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6781704,0.6781704,0,-1,0,0.6781704,0,0,1.110223E-16,0,0,0.7138636,0.6781704,0,0,29.36223,3.172971,0,0.7138636,-0.7138636,10.39214,26.64647,0.01995294,0.7459874,0,0,3.172971
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03790594,0.03790594,0,-1,0,0.03790594,0,0,6.938894E-18,0,0,0.03990099,0.03790594,0,0,30.15541,2.459107,0,0.03990099,-0.03990099,10.35008,26.53862,0.01995294,0.04169654,0,0,2.459107
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.097994,1.097994,0,-1,0,1.097994,0,0,2.220446E-16,0,0,1.155783,1.097994,0,0,30.19975,2.419206,0,1.155783,-1.155783,9.13178,23.41477,0.01995294,1.207794,0,0,2.419206
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.304509,1.200251,0,-1,0,1.200251,0,0,0.1042579,0.2347089,0,1.263422,1.200251,0,0,31.48395,1.263422,0,1.263422,-1.263422,7.800015,20,0.01995294,1.43496,0,0,1.263422
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0119863,0,0,-1,0,0,0,0,0.0119863,0.01318493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01995294,0.01318493,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2004942,0,0,-1,0,0,0,0,0.2004942,0.2205437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.01995294,0.2205437,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3728252,0.3728252,9.172825,0,2.656725,0.3728252,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02037808,0.4101078,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,0.7549739,0.7549739,9.554974,0,2.753408,0.7549739,14.99139,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.02082972,0.8304713,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,4.732245,4.732245,12,0,3.372,4.732245,29.54624,0,0,0,1.3982,0,0,7.267755,6.904367,16.05457,15.14986,8.302567,0,8.302567,31.64588,81.14312,0.0214351,5.205469,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,1.29111,1.29111,0,0,0,1.29111,352.6331,0,0,0,4.55288,1.359063,1.29111,0,0,7.752005,22.62217,3.193817,0,3.193817,34.6758,88.91213,0.02141665,1.420221,3.642304,0,27.17505
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,1.77625,1.77625,0,-1,0,1.77625,265.598,0,0,0,4.717685,1.869737,1.77625,0,0,4.558188,25.49661,2.847948,0,2.847948,37.3776,95.83981,0.02140021,1.953875,3.774148,0,30.21429
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,1.695049,1.695049,0,0,0,1.695049,196.8703,0,0,0,3.337048,1.784262,1.695049,0,0,1.71024,28.05976,1.552785,0,1.552785,38.8507,99.61699,0.02139127,1.864554,2.669638,0,31.39681
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,6.251493,6.251493,0,0,0,6.251493,75.33379,0,0,0,4.709486,6.580519,6.251493,0,0,0.1574545,29.45727,0,1.871033,-1.871033,36.87846,94.55997,0.02139127,6.876643,3.767589,0,34.16676
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,3.099456,3.099456,0,0,0,3.099456,156.6321,0,0,0,4.854743,3.262585,3.099456,0,0,2.23638,27.58624,1.592158,0,1.592158,38.38892,98.43292,0.0213821,3.409402,3.883795,0,32.44098
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,3.192577,3.192577,0,0,0,3.192577,209.2342,2.675134,0,0,6.679963,3.360607,3.192577,0,0,0.6442218,29.01918,0.6442218,0,0.6442218,39.00008,100,0.02137839,3.511834,5.34397,0,35.69914
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,2.337567,2.337567,0,-1,0,2.337567,257.5144,3.558974,0,0,6.01957,2.460597,2.337567,0,0,0,29.59898,0,0,0,39.00008,100,0.02137839,2.571323,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,1.721241,1.721241,0,-1,0,1.721241,295.8689,3.280784,0,0,5.092617,1.811833,1.721241,0,0,0,29.59898,0,0,0,39.00008,100,0.02137839,1.893365,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,2.867781,2.867781,0,-1,0,2.867781,123.8546,0.5331617,0,0,3.551879,3.018717,2.867781,0,0,0,29.59898,0,0,0,39.00008,100,0.02137839,3.15456,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02137839,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,7.630333,7.630333,0,-1,0,7.630333,6.093184,0,8.881784E-16,0.03336618,0.4649302,8.031929,7.630333,0,0,0,29.59898,0,7.566999,-7.566999,31.02376,79.54794,0.02137839,8.393366,0.3719442,0,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.595635,2.595635,0,-1,0,2.595635,0,0,4.440892E-16,0,0,2.732247,2.595635,0,0,8.407777,22.03198,0,2.732247,-2.732247,28.14372,72.16324,0.02137839,2.855198,0,0,22.03198
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.49038,2.49038,0,-1,0,2.49038,0,0,0,0,0,2.621452,2.49038,0,0,11.44361,19.29973,0,2.621452,-2.621452,25.38047,65.07799,0.02137839,2.739418,0,0,19.29973
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.083866,3.083866,0,-1,0,3.083866,0,0,4.440892E-16,0,0,3.246175,3.083866,0,0,14.35633,16.67828,0,3.246175,-3.246175,21.9587,56.30424,0.02137839,3.392252,0,0,16.67828
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.8694999,0.8694999,0,-1,0,0.8694999,0,0,1.110223E-16,0,0,0.9152631,0.8694999,0,0,17.96319,13.43211,0,0.9152631,-0.9152631,20.99393,53.83047,0.02137839,0.9564499,0,0,13.43211
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3934284,0.3934284,0,-1,0,0.3934284,0,0,5.551115E-17,0,0,0.4141351,0.3934284,0,0,18.98015,12.51684,0,0.4141351,-0.4141351,20.55739,52.71115,0.02137839,0.4327712,0,0,12.51684
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.8484012,0.8484012,0,-1,0,0.8484012,0,0,1.110223E-16,0,0,0.8930539,0.8484012,0,0,19.4403,12.10271,0,0.8930539,-0.8930539,19.61603,50.29741,0.02137839,0.9332413,0,0,12.10271
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.8347816,0.8347816,0,-1,0,0.8347816,0,0,0,0,0,0.8787175,0.8347816,0,0,20.43258,11.20965,0,0.8787175,-0.8787175,18.68978,47.92241,0.02137839,0.9182597,0,0,11.20965
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.6299233,0.6299233,0,-1,0,0.6299233,0,0,0,0,0,0.6630772,0.6299233,0,0,21.40894,10.33094,0,0.6630772,-0.6630772,17.99083,46.13025,0.02137839,0.6929157,0,0,10.33094
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.8632354,0.8632354,0,-1,0,0.8632354,0,0,0,0,0,0.9086688,0.8632354,0,0,22.14569,9.667858,0,0.9086688,-0.9086688,17.03301,43.6743,0.02137839,0.9495589,0,0,9.667858
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.114813,1.114813,0,-1,0,1.114813,0,0,0,0,0,1.173487,1.114813,0,0,23.15532,8.75919,0,1.173487,-1.173487,15.79605,40.50261,0.02137839,1.226294,0,0,8.75919
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2190721,0.2190721,0,0,0,0.2190721,0,0,2.775558E-17,0,0,0.2306022,0.2190721,0,0,24.45919,7.585702,0,0.2306022,-0.2306022,15.55297,39.87934,0.02137839,0.2409793,0,0,7.585702
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,0.7250848,0.7250848,0,0,0,0.7250848,29.0259,0,0,0,0.2104624,0.7632471,0.7250848,0,0,24.71542,7.3551,0,0.5527847,-0.5527847,14.97029,38.38527,0.02137839,0.7975932,0.1683699,0,7.565563
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,1.494028,1.494028,0,0,0,1.494028,149.9293,0,0,0,2.239986,1.572661,1.494028,0,0,25.32962,6.802316,0.667325,0,0.667325,15.60337,40.00855,0.02137455,1.64343,1.791989,0,9.042301
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,1.276165,1.276165,0,0,0,1.276165,404.3593,0,0,0,5.16029,1.343331,1.276165,0,0,24.6623,7.402908,3.816958,0,3.816958,19.22445,49.29337,0.02135262,1.403781,4.128232,0,12.5632
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,4.712701,4.712701,0,-1,0,4.712701,159.0257,0,0,0,7.494408,4.960738,4.712701,0,0,20.84534,10.83817,2.53367,0,2.53367,21.6281,55.45656,0.02133809,5.183971,5.995526,0,18.33258
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,3.27606,3.27606,0,0,0,3.27606,190.6992,0,0,0,6.247421,3.448484,3.27606,0,0,18.31167,13.11847,2.798937,0,2.798937,24.28341,62.26502,0.02132206,3.603666,4.997937,0,19.36589
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,1.62646,1.62646,0,0,0,1.62646,594.4139,0,0,0,9.667904,1.712063,1.62646,0,0,15.51274,15.63752,7.955841,0,7.955841,31.83098,81.61773,0.02127662,1.789106,7.734323,0,25.30542
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,2.756788,2.756788,0,0,0,2.756788,286.8359,0,0,0,7.907456,2.901882,2.756788,0,0,7.556895,22.79777,5.005574,0,5.005574,36.57968,93.79387,0.02124814,3.032466,6.325964,0,30.70523
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,2.126118,2.126118,0,0,0,2.126118,479.3696,5.402625,0,0,10.19196,2.238019,2.126118,0,0,2.551321,27.30279,2.551321,0,2.551321,39.00008,100,0.02123365,2.33873,8.153571,0,37.49475
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.3203027,0.3203027,0,-1,0,0.3203027,2609.248,8.02033,0,0,8.357491,0.3371607,0.3203027,0,0,0,29.59898,0,0,0,39.00008,100,0.02123365,0.3523329,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,2.29384,2.29384,0,-1,0,2.29384,329.7785,5.150023,0,0,7.564592,2.414569,2.29384,0,0,0,29.59898,0,0,0,39.00008,100,0.02123365,2.523224,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,5.983451,5.983451,0,-1,0,5.983451,85.66212,0,0,0,5.125551,6.29837,5.983451,0,0,0,29.59898,0,1.172818,-1.172818,37.76382,96.83011,0.02123365,6.581796,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,2.857206,2.857206,0,-1,0,2.857206,97.53782,4.440892E-16,0,0,2.786857,3.007585,2.857206,0,0,1.303132,28.42616,0,0.2207288,-0.2207288,37.53115,96.23353,0.02123365,3.142927,2.229485,0,31.21302
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,3.252119,3.252119,0,-1,0,3.252119,13.99468,0,0,0,0.4551236,3.423283,3.252119,0,0,1.548386,28.20543,0,2.968159,-2.968159,34.40244,88.2112,0.02123365,3.577331,0.3640989,0,28.66055
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.941142,1.941142,0,-1,0,1.941142,0,0,4.440892E-16,0,0,2.043308,1.941142,0,0,4.846341,25.23727,0,2.043308,-2.043308,32.2486,82.68855,0.02123365,2.135257,0,0,25.23727
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.19358,5.19358,0,-1,0,5.19358,0,0,0,0,0,5.466926,5.19358,0,0,7.116683,23.19396,0,5.466926,-5.466926,26.48595,67.91257,0.02123365,5.712938,0,0,23.19396
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.626427,1.626427,0,-1,0,1.626427,0,0,2.220446E-16,0,0,1.712029,1.626427,0,0,13.19104,17.72704,0,1.712029,-1.712029,24.68132,63.2853,0.02123365,1.78907,0,0,17.72704
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.0933,16.01501,0,0,0,24.68132,63.2853,0.02123365,0,0,0,16.01501
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5618085,0.5618085,0,-1,0,0.5618085,0,0,1.110223E-16,0,0,0.5913773,0.5618085,0,0,15.0933,16.01501,0,0.5913773,-0.5913773,24.05795,61.68693,0.02123365,0.6179893,0,0,16.01501
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75039,15.42363,0,0,0,24.05795,61.68693,0.02123365,0,0,0,15.42363
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.6729643,0.6729643,0,-1,0,0.6729643,0,0,1.110223E-16,0,0,0.7083835,0.6729643,0,0,15.75039,15.42363,0,0.7083835,-0.7083835,23.31125,59.77231,0.02123365,0.7402607,0,0,15.42363
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.8966442,0.8966442,0,-1,0,0.8966442,0,0,1.110223E-16,0,0,0.943836,0.8966442,0,0,16.53748,14.71525,0,0.943836,-0.943836,22.31636,57.22132,0.02123365,0.9863086,0,0,14.71525
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.7582344,0.7582344,0,-1,0,0.7582344,0,0,1.110223E-16,0,0,0.7981415,0.7582344,0,0,17.58619,13.77141,0,0.7981415,-0.7981415,21.47504,55.0641,0.02123365,0.8340579,0,0,13.77141
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.69411,0.69411,0,-1,0,0.69411,0,0,0,0,0,0.7306421,0.69411,0,0,18.47301,12.97327,0,0.7306421,-0.7306421,20.70488,53.08933,0.02123365,0.763521,0,0,12.97327
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3645877,0.3645877,0,0,0,0.3645877,0,0,0,0,0,0.3837765,0.3645877,0,0,19.28483,12.24263,0,0.3837765,-0.3837765,20.30034,52.05206,0.02123365,0.4010465,0,0,12.24263
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.5667692,0.5667692,0,0,0,0.5667692,34.81569,0,1.110223E-16,0,0.1973246,0.5965992,0.5667692,0,0,19.71125,11.85885,0,0.3992746,-0.3992746,19.87947,50.9729,0.02123365,0.6234461,0.1578597,0,12.05618
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,20.15489,11.45958,0.9808244,0,0.9808244,20.80996,53.35877,0.02122808,0,0.7846595,0,12.4404
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,3.235924,3.235924,0,0,0,3.235924,97.37525,0,0,0,3.150989,3.406235,3.235924,0,0,19.17406,12.34232,0,0.2552467,-0.2552467,20.54091,52.66889,0.02122808,3.559516,2.520791,0,15.49331
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,2.203022,2.203022,0,-1,0,2.203022,149.1809,0,0,0,3.286488,2.318971,2.203022,0,0,19.45767,12.08707,0.9675173,0,0.9675173,21.45878,55.02239,0.02122259,2.423325,2.62919,0,15.37356
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,2.216483,2.216483,0,0,0,2.216483,225.4286,0,0,0,4.996587,2.33314,2.216483,0,0,18.49016,12.95784,2.663447,0,2.663447,23.98554,61.50127,0.0212075,2.438131,3.99727,0,17.95443
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,2.892865,2.892865,0,0,0,2.892865,117.9796,0,0,0,3.41299,3.045121,2.892865,0,0,15.82671,15.35494,0.3678687,0,0.3678687,24.33454,62.39612,0.02120542,3.182151,2.730392,0,18.76793
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,1.909811,1.909811,0,0,0,1.909811,195.7692,0,0,0,3.738821,2.010327,1.909811,0,0,15.45884,15.68602,1.728494,0,1.728494,25.97433,66.60071,0.02119564,2.100792,2.991057,0,19.42484
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,13.73035,17.24167,1.870082,0,1.870082,27.74844,71.14971,0.02118507,0,1.496066,0,19.11175
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,11.86026,18.92474,0.5842195,0,0.5842195,28.30268,72.57084,0.02118177,0,0.4673756,0,19.50896
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,2.891403,2.891403,0,-1,0,2.891403,68.69824,0,0,0,1.986343,3.043582,2.891403,0,0,11.27604,19.45054,0,1.057239,-1.057239,27.18826,69.71334,0.02118177,3.180543,1.589074,0,21.43688
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,4.620658,4.620658,0,-1,0,4.620658,19.44164,0,0,0,0.8983318,4.863851,4.620658,0,0,12.45075,18.3933,0,3.965519,-3.965519,23.00823,58.99535,0.02118177,5.082724,0.7186654,0,19.29163
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,2.15089,2.15089,0,-1,0,2.15089,14.77947,0,4.440892E-16,0,0.3178903,2.264095,2.15089,0,0,16.85689,14.42778,0,1.946205,-1.946205,20.95675,53.73515,0.02118177,2.365979,0.2543122,0,14.74567
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,19.01934,12.48158,0.4407573,0,0.4407573,21.37489,54.8073,0.02117928,0,0.3526058,0,12.92233
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,5.416604,5.416604,0,-1,0,5.416604,0,0,0,0,0,5.701688,5.416604,0,0,18.57858,12.87826,0,5.701688,-5.701688,15.36478,39.3968,0.02117928,5.958264,0,0,12.87826
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.411961,4.411961,0,-1,0,4.411961,0,0,0,0,0,4.64417,4.411961,0,0,24.91379,7.176569,0,4.64417,-4.64417,10.4694,26.84456,0.02117928,4.853157,0,0,7.176569
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.578171,2.40578,0,-1,0,2.40578,0,0,0.1723915,0.4302087,0,2.5324,2.40578,0,0,30.07398,2.5324,0,2.5324,-2.5324,7.800015,20,0.02117928,2.835988,0,0,2.5324
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5465134,0,0,-1,0,0,0,0,0.5465134,0.6011647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.6011647,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2242973,0,0,-1,0,0,0,0,0.2242973,0.246727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.246727,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4299915,0,0,-1,0,0,0,0,0.4299915,0.4729907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.4729907,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5724975,0,0,-1,0,0,0,0,0.5724975,0.6297473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.6297473,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.322495,0,0,-1,0,0,0,0,0.322495,0.3547445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.3547445,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1367175,0,0,-1,0,0,0,0,0.1367175,0.1503893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02117928,0.1503893,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.733849,0.733849,9.533849,0,2.748064,0.733849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02162079,0.8072339,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.5713791,0.5713791,9.371379,0,2.706959,0.5713791,24.21774,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.02204741,0.628517,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,3.499108,3.499108,11.48483,0,3.241662,3.499108,52.05984,0,0,0,1.82163,0,0,7.985721,7.586435,16.02938,15.17254,9.408065,0,9.408065,32.71855,83.89355,0.022624,3.849018,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,3.770897,3.770897,0,0,0,3.770897,81.0425,0,0,0,3.056029,3.969365,3.770897,0,0,6.621314,23.6398,0,0.9133359,-0.9133359,31.75581,81.42499,0.022624,4.147987,2.444824,0,26.69583
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,2.714644,2.714644,0,-1,0,2.714644,145.816,0,0,0,3.958385,2.85752,2.714644,0,0,7.636131,22.72646,1.100865,0,1.100865,32.80018,84.10286,0.02261741,2.986108,3.166708,0,26.68484
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,1.433809,1.433809,0,0,0,1.433809,318.293,0,0,0,4.563715,1.509273,1.433809,0,0,6.535266,23.71724,3.054442,0,3.054442,35.69788,91.53284,0.02259914,1.57719,3.650972,0,28.28095
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,0.7120466,0.7120466,0,0,0,0.7120466,544.7035,0,0,0,3.878542,0.7495227,0.7120466,0,0,3.480824,26.46624,3.12902,0,3.12902,38.66633,99.14423,0.02258045,0.7832512,3.102834,0,30.34478
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,0.6649421,0.6649421,0,0,0,0.6649421,906.7488,4.977612,0,0,6.029356,0.6999391,0.6649421,0,0,0.3518041,29.28235,0.3518041,0,0.3518041,39.00008,100,0.02257835,0.7314364,4.823484,0,35.31171
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,0.9945357,0.9945357,0,0,0,0.9945357,574.6388,4.668108,0,0,5.714988,1.04688,0.9945357,0,0,0,29.59898,0,0,0,39.00008,100,0.02257835,1.093989,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,2.397196,2.397196,0,-1,0,2.397196,317.7668,5.094128,0,0,7.617493,2.523365,2.397196,0,0,0,29.59898,0,0,0,39.00008,100,0.02257835,2.636916,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.1606442,0.1606442,0,-1,0,0.1606442,2502.063,3.85032,0,0,4.01942,0.1690992,0.1606442,0,0,0,29.59898,0,0,0,39.00008,100,0.02257835,0.1767086,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,1.80728,1.80728,0,-1,0,1.80728,246.9943,2.561479,0,0,4.463879,1.9024,1.80728,0,0,0,29.59898,0,0,0,39.00008,100,0.02257835,1.988008,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,4.98426,4.98426,0,-1,0,4.98426,47.92474,0,0,0,2.388694,5.246589,4.98426,0,0,0,29.59898,0,2.857895,-2.857895,35.98759,92.27569,0.02257835,5.482686,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,3.992621,3.992621,0,-1,0,3.992621,7.701064,0,8.881784E-16,0,0.3074743,4.202759,3.992621,0,0,3.175439,26.74108,0,3.895285,-3.895285,31.8816,81.74753,0.02257835,4.391883,0.2459794,0,27.04856
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.410983,4.410983,0,-1,0,4.410983,0,0,0,0,0,4.64314,4.410983,0,0,7.503533,22.8458,0,4.64314,-4.64314,26.9873,69.19807,0.02257835,4.852081,0,0,22.8458
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.475496,3.475496,0,-1,0,3.475496,0,0,4.440892E-16,0,0,3.658417,3.475496,0,0,12.66258,18.20266,0,3.658417,-3.658417,23.13099,59.31012,0.02257835,3.823045,0,0,18.20266
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.039004,1.039004,0,-1,0,1.039004,0,0,0,0,0,1.093688,1.039004,0,0,16.72749,14.54424,0,1.093688,-1.093688,21.97814,56.3541,0.02257835,1.142904,0,0,14.54424
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.94269,13.45055,0,0,0,21.97814,56.3541,0.02257835,0,0,0,13.45055
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04225723,0.04225723,0,-1,0,0.04225723,0,0,6.938894E-18,0,0,0.0444813,0.04225723,0,0,17.94269,13.45055,0,0.0444813,-0.0444813,21.93126,56.23388,0.02257835,0.04648295,0,0,13.45055
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.266271,1.266271,0,-1,0,1.266271,0,0,0,0,0,1.332917,1.266271,0,0,17.99212,13.40607,0,1.332917,-1.332917,20.52624,52.63128,0.02257835,1.392898,0,0,13.40607
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06875032,0.06875032,0,-1,0,0.06875032,0,0,0,0,0,0.07236876,0.06875032,0,0,19.47314,12.07316,0,0.07236876,-0.07236876,20.44995,52.43568,0.02257835,0.07562535,0,0,12.07316
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55355,12.00079,0,0,0,20.44995,52.43568,0.02257835,0,0,0,12.00079
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.8763527,0.8763527,0,-1,0,0.8763527,0,0,1.110223E-16,0,0,0.9224766,0.8763527,0,0,19.55355,12.00079,0,0.9224766,-0.9224766,19.47758,49.94241,0.02257835,0.963988,0,0,12.00079
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04391652,0.04391652,0,-1,0,0.04391652,0,0,0,0,0,0.04622792,0.04391652,0,0,20.57852,11.07831,0,0.04622792,-0.04622792,19.42885,49.81747,0.02257835,0.04830818,0,0,11.07831
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.6324237,0.6324237,0,0,0,0.6324237,0,0,0,0,0,0.6657092,0.6324237,0,0,20.62988,11.03208,0,0.6657092,-0.6657092,18.72713,48.01819,0.02257835,0.6956661,0,0,11.03208
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,21.36956,10.36637,0.1301914,0,0.1301914,18.85064,48.33488,0.02257757,0,0.1041531,0,10.49656
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.3263073,0.3263073,0,0,0,0.3263073,592.6489,0,0,0,1.933857,0.3434814,0.3263073,0,0,21.23937,10.48355,1.590375,0,1.590375,20.35941,52.2035,0.02256809,0.3589381,1.547085,0,12.4174
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.596068,0.596068,0,0,0,0.596068,817.462,0,0,0,4.87263,0.62744,0.596068,0,0,19.64899,11.91488,4.24519,0,4.24519,24.38675,62.52999,0.02254282,0.6556748,3.898104,0,16.78751
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,1.251341,1.251341,0,-1,0,1.251341,617.4336,0,0,0,7.726198,1.317201,1.251341,0,0,15.4038,15.73555,6.408997,0,6.408997,30.46685,78.11998,0.02250477,1.376475,6.180958,0,23.46175
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,0.7665495,0.7665495,0,0,0,0.7665495,1216.722,0,0,0,9.326779,0.8068942,0.7665495,0,0,8.994808,21.50365,8.519885,0,8.519885,38.54953,98.84474,0.02245438,0.8432044,7.461423,0,30.83043
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,3.842374,3.842374,0,0,0,3.842374,293.3188,6.750877,0,0,11.2704,4.044604,3.842374,0,0,0.474923,29.17155,0.474923,0,0.474923,39.00008,100,0.02245158,4.226612,9.016323,0,40.44195
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.004334,1.004334,0,0,0,1.004334,1112.195,10.11296,0,0,11.17015,1.057194,1.004334,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,1.104768,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.02415891,0.02415891,0,0,0,0.02415891,46511.1,11.21115,0,0,11.23658,0.02543044,0.02415891,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,0.02657481,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,2.327124,2.327124,0,-1,0,2.327124,467.4741,8.429097,0,0,10.8787,2.449604,2.327124,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,2.559836,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.110009,1.110009,0,-1,0,1.110009,746.5873,7.118754,0,0,8.287185,1.16843,1.110009,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,1.22101,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,2.079071,2.079071,0,-1,0,2.079071,128.836,0.4900962,0,0,2.678591,2.188495,2.079071,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,2.286978,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0.4931649,0,0,0.4931649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,0,0.3945319,0,30.09214
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02245158,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.359655,3.359655,0,-1,0,3.359655,0,0,4.440892E-16,0,0,3.536479,3.359655,0,0,0,29.59898,0,3.536479,-3.536479,35.2723,90.44162,0.02245158,3.695621,0,0,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.34502,4.34502,0,-1,0,4.34502,0,0,0,0,0,4.573705,4.34502,0,0,3.929421,26.0625,0,4.573705,-4.573705,30.45119,78.07983,0.02245158,4.779522,0,0,26.0625
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.327949,1.327949,0,-1,0,1.327949,0,0,2.220446E-16,0,0,1.397841,1.327949,0,0,9.011315,21.48879,0,1.397841,-1.397841,28.97774,74.30175,0.02245158,1.460744,0,0,21.48879
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4352796,0.4352796,0,-1,0,0.4352796,0,0,5.551115E-17,0,0,0.4581891,0.4352796,0,0,10.56447,20.09095,0,0.4581891,-0.4581891,28.49477,73.06335,0.02245158,0.4788076,0,0,20.09095
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.7559075,0.7559075,0,-1,0,0.7559075,0,0,1.110223E-16,0,0,0.7956921,0.7559075,0,0,11.07357,19.63276,0,0.7956921,-0.7956921,27.65603,70.91277,0.02245158,0.8314983,0,0,19.63276
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.318713,1.318713,0,-1,0,1.318713,0,0,0,0,0,1.388119,1.318713,0,0,11.95767,18.83707,0,1.388119,-1.388119,26.19283,67.16096,0.02245158,1.450585,0,0,18.83707
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.7509756,0.7509756,0,-1,0,0.7509756,0,0,1.110223E-16,0,0,0.7905006,0.7509756,0,0,13.50003,17.44895,0,0.7905006,-0.7905006,25.35957,65.0244,0.02245158,0.8260732,0,0,17.44895
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.592338,1.592338,0,-1,0,1.592338,0,0,2.220446E-16,0,0,1.676145,1.592338,0,0,14.37836,16.65845,0,1.676145,-1.676145,23.59275,60.49412,0.02245158,1.751572,0,0,16.65845
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24075,14.98231,0,0,0,23.59275,60.49412,0.02245158,0,0,0,14.98231
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2024319,0.2024319,0,0,0,0.2024319,0,0,2.775558E-17,0,0,0.2130862,0.2024319,0,0,16.24075,14.98231,0,0.2130862,-0.2130862,23.36814,59.91819,0.02245158,0.2226751,0,0,14.98231
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,1.331144,1.331144,0,0,0,1.331144,6.495877,0,4.440892E-16,0,0.08646946,1.401204,1.331144,0,0,16.47751,14.76922,0,1.314735,-1.314735,21.98229,56.36473,0.02245158,1.464258,0.06917557,0,14.85569
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,7.270551,7.270551,0,0,0,7.270551,21.65424,0,0,0,1.574383,7.653211,7.270551,0,0,17.93832,13.45449,0,6.078828,-6.078828,15.57464,39.9349,0.02245158,7.997606,1.259506,0,15.02887
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,1.440274,1.440274,0,0,0,1.440274,217.073,0,0,0,3.126447,1.516078,1.440274,0,0,24.69258,7.375657,1.610369,0,1.610369,17.10237,43.85215,0.02244208,1.584301,2.501157,0,10.5021
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,1.347975,1.347975,0,-1,0,1.347975,302.9415,0,0,0,4.083575,1.418921,1.347975,0,0,23.08221,8.824989,2.664654,0,2.664654,19.63028,50.33396,0.02242639,1.482772,3.26686,0,12.90856
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,1.488209,1.488209,0,0,0,1.488209,467.4048,0,0,0,6.955962,1.566536,1.488209,0,0,20.41756,11.22318,5.389426,0,5.389426,24.74314,63.44382,0.02239471,1.63703,5.564769,0,18.17914
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,3.030751,3.030751,0,0,0,3.030751,172.5489,0,0,0,5.229527,3.190264,3.030751,0,0,15.02813,16.07366,2.039263,0,2.039263,26.67776,68.40437,0.02238275,3.333827,4.183622,0,21.30319
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,0,0,0,9.552015,0,0,0,0,12.98887,17.909,9.552015,0,9.552015,35.73959,91.6398,0.02232689,0,7.641612,0,27.46101
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,1.775086,1.775086,0,0,0,1.775086,425.1044,2.240604,0,0,7.545967,1.868511,1.775086,0,0,3.436852,26.50581,3.436852,0,3.436852,39.00008,100,0.02230686,1.952594,6.036774,0,34.05178
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,1.329587,1.329587,0,-1,0,1.329587,500.9919,5.261556,0,0,6.66112,1.399565,1.329587,0,0,0,29.59898,0,0,0,39.00008,100,0.02230686,1.462545,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,0.901333,0.901333,0,-1,0,0.901333,554.8731,4.052483,0,0,5.001254,0.9487715,0.901333,0,0,0,29.59898,0,0,0,39.00008,100,0.02230686,0.9914662,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,3.195162,3.195162,0,-1,0,3.195162,119.03,0.4398723,0,0,3.803201,3.363329,3.195162,0,0,0,29.59898,0,0,0,39.00008,100,0.02230686,3.514678,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02230686,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,2.242062,2.242062,0,-1,0,2.242062,22.92878,0,4.440892E-16,0,0.5140776,2.360066,2.242062,0,0,0,29.59898,0,1.845988,-1.845988,37.05424,95.01067,0.02230686,2.466269,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.137034,4.137034,0,-1,0,4.137034,0,0,8.881784E-16,0,0,4.354773,4.137034,0,0,2.051098,27.75299,0,4.354773,-4.354773,32.4639,83.24061,0.02230686,4.550737,0,0,27.75299
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.889734,23.39822,0,0,0,32.4639,83.24061,0.02230686,0,0,0,23.39822
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,5.133759,5.133759,0,-1,0,5.133759,0,0,8.881784E-16,0,0,5.403957,5.133759,0,0,6.889734,23.39822,0,5.403957,-5.403957,26.76763,68.63481,0.02230686,5.647135,0,0,23.39822
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89413,17.99426,0,0,0,26.76763,68.63481,0.02230686,0,0,0,17.99426
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89413,17.99426,0,0,0,26.76763,68.63481,0.02230686,0,0,0,17.99426
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.161543,1.161543,0,-1,0,1.161543,0,0,0,0,0,1.222677,1.161543,0,0,12.89413,17.99426,0,1.222677,-1.222677,25.47882,65.33017,0.02230686,1.277697,0,0,17.99426
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25266,16.77158,0,0,0,25.47882,65.33017,0.02230686,0,0,0,16.77158
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25266,16.77158,0,0,0,25.47882,65.33017,0.02230686,0,0,0,16.77158
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4300183,0.4300183,0,-1,0,0.4300183,0,0,5.551115E-17,0,0,0.4526509,0.4300183,0,0,14.25266,16.77158,0,0.4526509,-0.4526509,25.00168,64.10674,0.02230686,0.4730202,0,0,16.77158
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.5984915,0.5984915,0,-1,0,0.5984915,0,0,1.110223E-16,0,0,0.6299911,0.5984915,0,0,14.75561,16.31893,0,0.6299911,-0.6299911,24.33761,62.40401,0.02230686,0.6583406,0,0,16.31893
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.410221,0.410221,0,0,0,0.410221,0,0,5.551115E-17,0,0,0.4318116,0.410221,0,0,15.4556,15.68894,0,0.4318116,-0.4318116,23.88244,61.23691,0.02230686,0.4512431,0,0,15.68894
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.5810379,0.5810379,0,0,0,0.5810379,20.75641,0,0,0,0.1206026,0.6116188,0.5810379,0,0,15.93539,15.25713,0,0.4910161,-0.4910161,23.36487,59.90979,0.02230686,0.6391416,0.09648211,0,15.37773
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.1787539,0.1787539,0,0,0,0.1787539,1038.326,0,0,0,1.856048,0.188162,0.1787539,0,0,16.48096,14.76611,1.667886,0,1.667886,24.94716,63.96695,0.02229715,0.1966292,1.484838,0,16.62216
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,14.81307,16.26721,5.158558,0,5.158558,29.841,76.51523,0.02226718,0,4.126846,0,21.42577
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,2.113172,2.113172,0,-1,0,2.113172,397.1666,0,0,0,8.392811,2.224391,2.113172,0,0,9.654516,20.90991,6.168419,0,6.168419,35.69287,91.52001,0.02223144,2.324489,6.714249,0,29.30272
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.06187281,0.06187281,0,0,0,0.06187281,15403.49,5.979345,0,0,9.530572,0.06512927,0.06187281,0,0,3.486097,26.46149,3.486097,0,3.486097,39.00008,100,0.0222113,0.06806009,7.624457,0,35.99206
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,0.6420851,0.6420851,0,0,0,0.6420851,1645.525,9.889791,0,0,10.56567,0.675879,0.6420851,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,0.7062936,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,3.327388,3.327388,0,0,0,3.327388,301.6627,6.534974,0,0,10.03749,3.502513,3.327388,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,3.660126,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,2.006369,2.006369,0,-1,0,2.006369,453.3528,6.983961,0,0,9.095928,2.111967,2.006369,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,2.207006,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.2680697,0.2680697,0,-1,0,0.2680697,2377.874,6.092182,0,0,6.374361,0.2821787,0.2680697,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,0.2948767,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,4.948555,4.948555,0,-1,0,4.948555,109.9786,0.2333439,0,0,5.442349,5.209005,4.948555,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,5.44341,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,2.431288,2.431288,0,-1,0,2.431288,135.9322,0.7456519,0,0,3.304903,2.559251,2.431288,0,0,0,29.59898,0,0,0,39.00008,100,0.0222113,2.674417,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,5.13546,5.13546,0,-1,0,5.13546,9.320736,8.881784E-16,0,0,0.4786627,5.405747,5.13546,0,0,0,29.59898,0,4.927085,-4.927085,33.80648,86.6831,0.0222113,5.649006,0.3829302,0,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,4.806959,4.806959,0,-1,0,4.806959,0,0,8.881784E-16,0,0,5.059957,4.806959,0,0,5.474538,24.67189,0,5.059957,-5.059957,28.47281,73.00706,0.0222113,5.287655,0,0,24.67189
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.595565,2.595565,0,-1,0,2.595565,0,0,0,0,0,2.732174,2.595565,0,0,11.09671,19.61194,0,2.732174,-2.732174,25.59285,65.62255,0.0222113,2.855122,0,0,19.61194
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13246,16.87976,0,0,0,25.59285,65.62255,0.0222113,0,0,0,16.87976
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13246,16.87976,0,0,0,25.59285,65.62255,0.0222113,0,0,0,16.87976
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13246,16.87976,0,0,0,25.59285,65.62255,0.0222113,0,0,0,16.87976
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1833222,0.1833222,0,-1,0,0.1833222,0,0,2.775558E-17,0,0,0.1929707,0.1833222,0,0,14.13246,16.87976,0,0.1929707,-0.1929707,25.38944,65.10099,0.0222113,0.2016544,0,0,16.87976
