Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.6179717,0.6179717,0,-1,0,0.6179717,0,0,1.110223E-16,0,0,0.6504965,0.6179717,0,0,14.34687,16.68679,0,0.6504965,-0.6504965,24.70375,63.34283,0.0222113,0.6797689,0,0,16.68679
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.885495,1.885495,0,-1,0,1.885495,0,0,2.220446E-16,0,0,1.984732,1.885495,0,0,15.06965,16.03629,0,1.984732,-1.984732,22.61166,57.97851,0.0222113,2.074044,0,0,16.03629
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.003641,1.003641,0,-1,0,1.003641,0,0,2.220446E-16,0,0,1.056465,1.003641,0,0,17.2749,14.05156,0,1.056465,-1.056465,21.49805,55.1231,0.0222113,1.104006,0,0,14.05156
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2493267,0.2493267,0,-1,0,0.2493267,0,0,0,0,0,0.2624491,0.2493267,0,0,18.44876,12.9951,0,0.2624491,-0.2624491,21.22141,54.41375,0.0222113,0.2742594,0,0,12.9951
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5892918,0.5892918,0,0,0,0.5892918,0,0,1.110223E-16,0,0,0.6203071,0.5892918,0,0,18.74036,12.73265,0,0.6203071,-0.6203071,20.56754,52.73719,0.0222113,0.6482209,0,0,12.73265
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,0.8183623,0.8183623,0,0,0,0.8183623,11.29672,0,2.220446E-16,0,0.09244812,0.861434,0.8183623,0,0,19.4296,12.11234,0,0.7689859,-0.7689859,19.75696,50.65878,0.0222113,0.9001985,0.0739585,0,12.20479
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,0.850876,0.850876,0,0,0,0.850876,284.1651,0,0,0,2.417892,0.895659,0.850876,0,0,20.28402,11.34336,1.522233,0,1.522233,21.20108,54.36164,0.02220251,0.9359636,1.934314,0,13.76125
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,4.415442,4.415442,0,0,0,4.415442,124.7865,0,0,0,5.509875,4.647834,4.415442,0,0,18.76179,12.71337,0.862041,0,0.862041,22.01888,56.45856,0.02219754,4.856986,4.4079,0,18.22324
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,2.986138,2.986138,0,-1,0,2.986138,238.7504,0,0,0,7.129416,3.143303,2.986138,0,0,17.89975,13.4892,3.986113,0,3.986113,25.80044,66.15485,0.02217458,3.284752,5.703533,0,20.61862
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.116492,1.116492,0,0,0,1.116492,782.7753,0,0,0,8.73962,1.175254,1.116492,0,0,13.91364,17.07671,7.564366,0,7.564366,32.97663,84.5553,0.02213114,1.228141,6.991696,0,25.81633
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,2.858128,2.858128,0,0,0,2.858128,367.0328,1.132441,0,0,10.49027,3.008556,2.858128,0,0,6.34927,23.88464,6.34927,0,6.34927,39.00008,100,0.0220948,3.143941,8.392214,0,34.3749
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,2.703245,2.703245,0,0,0,2.703245,445.1399,9.187701,0,0,12.03322,2.845521,2.703245,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,2.97357,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,1.731164,1.731164,0,0,0,1.731164,584.4205,8.295002,0,0,10.11728,1.822278,1.731164,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,1.904281,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,2.326664,2.326664,0,-1,0,2.326664,352.6501,5.755864,0,0,8.204984,2.44912,2.326664,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,2.55933,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,1.300374,1.300374,0,-1,0,1.300374,168.8334,0.8266513,0,0,2.195467,1.368815,1.300374,0,0,0,29.59898,0,0,0,39.00008,100,0.0220948,1.430412,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,3.82099,3.82099,0,-1,0,3.82099,13.81945,0,4.440892E-16,0,0.5280398,4.022094,3.82099,0,0,0,29.59898,0,3.494055,-3.494055,35.31702,90.55628,0.0220948,4.203089,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.744522,1.744522,0,-1,0,1.744522,0,0,2.220446E-16,0,0,1.836339,1.744522,0,0,3.882283,26.10492,0,1.836339,-1.836339,33.38135,85.59303,0.0220948,1.918974,0,0,26.10492
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.922659,24.26859,0,0,0,33.38135,85.59303,0.0220948,0,0,0,24.26859
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.040043,2.040043,0,-1,0,2.040043,0,0,4.440892E-16,0,0,2.147414,2.040043,0,0,5.922659,24.26859,0,2.147414,-2.147414,31.11778,79.78901,0.0220948,2.244048,0,0,24.26859
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5103858,0.5103858,0,-1,0,0.5103858,0,0,1.110223E-16,0,0,0.5372483,0.5103858,0,0,8.308675,22.12117,0,0.5372483,-0.5372483,30.55147,78.33694,0.0220948,0.5614244,0,0,22.12117
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.5984082,0.5984082,0,-1,0,0.5984082,0,0,1.110223E-16,0,0,0.6299034,0.5984082,0,0,8.905618,21.58392,0,0.6299034,-0.6299034,29.88749,76.63444,0.0220948,0.658249,0,0,21.58392
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5010567,0.5010567,0,-1,0,0.5010567,0,0,0,0,0,0.5274281,0.5010567,0,0,9.605511,20.95402,0,0.5274281,-0.5274281,29.33153,75.20891,0.0220948,0.5511624,0,0,20.95402
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19154,20.42659,0,0,0,29.33153,75.20891,0.0220948,0,0,0,20.42659
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.6401088,0.6401088,0,-1,0,0.6401088,0,0,0,0,0,0.6737987,0.6401088,0,0,10.19154,20.42659,0,0.6737987,-0.6737987,28.62129,73.38776,0.0220948,0.7041197,0,0,20.42659
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5929864,0.5929864,0,-1,0,0.5929864,0,0,0,0,0,0.6241962,0.5929864,0,0,10.94021,19.75279,0,0.6241962,-0.6241962,27.96333,71.70069,0.0220948,0.652285,0,0,19.75279
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.397141,1.397141,0,-1,0,1.397141,0,0,0,0,0,1.470675,1.397141,0,0,11.63376,19.1286,0,1.470675,-1.470675,26.4131,67.72576,0.0220948,1.536855,0,0,19.1286
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.6997929,0.6997929,0,0,0,0.6997929,0,0,1.110223E-16,0,0,0.7366241,0.6997929,0,0,13.26784,17.65792,0,0.7366241,-0.7366241,25.63663,65.73481,0.0220948,0.7697722,0,0,17.65792
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.03683037,0.03683037,0,0,0,0.03683037,195.6344,0,0,0,0.07205287,0.03876881,0.03683037,0,0,14.08631,16.9213,0.03328406,0,0.03328406,25.66821,65.81578,0.02209461,0.0405134,0.0576423,0,16.99335
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,2.322564,2.322564,0,0,0,2.322564,26.35204,0,4.440892E-16,0,0.612043,2.444805,2.322564,0,0,14.05303,16.95125,0,1.832762,-1.832762,23.7363,60.8622,0.02209461,2.554821,0.4896345,0,17.5633
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,2.084573,2.084573,0,0,0,2.084573,63.89366,0,0,0,1.33191,2.194288,2.084573,0,0,16.08943,15.11849,0,0.8623775,-0.8623775,22.82728,58.53136,0.02209461,2.293031,1.065528,0,16.4504
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,17.04763,14.25611,1.320752,0,1.320752,24.08025,61.74412,0.02208707,0,1.056602,0,15.57687
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,1.716151,1.716151,0,0,0,1.716151,188.8954,0,0,0,3.241731,1.806475,1.716151,0,0,15.72688,15.44479,1.435256,0,1.435256,25.44186,65.2354,0.02207888,1.887766,2.593385,0,18.68652
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,14.29162,16.73652,4.361803,0,4.361803,29.57983,75.84556,0.02205402,0,3.489443,0,21.09832
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.1208641,0.1208641,0,0,0,0.1208641,2407.657,0,0,0,2.909995,0.1272254,0.1208641,0,0,9.929816,20.66214,2.782769,0,2.782769,32.2198,82.61469,0.0220382,0.1329506,2.327996,0,23.57214
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,1.25402,1.25402,0,0,0,1.25402,106.8478,0,0,0,1.339893,1.320021,1.25402,0,0,7.147047,23.16664,0.01987203,0,0.01987203,32.23865,82.66303,0.02203808,1.379422,1.071914,0,24.50653
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,2.938868,2.938868,0,-1,0,2.938868,97.4882,0,0,0,2.865049,3.093545,2.938868,0,0,7.127175,23.18452,0,0.2284959,-0.2284959,31.99779,82.04546,0.02203808,3.232754,2.292039,0,26.04957
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,7.381059,22.95602,2.093195,0,2.093195,33.98357,87.13718,0.02202619,0,1.674556,0,25.04922
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,5.287864,24.8399,1.681684,0,1.681684,35.57896,91.22791,0.02201665,0,1.345347,0,26.52158
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,3.457592,3.457592,0,-1,0,3.457592,18.21648,0,4.440892E-16,0,0.6298516,3.63957,3.457592,0,0,3.60618,26.35342,0,3.009719,-3.009719,32.40643,83.09325,0.02201665,3.803351,0.5038813,0,26.98327
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,1.555053,1.555053,0,-1,0,1.555053,33.50957,0,2.220446E-16,0,0.5210918,1.636898,1.555053,0,0,6.950313,23.3437,0,1.115806,-1.115806,31.23027,80.07745,0.02201665,1.710559,0.4168734,0,23.86479
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.695556,3.695556,0,-1,0,3.695556,0,0,4.440892E-16,0,0,3.890059,3.695556,0,0,8.190098,22.22789,0,3.890059,-3.890059,27.12979,69.56342,0.02201665,4.065112,0,0,22.22789
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.06643,1.06643,0,-1,0,1.06643,0,0,0,0,0,1.122558,1.06643,0,0,12.51239,18.33783,0,1.122558,-1.122558,25.94651,66.52937,0.02201665,1.173074,0,0,18.33783
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,6.257074,6.257074,0,-1,0,6.257074,0,0,8.881784E-16,0,0,6.586394,6.257074,0,0,13.75967,17.21527,0,6.586394,-6.586394,19.00384,48.72769,0.02201665,6.882782,0,0,17.21527
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5958722,0.5958722,0,-1,0,0.5958722,0,0,1.110223E-16,0,0,0.6272339,0.5958722,0,0,21.07789,10.62888,0,0.6272339,-0.6272339,18.34268,47.03241,0.02201665,0.6554595,0,0,10.62888
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.77481,10.00165,0,0,0,18.34268,47.03241,0.02201665,0,0,0,10.00165
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.110963,1.110963,0,-1,0,1.110963,0,0,0,0,0,1.169434,1.110963,0,0,21.77481,10.00165,0,1.169434,-1.169434,17.10998,43.87167,0.02201665,1.222059,0,0,10.00165
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.194088,1.194088,0,-1,0,1.194088,0,0,0,0,0,1.256935,1.194088,0,0,23.07419,8.832211,0,1.256935,-1.256935,15.78506,40.47443,0.02201665,1.313497,0,0,8.832211
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.8644556,0.8644556,0,-1,0,0.8644556,0,0,1.110223E-16,0,0,0.9099532,0.8644556,0,0,24.47078,7.575276,0,0.9099532,-0.9099532,14.82588,38.01501,0.02201665,0.9509012,0,0,7.575276
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.372437,1.372437,0,-1,0,1.372437,0,0,0,0,0,1.44467,1.372437,0,0,25.48184,6.665323,0,1.44467,-1.44467,13.30307,34.11036,0.02201665,1.509681,0,0,6.665323
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.15868,1.15868,0,-1,0,1.15868,0,0,0,0,0,1.219663,1.15868,0,0,27.08703,5.220653,0,1.219663,-1.219663,12.01743,30.81386,0.02201665,1.274548,0,0,5.220653
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.171784,0.171784,0,0,0,0.171784,0,0,2.775558E-17,0,0,0.1808253,0.171784,0,0,28.44221,4.000989,0,0.1808253,-0.1808253,11.82682,30.32512,0.02201665,0.1889624,0,0,4.000989
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.05463535,0.05463535,0,0,0,0.05463535,216.2846,0,0,0,0.1181679,0.0575109,0.05463535,0,0,28.64313,3.820164,0.06065695,0,0.06065695,11.88437,30.47267,0.0220163,0.06009889,0.09453429,0,3.938332
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,1.912508,1.912508,0,0,0,1.912508,95.74987,0,0,0,1.831224,2.013167,1.912508,0,0,28.58247,3.874755,0,0.1819425,-0.1819425,11.69258,29.98092,0.0220163,2.103759,1.464979,0,5.70598
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.090368,1.090368,0,0,0,1.090368,388.2101,0,0,0,4.232919,1.147756,1.090368,0,0,28.78463,3.692813,3.085163,0,3.085163,14.61942,37.48563,0.02199882,1.199405,3.386335,0,7.925732
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,2.281004,2.281004,0,-1,0,2.281004,220.5188,0,0,0,5.030043,2.401057,2.281004,0,0,25.69946,6.46946,2.628985,0,2.628985,17.1135,43.88068,0.02198394,2.509105,4.024035,0,11.4995
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,2.788546,2.788546,0,0,0,2.788546,328.9123,0,0,0,9.17187,2.935312,2.788546,0,0,23.07048,8.835546,6.236558,0,6.236558,23.03002,59.05121,0.02194872,3.067401,7.337496,0,18.00742
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,0,0,0,8.596714,0,0,0,0,16.83392,14.44845,8.596714,0,8.596714,31.18558,79.96286,0.02190036,0,6.877371,0,23.04516
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,2.733504,2.733504,0,0,0,2.733504,349.2069,0,0,0,9.545587,2.877373,2.733504,0,0,8.237207,22.18549,6.668213,0,6.668213,37.5116,96.1834,0.021863,3.006855,7.636469,0,31.73108
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,1.757234,1.757234,0,0,0,1.757234,576.7556,6.716231,0,0,10.13494,1.84972,1.757234,0,0,1.568994,28.18688,1.568994,0,1.568994,39.00008,100,0.02185423,1.932957,8.107956,0,38.32183
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,3.78131,3.78131,0,-1,0,3.78131,189.7078,3.193113,0,0,7.173439,3.980326,3.78131,0,0,0,29.59898,0,0,0,39.00008,100,0.02185423,4.159441,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,2.035316,2.035316,0,-1,0,2.035316,222.8797,2.393867,0,0,4.536305,2.142438,2.035316,0,0,0,29.59898,0,0,0,39.00008,100,0.02185423,2.238847,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,0.8977978,0.8977978,0,-1,0,0.8977978,421.1564,2.836083,0,0,3.781133,0.9450502,0.8977978,0,0,0,29.59898,0,0,0,39.00008,100,0.02185423,0.9875775,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,1.563537,1.563537,0,-1,0,1.563537,142.7847,0.5866636,0,0,2.232491,1.645828,1.563537,0,0,0,29.59898,0,0,0,39.00008,100,0.02185423,1.71989,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,3.234462,3.234462,0,-1,0,3.234462,16.66815,0,0,0,0.539125,3.404697,3.234462,0,0,0,29.59898,0,2.865572,-2.865572,35.9795,92.25494,0.02185423,3.557909,0.4313,0,30.1381
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,6.703328,6.703328,0,-1,0,6.703328,0,0,8.881784E-16,0,0,7.056135,6.703328,0,0,3.183969,26.73341,0,7.056135,-7.056135,28.54168,73.18365,0.02185423,7.373661,0,0,26.73341
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.995932,2.995932,0,-1,0,2.995932,0,0,0,0,0,3.153612,2.995932,0,0,11.02412,19.67727,0,3.153612,-3.153612,25.21748,64.66008,0.02185423,3.295525,0,0,19.67727
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.7012498,0.7012498,0,-1,0,0.7012498,0,0,0,0,0,0.7381576,0.7012498,0,0,14.52813,16.52366,0,0.7381576,-0.7381576,24.4394,62.66499,0.02185423,0.7713747,0,0,16.52366
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34831,15.7855,0,0,0,24.4394,62.66499,0.02185423,0,0,0,15.7855
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02860617,0.02860617,0,-1,0,0.02860617,0,0,3.469447E-18,0,0,0.03011176,0.02860617,0,0,15.34831,15.7855,0,0.03011176,-0.03011176,24.40765,62.5836,0.02185423,0.03146679,0,0,15.7855
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.296362,1.296362,0,-1,0,1.296362,0,0,0,0,0,1.364591,1.296362,0,0,15.38177,15.75539,0,1.364591,-1.364591,22.96925,58.89539,0.02185423,1.425998,0,0,15.75539
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.7262361,0.7262361,0,-1,0,0.7262361,0,0,1.110223E-16,0,0,0.7644591,0.7262361,0,0,16.89798,14.3908,0,0.7644591,-0.7644591,22.16344,56.82922,0.02185423,0.7988597,0,0,14.3908
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.445039,0.445039,0,-1,0,0.445039,0,0,5.551115E-17,0,0,0.4684621,0.445039,0,0,17.74738,13.62634,0,0.4684621,-0.4684621,21.66964,55.56306,0.02185423,0.4895429,0,0,13.62634
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1120486,0.1120486,0,-1,0,0.1120486,0,0,1.387779E-17,0,0,0.1179459,0.1120486,0,0,18.26789,13.15788,0,0.1179459,-0.1179459,21.54531,55.24427,0.02185423,0.1232534,0,0,13.15788
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.8234712,0.8234712,0,-1,0,0.8234712,0,0,0,0,0,0.8668118,0.8234712,0,0,18.39894,13.03993,0,0.8668118,-0.8668118,20.63161,52.90146,0.02185423,0.9058183,0,0,13.03993
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.7293572,0.7293572,0,0,0,0.7293572,0,0,1.110223E-16,0,0,0.7677444,0.7293572,0,0,19.36206,12.17312,0,0.7677444,-0.7677444,19.82234,50.8264,0.02185423,0.8022929,0,0,12.17312
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.2953523,0.2953523,0,0,0,0.2953523,48.673,0,0,0,0.1437569,0.3108972,0.2953523,0,0,20.21511,11.40537,0,0.1671403,-0.1671403,19.64615,50.37466,0.02185423,0.3248875,0.1150055,0,11.54913
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,20.40083,11.23823,1.074794,0,1.074794,20.66579,52.98911,0.02184822,0,0.8598351,0,12.31303
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,19.32603,12.20555,3.45126,0,3.45126,23.93995,61.38436,0.02182896,0,2.761008,0,15.65681
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,2.369596,2.369596,0,-1,0,2.369596,258.997,0,0,0,6.137183,2.494312,2.369596,0,0,15.87477,15.31168,3.642871,0,3.642871,27.39588,70.2457,0.02180866,2.606556,4.909747,0,21.44887
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,2.532596,2.532596,0,0,0,2.532596,351.9912,0,0,0,8.914516,2.665891,2.532596,0,0,12.2319,18.59027,6.248626,0,6.248626,33.32384,85.44559,0.02177394,2.785856,7.131613,0,27.50478
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,2.374626,2.374626,0,0,0,2.374626,383.7275,0.6292139,0,0,9.112096,2.499607,2.374626,0,0,5.983275,24.21403,5.983275,0,5.983275,39.00008,100,0.02174079,2.612089,7.289677,0,33.32613
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,1.645633,1.645633,0,0,0,1.645633,348.03,3.995051,0,0,5.727296,1.732245,1.645633,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,1.810196,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,2.233222,2.233222,0,0,0,2.233222,320.3486,4.803335,0,0,7.154095,2.35076,2.233222,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,2.456544,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,0.9865853,0.9865853,0,-1,0,0.9865853,869.741,7.542226,0,0,8.580737,1.038511,0.9865853,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,1.085244,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.3813353,0.3813353,0,-1,0,0.3813353,140.207,0.1332533,0,0,0.534659,0.4014056,0.3813353,0,0,0,29.59898,0,0,0,39.00008,100,0.02174079,0.4194689,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.450534,4.450534,0,-1,0,4.450534,0,0,8.881784E-16,0,0,4.684772,4.450534,0,0,0,29.59898,0,4.684772,-4.684772,34.06189,87.33801,0.02174079,4.895587,0,0,29.59898
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.406412,4.406412,0,-1,0,4.406412,0,0,8.881784E-16,0,0,4.638328,4.406412,0,0,5.205303,24.91421,0,4.638328,-4.638328,29.17267,74.80156,0.02174079,4.847053,0,0,24.91421
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.640963,1.640963,0,-1,0,1.640963,0,0,2.220446E-16,0,0,1.72733,1.640963,0,0,10.359,20.27588,0,1.72733,-1.72733,27.3519,70.13294,0.02174079,1.80506,0,0,20.27588
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2250793,0.2250793,0,-1,0,0.2250793,0,0,2.775558E-17,0,0,0.2369256,0.2250793,0,0,12.27826,18.54855,0,0.2369256,-0.2369256,27.10216,69.49258,0.02174079,0.2475872,0,0,18.54855
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3727248,0.3727248,0,-1,0,0.3727248,0,0,5.551115E-17,0,0,0.3923419,0.3727248,0,0,12.54151,18.31162,0,0.3923419,-0.3923419,26.68859,68.43216,0.02174079,0.4099973,0,0,18.31162
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03523023,0.03523023,0,-1,0,0.03523023,0,0,6.938894E-18,0,0,0.03708446,0.03523023,0,0,12.97744,17.91928,0,0.03708446,-0.03708446,26.64951,68.33192,0.02174079,0.03875326,0,0,17.91928
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.6719949,0.6719949,0,-1,0,0.6719949,0,0,1.110223E-16,0,0,0.707363,0.6719949,0,0,13.01865,17.8822,0,0.707363,-0.707363,25.90388,66.42007,0.02174079,0.7391944,0,0,17.8822
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3134159,0.3134159,0,-1,0,0.3134159,0,0,5.551115E-17,0,0,0.3299114,0.3134159,0,0,13.80461,17.17483,0,0.3299114,-0.3299114,25.55612,65.52839,0.02174079,0.3447574,0,0,17.17483
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2712216,0.2712216,0,-1,0,0.2712216,0,0,5.551115E-17,0,0,0.2854964,0.2712216,0,0,14.17118,16.84492,0,0.2854964,-0.2854964,25.25518,64.75674,0.02174079,0.2983437,0,0,16.84492
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5539325,0.5539325,0,-1,0,0.5539325,0,0,1.110223E-16,0,0,0.5830869,0.5539325,0,0,14.48839,16.55943,0,0.5830869,-0.5830869,24.64055,63.18078,0.02174079,0.6093258,0,0,16.55943
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3111479,0.3111479,0,0,0,0.3111479,0,0,5.551115E-17,0,0,0.3275242,0.3111479,0,0,15.13627,15.97634,0,0.3275242,-0.3275242,24.29531,62.29555,0.02174079,0.3422627,0,0,15.97634
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,1.684313,1.684313,0,0,0,1.684313,4.164175,0,2.220446E-16,0,0.07013774,1.772961,1.684313,0,0,15.50018,15.64881,0,1.702823,-1.702823,22.50038,57.69316,0.02174079,1.852744,0.05611019,0,15.71895
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,1.639722,1.639722,0,0,0,1.639722,48.68388,0,0,0,0.7982804,1.726023,1.639722,0,0,17.39221,13.94599,0,0.927743,-0.927743,21.52245,55.18567,0.02174079,1.803694,0.6386243,0,14.74427
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,2.97717,2.97717,0,0,0,2.97717,48.58588,0,4.440892E-16,0,1.446484,3.133863,2.97717,0,0,18.42303,13.01825,0,1.687379,-1.687379,19.7438,50.62503,0.02174079,3.274887,1.157188,0,14.46473
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.015403,1.015403,0,-1,0,1.015403,154.6854,0,0,0,1.57068,1.068845,1.015403,0,0,20.2979,11.33087,0.501835,0,0.501835,20.21988,51.84575,0.02173802,1.116943,1.256544,0,12.90155
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,3.058462,3.058462,0,0,0,3.058462,69.45649,0,4.440892E-16,0,2.1243,3.219433,3.058462,0,0,19.79606,11.78252,0,1.095133,-1.095133,19.06551,48.88583,0.02173802,3.364308,1.69944,0,13.90682
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,2.834132,2.834132,0,0,0,2.834132,181.5942,0,0,0,5.146618,2.983297,2.834132,0,0,21.01288,10.68739,2.163322,0,2.163322,21.11782,54.14814,0.02172606,3.117545,4.117295,0,15.83401
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.19202,0.19202,0,0,0,0.19202,2395.452,0,0,0,4.599747,0.2021263,0.19202,0,0,18.84956,12.63438,4.397621,0,4.397621,25.28977,64.84543,0.02170179,0.211222,3.679798,0,17.23412
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.2544887,0.2544887,0,0,0,0.2544887,2440.096,0,0,0,6.209769,0.2678828,0.2544887,0,0,14.45194,16.59224,5.941886,0,5.941886,30.92673,79.29916,0.02166909,0.2799376,4.967815,0,22.802
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,8.510051,21.93993,5.559368,0,5.559368,36.20081,92.82242,0.02163859,0,4.447495,0,27.4993
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,0.8094243,0.8094243,0,-1,0,0.8094243,416.2542,0,0,0,3.369263,0.8520256,0.8094243,0,0,2.950683,26.94336,2.517237,0,2.517237,38.58887,98.94564,0.0216248,0.8903667,2.69541,0,30.31263
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,0.8821836,0.8821836,0,-1,0,0.8821836,378.7267,1.979005,0,0,3.341064,0.9286143,0.8821836,0,0,0.4334453,29.20888,0.4334453,0,0.4334453,39.00008,100,0.02162243,0.9704019,2.672852,0,32.54994
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,3.25175,3.25175,0,-1,0,3.25175,39.57109,0,4.440892E-16,0,1.286753,3.422894,3.25175,0,0,0,29.59898,0,2.136142,-2.136142,36.74839,94.22645,0.02162243,3.576925,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,2.373491,27.46284,0.4586999,0,0.4586999,37.18355,95.34224,0.02161992,0,0.3669599,0,27.92154
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1211245,0.1211245,0,-1,0,0.1211245,0,0,1.387779E-17,0,0,0.1274994,0.1211245,0,0,1.914791,27.87567,0,0.1274994,-0.1274994,37.04915,94.99763,0.02161992,0.1332369,0,0,27.87567
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.728256,1.728256,0,-1,0,1.728256,0,0,2.220446E-16,0,0,1.819217,1.728256,0,0,2.056457,27.74817,0,1.819217,-1.819217,35.13153,90.08067,0.02161992,1.901081,0,0,27.74817
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3315818,0.3315818,0,-1,0,0.3315818,0,0,5.551115E-17,0,0,0.3490334,0.3315818,0,0,4.077809,25.92895,0,0.3490334,-0.3490334,34.76361,89.1373,0.02161992,0.36474,0,0,25.92895
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3898185,0.3898185,0,-1,0,0.3898185,0,0,5.551115E-17,0,0,0.4103352,0.3898185,0,0,4.465624,25.57992,0,0.4103352,-0.4103352,34.33109,88.02824,0.02161992,0.4288003,0,0,25.57992
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.40494,1.40494,0,-1,0,1.40494,0,0,2.220446E-16,0,0,1.478884,1.40494,0,0,4.921552,25.16958,0,1.478884,-1.478884,32.7722,84.03112,0.02161992,1.545434,0,0,25.16958
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.419916,1.419916,0,-1,0,1.419916,0,0,0,0,0,1.494648,1.419916,0,0,6.564756,23.6907,0,1.494648,-1.494648,31.19671,79.99139,0.02161992,1.561907,0,0,23.6907
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225476,22.19605,0,0,0,31.19671,79.99139,0.02161992,0,0,0,22.19605
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2372068,0.2372068,0,-1,0,0.2372068,0,0,2.775558E-17,0,0,0.2496914,0.2372068,0,0,8.225476,22.19605,0,0.2496914,-0.2496914,30.93351,79.31653,0.02161992,0.2609275,0,0,22.19605
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.08344945,0.08344945,0,-1,0,0.08344945,0,0,1.387779E-17,0,0,0.08784152,0.08344945,0,0,8.502912,21.94636,0,0.08784152,-0.08784152,30.84092,79.07911,0.02161992,0.09179439,0,0,21.94636
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.600513,21.85852,0,0,0,30.84092,79.07911,0.02161992,0,0,0,21.85852
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.8435292,0.8435292,0,0,0,0.8435292,0,0,1.110223E-16,0,0,0.8879255,0.8435292,0,0,8.600513,21.85852,0,0.8879255,-0.8879255,29.90496,76.67923,0.02161992,0.9278821,0,0,21.85852
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,0.9893914,0.9893914,0,0,0,0.9893914,18.34064,0,0,0,0.1814607,1.041465,0.9893914,0,0,9.587097,20.97059,0,0.8600039,-0.8600039,28.99844,74.35481,0.02161992,1.088331,0.1451686,0,21.15205
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,2.474688,2.474688,0,0,0,2.474688,83.04729,0,0,0,2.055161,2.604935,2.474688,0,0,10.54266,20.11059,0,0.5497735,-0.5497735,28.41892,72.86889,0.02161992,2.722157,1.644129,0,22.16575
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,4.633335,4.633335,0,0,0,4.633335,60.36857,0,0,0,2.797078,4.877195,4.633335,0,0,11.15352,19.56081,0,2.080117,-2.080117,26.22629,67.24676,0.02161992,5.096669,2.237663,0,22.35789
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.3289416,0.3289416,0,-1,0,0.3289416,1775.079,0,0,0,5.838974,0.3462543,0.3289416,0,0,13.46476,17.4807,5.49272,0,5.49272,31.43714,80.60789,0.02158992,0.3618358,4.671179,0,23.31967
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,2.303421,0,0,10.27546,0,0,0,0,7.972037,22.42414,7.972037,0,7.972037,39.00008,100,0.02154652,0,8.220367,0,32.6996
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,3.576854,3.576854,0,0,0,3.576854,330.3754,8.051936,0,0,11.81705,3.76511,3.576854,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,3.93454,9.453637,0,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.3979363,0.3979363,0,0,0,0.3979363,2651.878,10.1339,0,0,10.55278,0.4188803,0.3979363,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,0.43773,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,2.91427,2.91427,0,0,0,2.91427,297.8736,5.613189,0,0,8.680841,3.067653,2.91427,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,3.205697,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,3.126015,3.126015,0,-1,0,3.126015,243.522,4.321991,0,0,7.612534,3.290543,3.126015,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,3.438617,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,3.506714,3.506714,0,-1,0,3.506714,214.2222,3.820884,0,0,7.512162,3.691278,3.506714,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,3.857386,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,2.397118,2.397118,0,-1,0,2.397118,176.6132,1.710345,0,0,4.233628,2.523283,2.397118,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,2.63683,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.3852254,0.3852254,0,-1,0,0.3852254,660.3946,2.138507,0,0,2.544007,0.4055004,0.3852254,0,0,0,29.59898,0,0,0,39.00008,100,0.02154652,0.4237479,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,5.564485,5.564485,0,-1,0,5.564485,9.743617,0,8.881784E-16,0,0.5421821,5.857352,5.564485,0,0,0,29.59898,0,5.31517,-5.31517,33.3974,85.63418,0.02154652,6.120933,0.4337457,0,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.905745,24.28381,0,0,0,33.3974,85.63418,0.02154652,0,0,0,24.28381
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.902652,2.902652,0,-1,0,2.902652,0,0,0,0,0,3.055423,2.902652,0,0,5.905745,24.28381,0,3.055423,-3.055423,30.1767,77.37599,0.02154652,3.192918,0,0,24.28381
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.158268,2.158268,0,-1,0,2.158268,0,0,4.440892E-16,0,0,2.271861,2.158268,0,0,9.300659,21.22838,0,2.271861,-2.271861,27.78195,71.23562,0.02154652,2.374095,0,0,21.22838
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.8954403,0.8954403,0,-1,0,0.8954403,0,0,1.110223E-16,0,0,0.9425688,0.8954403,0,0,11.82495,18.95652,0,0.9425688,-0.9425688,26.78839,68.68804,0.02154652,0.9849844,0,0,18.95652
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4711604,0.4711604,0,-1,0,0.4711604,0,0,5.551115E-17,0,0,0.4959583,0.4711604,0,0,12.87225,18.01395,0,0.4959583,-0.4959583,26.26561,67.34757,0.02154652,0.5182764,0,0,18.01395
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.6536553,0.6536553,0,-1,0,0.6536553,0,0,1.110223E-16,0,0,0.6880582,0.6536553,0,0,13.42331,17.518,0,0.6880582,-0.6880582,25.54033,65.48789,0.02154652,0.7190208,0,0,17.518
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.18782,16.82994,0,0,0,25.54033,65.48789,0.02154652,0,0,0,16.82994
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1165787,0.1165787,0,-1,0,0.1165787,0,0,1.387779E-17,0,0,0.1227145,0.1165787,0,0,14.18782,16.82994,0,0.1227145,-0.1227145,25.41098,65.15622,0.02154652,0.1282366,0,0,16.82994
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.564298,0.564298,0,-1,0,0.564298,0,0,0,0,0,0.593998,0.564298,0,0,14.32417,16.70722,0,0.593998,-0.593998,24.78485,63.55076,0.02154652,0.6207278,0,0,16.70722
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.064614,1.064614,0,-1,0,1.064614,0,0,0,0,0,1.120646,1.064614,0,0,14.98417,16.11323,0,1.120646,-1.120646,23.60358,60.52188,0.02154652,1.171075,0,0,16.11323
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.6430504,0.6430504,0,0,0,0.6430504,0,0,0,0,0,0.6768951,0.6430504,0,0,16.22933,14.99258,0,0.6768951,-0.6768951,22.89007,58.69238,0.02154652,0.7073554,0,0,14.99258
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.04277829,0.04277829,0,0,0,0.04277829,386.6341,0,0,0,0.1653954,0.04502978,0.04277829,0,0,16.98144,14.31568,0.1203657,0,0.1203657,23.00426,58.98516,0.02154586,0.04705612,0.1323164,0,14.48108
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,1.260288,1.260288,0,0,0,1.260288,77.95951,0,2.220446E-16,0,0.9825146,1.326619,1.260288,0,0,16.86107,14.42401,0,0.3441047,-0.3441047,22.64154,58.05512,0.02154586,1.386317,0.7860117,0,15.40653
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,17.24341,14.07991,2.934972,0,2.934972,25.4259,65.19449,0.02152993,0,2.347978,0,17.01488
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,2.30036,2.30036,0,-1,0,2.30036,119.7706,0,0,0,2.755155,2.421432,2.30036,0,0,14.30844,16.72138,0.3337235,0,0.3337235,25.7425,66.00628,0.02152812,2.530396,2.204124,0,19.47654
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,2.947167,2.947167,0,0,0,2.947167,128.2505,0,0,0,3.779757,3.102281,2.947167,0,0,13.97471,17.02173,0.6774762,0,0.6774762,26.38521,67.65425,0.02152445,3.241884,3.023806,0,20.80149
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,4.454912,4.454912,0,0,0,4.454912,90.11542,0,0,0,4.014563,4.689382,4.454912,0,0,13.29724,17.63146,0,0.6748186,-0.6748186,25.67389,65.83035,0.02152445,4.900403,3.21165,0,21.64603
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,14.04704,16.95664,3.99926,0,3.99926,29.46792,75.55862,0.02150279,0,3.199408,0,20.95591
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,10.04778,20.55598,4.367762,0,4.367762,33.61154,86.18327,0.02147918,0,3.49421,0,24.92374
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,3.795436,3.795436,0,-1,0,3.795436,109.5108,0,0,0,4.156411,3.995196,3.795436,0,0,5.680015,24.48697,0.1612151,0,0.1612151,33.76448,86.57543,0.02147831,4.17498,3.325129,0,28.64338
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,2.576825,2.576825,0,-1,0,2.576825,72.74188,0,0,0,1.874431,2.712447,2.576825,0,0,5.518799,24.63206,0,0.8380163,-0.8380163,32.88114,84.31044,0.02147831,2.834507,1.499545,0,26.50649
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,1.366157,1.366157,0,-1,0,1.366157,129.2782,0,0,0,1.766144,1.43806,1.366157,0,0,6.449929,23.79404,0.3280836,0,0.3280836,33.19239,85.10851,0.02147654,1.502773,1.412915,0,25.56019
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,2.336355,2.336355,0,-1,0,2.336355,73.97223,0,0,0,1.728254,2.459321,2.336355,0,0,6.121845,24.08932,0,0.7310672,-0.7310672,32.42177,83.13258,0.02147654,2.569991,1.382603,0,25.81757
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,6.934142,23.35825,0.5451958,0,0.5451958,32.93899,84.45879,0.02147359,0,0.4361566,0,23.90345
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.990806,3.990806,0,-1,0,3.990806,0,0,4.440892E-16,0,0,4.200848,3.990806,0,0,6.388946,23.84893,0,4.200848,-4.200848,28.51091,73.10475,0.02147359,4.389886,0,0,23.84893
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.323425,2.323425,0,-1,0,2.323425,0,0,4.440892E-16,0,0,2.44571,2.323425,0,0,11.05655,19.64808,0,2.44571,-2.44571,25.9329,66.49449,0.02147359,2.555767,0,0,19.64808
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.969998,1.969998,0,-1,0,1.969998,0,0,4.440892E-16,0,0,2.073683,1.969998,0,0,13.77401,17.20237,0,2.073683,-2.073683,23.74705,60.88975,0.02147359,2.166998,0,0,17.20237
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1305678,0.1305678,0,-1,0,0.1305678,0,0,0,0,0,0.1374398,0.1305678,0,0,16.0781,15.12869,0,0.1374398,-0.1374398,23.60218,60.51828,0.02147359,0.1436246,0,0,15.12869
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2094425,0.2094425,0,-1,0,0.2094425,0,0,0,0,0,0.2204658,0.2094425,0,0,16.23081,14.99125,0,0.2204658,-0.2204658,23.36979,59.92241,0.02147359,0.2303868,0,0,14.99125
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47577,14.77078,0,0,0,23.36979,59.92241,0.02147359,0,0,0,14.77078
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4417836,0.4417836,0,-1,0,0.4417836,0,0,5.551115E-17,0,0,0.4650354,0.4417836,0,0,16.47577,14.77078,0,0.4650354,-0.4650354,22.87959,58.66551,0.02147359,0.485962,0,0,14.77078
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.6039139,0.6039139,0,-1,0,0.6039139,0,0,0,0,0,0.6356989,0.6039139,0,0,16.99248,14.30575,0,0.6356989,-0.6356989,22.20951,56.94735,0.02147359,0.6643053,0,0,14.30575
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69881,13.67005,0,0,0,22.20951,56.94735,0.02147359,0,0,0,13.67005
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.248164,0.248164,0,-1,0,0.248164,0,0,5.551115E-17,0,0,0.2612253,0.248164,0,0,17.69881,13.67005,0,0.2612253,-0.2612253,21.93415,56.24131,0.02147359,0.2729804,0,0,13.67005
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.07001586,0.07001586,0,0,0,0.07001586,0,0,0,0,0,0.0737009,0.07001586,0,0,17.98906,13.40882,0,0.0737009,-0.0737009,21.85647,56.04211,0.02147359,0.07701744,0,0,13.40882
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,0.7995158,0.7995158,0,0,0,0.7995158,14.2799,0,1.110223E-16,0,0.1141701,0.8415956,0.7995158,0,0,18.07095,13.33512,0,0.7274256,-0.7274256,21.08969,54.07603,0.02147359,0.8794674,0.09133607,0,13.44929
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,0.9043015,0.9043015,0,0,0,0.9043015,264.4232,0,0,0,2.391183,0.9518964,0.9043015,0,0,18.8792,12.60769,1.439286,0,1.439286,22.45512,57.57711,0.02146583,0.9947317,1.912946,0,14.99888
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,17.43992,13.90305,3.583312,0,3.583312,25.85455,66.29358,0.02144653,0,2.866649,0,17.48636
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,1.601507,1.601507,0,-1,0,1.601507,181.3475,0,0,0,2.904293,1.685797,1.601507,0,0,13.85661,17.12803,1.218496,0,1.218496,27.01051,69.25759,0.02143997,1.761658,2.323435,0,20.03233
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,0.7135321,0.7135321,0,0,0,0.7135321,1135.227,0,0,0,8.100207,0.7510865,0.7135321,0,0,12.63811,18.22468,7.349121,0,7.349121,33.9825,87.13445,0.02140051,0.7848853,6.480166,0,26.32489
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,5.080911,5.080911,0,0,0,5.080911,222.0305,0.6438546,0,0,11.28117,5.348327,5.080911,0,0,5.28899,24.83889,5.28899,0,5.28899,39.00008,100,0.0213722,5.589002,9.024937,0,36.12006
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.4160231,0.4160231,0,0,0,0.4160231,2590.625,10.33968,0,0,10.7776,0.4379191,0.4160231,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,0.4576254,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,1.613584,1.613584,0,-1,0,1.613584,202.7298,1.572705,0,0,3.271214,1.698509,1.613584,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,1.774942,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,1.651828,1.651828,0,-1,0,1.651828,256.3087,2.495013,0,0,4.233779,1.738766,1.651828,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,1.817011,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,1.927172,1.927172,0,-1,0,1.927172,193.5618,1.701667,0,0,3.73027,2.028602,1.927172,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,2.119889,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,1.913303,1.913303,0,-1,0,1.913303,125.3007,0.3833797,0,0,2.397383,2.014004,1.913303,0,0,0,29.59898,0,0,0,39.00008,100,0.0213722,2.104634,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,2.942764,2.942764,0,-1,0,2.942764,18.13577,0,4.440892E-16,0,0.533693,3.097646,2.942764,0,0,0,29.59898,0,2.563953,-2.563953,36.29744,93.07016,0.0213722,3.23704,0.4269544,0,30.13267
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848837,27.03502,0,0,0,36.29744,93.07016,0.0213722,0,0,0,27.03502
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.590547,1.590547,0,-1,0,1.590547,0,0,2.220446E-16,0,0,1.67426,1.590547,0,0,2.848837,27.03502,0,1.67426,-1.67426,34.53261,88.54498,0.0213722,1.749602,0,0,27.03502
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709126,25.36077,0,0,0,34.53261,88.54498,0.0213722,0,0,0,25.36077
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709126,25.36077,0,0,0,34.53261,88.54498,0.0213722,0,0,0,25.36077
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709126,25.36077,0,0,0,34.53261,88.54498,0.0213722,0,0,0,25.36077
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6790912,0.6790912,0,-1,0,0.6790912,0,0,1.110223E-16,0,0,0.7148328,0.6790912,0,0,4.709126,25.36077,0,0.7148328,-0.7148328,33.77911,86.61292,0.0213722,0.7470003,0,0,25.36077
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.467986,0.467986,0,-1,0,0.467986,0,0,5.551115E-17,0,0,0.4926169,0.467986,0,0,5.503385,24.64593,0,0.4926169,-0.4926169,33.25985,85.28149,0.0213722,0.5147846,0,0,24.64593
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050737,24.15331,0,0,0,33.25985,85.28149,0.0213722,0,0,0,24.15331
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2517052,0.2517052,0,-1,0,0.2517052,0,0,5.551115E-17,0,0,0.2649529,0.2517052,0,0,6.050737,24.15331,0,0.2649529,-0.2649529,32.98056,84.56537,0.0213722,0.2768758,0,0,24.15331
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2203541,0.2203541,0,-1,0,0.2203541,0,0,0,0,0,0.2319517,0.2203541,0,0,6.345129,23.88836,0,0.2319517,-0.2319517,32.73606,83.93845,0.0213722,0.2423895,0,0,23.88836
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.8696939,0.8696939,0,0,0,0.8696939,0,0,0,0,0,0.9154673,0.8696939,0,0,6.602853,23.65641,0,0.9154673,-0.9154673,31.77107,81.46413,0.0213722,0.9566633,0,0,23.65641
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,1.355808,1.355808,0,0,0,1.355808,12.62996,0,2.220446E-16,0,0.1712379,1.427166,1.355808,0,0,7.620039,22.74094,0,1.255928,-1.255928,30.44721,78.06961,0.0213722,1.491388,0.1369903,0,22.91218
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,3.401843,3.401843,0,0,0,3.401843,37.52762,0,0,0,1.276631,3.580887,3.401843,0,0,9.015514,21.48502,0,2.304256,-2.304256,28.01831,71.84167,0.0213722,3.742027,1.021305,0,22.76165
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,4.307425,4.307425,0,0,0,4.307425,90.18971,0,0,0,3.884855,4.534132,4.307425,0,0,11.5758,19.18076,0,0.6492774,-0.6492774,27.33391,70.08681,0.0213722,4.738168,3.107884,0,23.06561
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,1.547294,1.547294,0,-1,0,1.547294,148.9048,0,0,0,2.303995,1.62873,1.547294,0,0,12.29722,18.53148,0.675265,0,0.675265,27.97453,71.72941,0.02136859,1.702023,1.843196,0,20.83548
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.2567603,0.2567603,0,0,0,0.2567603,731.3322,0,0,0,1.87777,0.270274,0.2567603,0,0,11.62195,19.13922,1.607497,0,1.607497,29.49953,75.63967,0.02136,0.2824363,1.502216,0,21.01699
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,2.572691,2.572691,0,0,0,2.572691,84.85838,0,0,0,2.183144,2.708096,2.572691,0,0,10.01446,20.58597,0,0.5249519,-0.5249519,28.94618,74.22083,0.02136,2.82996,1.746515,0,22.76911
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,1.68214,1.68214,0,0,0,1.68214,142.6956,0,0,0,2.400339,1.770674,1.68214,0,0,10.59774,20.06101,0.6296652,0,0.6296652,29.54354,75.7525,0.02135664,1.850354,1.920271,0,22.46135
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,3.418603,3.418603,0,0,0,3.418603,170.7388,0,0,0,5.836881,3.598529,3.418603,0,0,9.968072,20.62771,2.238352,0,2.238352,31.66702,81.19733,0.0213447,3.760463,4.669505,0,26.46459
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,7.72972,22.64223,2.957654,0,2.957654,34.4729,88.39187,0.02132894,0,2.366123,0,25.59988
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,2.545641,2.545641,0,-1,0,2.545641,107.0323,0,0,0,2.724658,2.679622,2.545641,0,0,4.772066,25.30412,0.04503516,0,0.04503516,34.51562,88.50142,0.0213287,2.800205,2.179726,0,28.02878
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,2.832428,2.832428,0,-1,0,2.832428,68.89899,0,4.440892E-16,0,1.951515,2.981504,2.832428,0,0,4.727031,25.34465,0,1.029989,-1.029989,33.42992,85.71757,0.0213287,3.115671,1.561212,0,27.29617
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.1349897,0.1349897,0,-1,0,0.1349897,863.3939,0,0,0,1.165493,0.1420944,0.1349897,0,0,5.871463,24.31466,1.023398,0,1.023398,34.4008,88.207,0.02132326,0.1484887,0.9323943,0,25.48015
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,0.9290949,0.9290949,0,-1,0,0.9290949,35.38272,0,1.110223E-16,0,0.3287391,0.9779947,0.9290949,0,0,4.848065,25.23572,0,0.6492556,-0.6492556,33.71642,86.45219,0.02132326,1.022004,0.2629913,0,25.56446
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.81782,2.81782,0,-1,0,2.81782,0,0,4.440892E-16,0,0,2.966126,2.81782,0,0,5.56946,24.58646,0,2.966126,-2.966126,30.58985,78.43536,0.02132326,3.099602,0,0,24.58646
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.16879,1.16879,0,-1,0,1.16879,0,0,2.220446E-16,0,0,1.230305,1.16879,0,0,8.865156,21.62034,0,1.230305,-1.230305,29.293,75.1101,0.02132326,1.285669,0,0,21.62034
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1322001,0.1322001,0,-1,0,0.1322001,0,0,2.775558E-17,0,0,0.139158,0.1322001,0,0,10.23216,20.39003,0,0.139158,-0.139158,29.14631,74.73399,0.02132326,0.1454201,0,0,20.39003
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.7666395,0.7666395,0,-1,0,0.7666395,0,0,0,0,0,0.806989,0.7666395,0,0,10.38678,20.25088,0,0.806989,-0.806989,28.29567,72.55286,0.02132326,0.8433035,0,0,20.25088
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1405668,0.1405668,0,-1,0,0.1405668,0,0,2.775558E-17,0,0,0.1479651,0.1405668,0,0,11.28344,19.44389,0,0.1479651,-0.1479651,28.1397,72.15294,0.02132326,0.1546235,0,0,19.44389
