Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3616793,0.3616793,0,-1,0,0.3616793,0,0,0,0,0,0.380715,0.3616793,0,0,11.44784,19.29592,0,0.380715,-0.380715,27.73839,71.12394,0.02132326,0.3978472,0,0,19.29592
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3286799,0.3286799,0,-1,0,0.3286799,0,0,5.551115E-17,0,0,0.3459788,0.3286799,0,0,11.87086,18.91521,0,0.3459788,-0.3459788,27.3737,70.18884,0.02132326,0.3615479,0,0,18.91521
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.8816856,0.8816856,0,-1,0,0.8816856,0,0,1.110223E-16,0,0,0.9280901,0.8816856,0,0,12.25528,18.56923,0,0.9280901,-0.9280901,26.39541,67.6804,0.02132326,0.9698542,0,0,18.56923
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6855465,0.6855465,0,-1,0,0.6855465,0,0,1.110223E-16,0,0,0.721628,0.6855465,0,0,13.28649,17.64114,0,0.721628,-0.721628,25.63474,65.72998,0.02132326,0.7541012,0,0,17.64114
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.004516,1.004516,0,-1,0,1.004516,0,0,0,0,0,1.057386,1.004516,0,0,14.0883,16.91951,0,1.057386,-1.057386,24.52016,62.87208,0.02132326,1.104968,0,0,16.91951
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.070103,1.070103,0,0,0,1.070103,0,0,0,0,0,1.126425,1.070103,0,0,15.26317,15.86212,0,1.126425,-1.126425,23.33281,59.82759,0.02132326,1.177114,0,0,15.86212
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.1347545,0.1347545,0,0,0,0.1347545,22.99232,0,0,0,0.03098319,0.1418469,0.1347545,0,0,16.51476,14.7357,0,0.1108637,-0.1108637,23.21594,59.52794,0.02132326,0.14823,0.02478655,0,14.76668
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,1.654937,1.654937,0,0,0,1.654937,26.12238,0,2.220446E-16,0,0.4323089,1.742039,1.654937,0,0,16.63794,14.62483,0,1.30973,-1.30973,21.83537,55.98801,0.02132326,1.82043,0.3458471,0,15.05714
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.043116,1.043116,0,0,0,1.043116,149.7133,0,0,0,1.561683,1.098016,1.043116,0,0,18.09319,13.3151,0.4636667,0,0.4636667,22.27524,57.11589,0.02132079,1.147427,1.249346,0,14.87679
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,8.220688,8.220688,0,-1,0,8.220688,12.75912,0,1.776357E-15,0.6827565,1.048887,8.653356,8.220688,0,0,17.62953,13.7324,0,7.604468,-7.604468,14.25943,36.56256,0.02132079,9.042756,0.8391096,0,14.78129
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,2.566853,2.566853,0,0,0,2.566853,73.52891,0,0,0,1.887379,2.701951,2.566853,0,0,26.07894,6.127936,0,0.8145715,-0.8145715,13.40079,34.36094,0.02132079,2.823538,1.509903,0,8.015315
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,5.181295,5.181295,3,0,1.095,5.181295,35.76852,0,8.881784E-16,0,1.853272,2.2961,2.181295,0,0,26.98401,5.313365,0,0.4428279,-0.4428279,12.93401,33.16407,0.02132079,5.699425,1.482618,12,7.166637
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,27.47605,4.870537,10.75627,0,10.75627,23.1383,59.32886,0.02166945,0,1.917013,12,7.266804
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,1.990025,1.990025,10.79002,0,3.065876,1.990025,199.0626,0,0,0,3.961395,0,0,8.8,8.36,16.71978,14.55118,12.32139,0,12.32139,34.8274,89.30086,0.02214647,2.189027,3.169116,12,18.51257
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,0.7642664,0.7642664,0,-1,0,0.7642664,213.6679,0,0,0,1.632992,0.8044909,0.7642664,0,0,4.398385,25.64043,0.8285013,0,0.8285013,35.61339,91.3162,0.02214192,0.840693,1.306394,0,27.27342
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,4.310931,4.310931,0,-1,0,4.310931,61.78538,0,0,0,2.663525,4.537822,4.310931,0,0,3.569883,26.38608,0,1.874297,-1.874297,33.63771,86.25036,0.02214192,4.742023,2.13082,0,29.04961
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,2.192187,2.192187,0,-1,0,2.192187,26.41353,0,0,0,0.579034,2.307566,2.192187,0,0,5.652435,24.51179,0,1.728532,-1.728532,31.81568,81.57849,0.02214192,2.411406,0.4632272,0,25.09082
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,2.24277,2.24277,0,-1,0,2.24277,44.93119,0,0,0,1.007703,2.360811,2.24277,0,0,7.573026,22.78325,0,1.353107,-1.353107,30.38937,77.92132,0.02214192,2.467047,0.8061625,0,23.79096
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,2.36442,2.36442,0,-1,0,2.36442,22.2112,0,4.440892E-16,0,0.5251662,2.488863,2.36442,0,0,9.076478,21.43015,0,1.963697,-1.963697,28.31946,72.61385,0.02214192,2.600862,0.4201329,0,21.95531
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.0294694,0.0294694,0,-1,0,0.0294694,0,0,3.469447E-18,0,0,0.03102042,0.0294694,0,0,11.25836,19.46645,0,0.03102042,-0.03102042,28.28676,72.53001,0.02214192,0.03241634,0,0,19.46645
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.637877,4.637877,0,-1,0,4.637877,0,0,8.881784E-16,0,0,4.881976,4.637877,0,0,11.29283,19.43543,0,4.881976,-4.881976,23.1407,59.33502,0.02214192,5.101665,0,0,19.43543
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.71725,14.55345,0,0,0,23.1407,59.33502,0.02214192,0,0,0,14.55345
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.07924731,0.07924731,0,-1,0,0.07924731,0,0,1.387779E-17,0,0,0.08341822,0.07924731,0,0,16.71725,14.55345,0,0.08341822,-0.08341822,23.05277,59.10955,0.02214192,0.08717204,0,0,14.55345
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3360523,0.3360523,0,-1,0,0.3360523,0,0,0,0,0,0.3537392,0.3360523,0,0,16.80994,14.47004,0,0.3537392,-0.3537392,22.6799,58.15347,0.02214192,0.3696575,0,0,14.47004
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1853767,0.1853767,0,-1,0,0.1853767,0,0,2.775558E-17,0,0,0.1951334,0.1853767,0,0,17.20298,14.1163,0,0.1951334,-0.1951334,22.47421,57.62606,0.02214192,0.2039144,0,0,14.1163
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3956341,0.3956341,0,-1,0,0.3956341,0,0,5.551115E-17,0,0,0.4164569,0.3956341,0,0,17.41979,13.92116,0,0.4164569,-0.4164569,22.03523,56.50047,0.02214192,0.4351975,0,0,13.92116
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2576393,0.2576393,0,-1,0,0.2576393,0,0,5.551115E-17,0,0,0.2711992,0.2576393,0,0,17.88252,13.50471,0,0.2711992,-0.2711992,21.74936,55.76747,0.02214192,0.2834032,0,0,13.50471
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.7228783,0.7228783,0,-1,0,0.7228783,0,0,0,0,0,0.7609245,0.7228783,0,0,18.18386,13.23351,0,0.7609245,-0.7609245,20.94727,53.71085,0.02214192,0.7951661,0,0,13.23351
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.396474,1.396474,0,-1,0,1.396474,0,0,2.220446E-16,0,0,1.469973,1.396474,0,0,19.02933,12.47258,0,1.469973,-1.469973,19.39778,49.73781,0.02214192,1.536122,0,0,12.47258
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.6090232,0.6090232,0,0,0,0.6090232,0,0,0,0,0,0.641077,0.6090232,0,0,20.66263,11.00261,0,0.641077,-0.641077,18.72203,48.00511,0.02214192,0.6699255,0,0,11.00261
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.1488911,0.1488911,0,0,0,0.1488911,40.56924,0,0,0,0.06040398,0.1567274,0.1488911,0,0,21.37494,10.36153,0,0.09632345,-0.09632345,18.6205,47.74477,0.02214192,0.1637802,0.04832318,0,10.42194
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,0.9327585,0.9327585,0,0,0,0.9327585,35.21232,0,0,0,0.3284459,0.981851,0.9327585,0,0,21.48197,10.26521,0,0.6534051,-0.6534051,17.93175,45.97874,0.02214192,1.026034,0.2627567,0,10.59365
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,1.942402,1.942402,0,0,0,1.942402,47.19715,0,2.220446E-16,0,0.9167585,2.044634,1.942402,0,0,22.20797,9.611804,0,1.127875,-1.127875,16.74286,42.93033,0.02214192,2.136642,0.7334068,0,10.52856
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,1.797014,1.797014,0,-1,0,1.797014,196.6485,0,0,0,3.533801,1.891594,1.797014,0,0,23.46117,8.483929,1.642208,0,1.642208,18.3008,46.92503,0.02213291,1.976715,2.827041,0,12.01773
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,2.342139,2.342139,0,0,0,2.342139,190.7361,0,0,0,4.467305,2.46541,2.342139,0,0,21.81896,9.961915,2.001895,0,2.001895,20.19996,51.79467,0.02212193,2.576354,3.573844,0,14.42922
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,3.288501,3.288501,0,0,0,3.288501,88.80954,0,0,0,2.920503,3.46158,3.288501,0,0,19.81706,11.76362,0,0.5410774,-0.5410774,19.62962,50.33224,0.02212193,3.617352,2.336402,0,14.68412
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.5827678,0.5827678,0,0,0,0.5827678,611.0156,0,0,0,3.560803,0.6134399,0.5827678,0,0,20.41826,11.22254,2.947363,0,2.947363,22.42573,57.50175,0.02210578,0.6410446,2.848642,0,14.78335
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,3.017943,3.017943,0,0,0,3.017943,79.02364,0,0,0,2.384888,3.176782,3.017943,0,0,17.4709,13.87517,0,0.7918935,-0.7918935,21.591,55.36143,0.02210578,3.319737,1.907911,0,16.26006
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,2.356939,2.356939,0,-1,0,2.356939,128.8594,0,0,0,3.037137,2.480988,2.356939,0,0,18.35078,13.08328,0.5561482,0,0.5561482,22.11861,56.71427,0.02210274,2.592633,2.429709,0,16.12041
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,1.328307,1.328307,0,-1,0,1.328307,270.6558,0,0,0,3.595139,1.398218,1.328307,0,0,17.79463,13.58381,2.196921,0,2.196921,24.20279,62.05832,0.02209072,1.461137,2.876111,0,17.17895
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,2.565166,2.565166,0,-1,0,2.565166,75.10556,0,4.440892E-16,0,1.926582,2.700175,2.565166,0,0,15.59771,15.56104,0,0.7735925,-0.7735925,23.38735,59.96745,0.02209072,2.821683,1.541266,0,17.48762
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,16.45726,14.78745,0.589746,0,0.589746,23.94683,61.40202,0.0220875,0,0.4717968,0,15.37719
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,0.6324838,0.6324838,0,-1,0,0.6324838,77.15966,0,0,0,0.4880224,0.6657724,0.6324838,0,0,15.86751,15.31822,0,0.17775,-0.17775,23.75947,60.9216,0.0220875,0.6957322,0.3904179,0,15.80624
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.127294,1.127294,0,-1,0,1.127294,0,0,2.220446E-16,0,0,1.186625,1.127294,0,0,16.06501,15.14047,0,1.186625,-1.186625,22.50866,57.71439,0.0220875,1.240023,0,0,15.14047
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.041378,4.041378,0,-1,0,4.041378,0,0,8.881784E-16,0,0,4.254082,4.041378,0,0,17.38348,13.95384,0,4.254082,-4.254082,18.02446,46.21648,0.0220875,4.445516,0,0,13.95384
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.11024,9.69976,0,0,0,18.02446,46.21648,0.0220875,0,0,0,9.69976
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3411546,0.3411546,0,-1,0,0.3411546,0,0,0,0,0,0.3591101,0.3411546,0,0,22.11024,9.69976,0,0.3591101,-0.3591101,17.64593,45.24587,0.0220875,0.3752701,0,0,9.69976
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.242454,1.242454,0,-1,0,1.242454,0,0,0,0,0,1.307847,1.242454,0,0,22.50925,9.340651,0,1.307847,-1.307847,16.26733,41.71103,0.0220875,1.3667,0,0,9.340651
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.8610114,0.8610114,0,-1,0,0.8610114,0,0,0,0,0,0.9063278,0.8610114,0,0,23.96242,8.032804,0,0.9063278,-0.9063278,15.31198,39.26141,0.0220875,0.9471126,0,0,8.032804
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.6897054,0.6897054,0,-1,0,0.6897054,0,0,1.110223E-16,0,0,0.7260056,0.6897054,0,0,24.96945,7.126476,0,0.7260056,-0.7260056,14.5467,37.29917,0.0220875,0.7586759,0,0,7.126476
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01961721,0.01961721,0,-1,0,0.01961721,0,0,3.469447E-18,0,0,0.0206497,0.01961721,0,0,25.77612,6.40047,0,0.0206497,-0.0206497,14.52494,37.24335,0.0220875,0.02157894,0,0,6.40047
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79906,6.379821,0,0,0,14.52494,37.24335,0.0220875,0,0,0,6.379821
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3182496,0.3182496,0,-1,0,0.3182496,0,0,5.551115E-17,0,0,0.3349996,0.3182496,0,0,25.79906,6.379821,0,0.3349996,-0.3349996,14.17182,36.33792,0.0220875,0.3500746,0,0,6.379821
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.9111179,0.9111179,0,0,0,0.9111179,0,0,1.110223E-16,0,0,0.9590715,0.9111179,0,0,26.17129,6.044821,0,0.9590715,-0.9590715,13.16087,33.74574,0.0220875,1.00223,0,0,6.044821
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.5948836,0.5948836,0,0,0,0.5948836,20.42298,0,0,0,0.121493,0.6261933,0.5948836,0,0,27.23692,5.08575,0,0.5047003,-0.5047003,12.62887,32.38164,0.0220875,0.654372,0.09719437,0,5.207242
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,5.204325,5.204325,3,0,1.095,5.204325,40.18079,0,0,0,2.091139,2.320342,2.204325,0,0,27.7977,4.581049,0,0.2292034,-0.2292034,12.38726,31.76215,0.0220875,5.724758,1.672911,12,6.672188
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,0.7044147,0.7044147,9.504415,0,2.740617,0.7044147,758.2839,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,28.05237,4.351846,13.70146,0,13.70146,25.38561,65.09119,0.02246375,0.7748562,4.27317,12,9.693309
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,14.35091,16.68316,8.034041,0,8.034041,33.00737,84.63412,0.02241933,0,6.427233,0,24.7172
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,1.442278,1.442278,0,0,0,1.442278,697.5526,2.225597,0,0,10.06065,1.518188,1.442278,0,0,6.316865,23.9138,6.316865,0,6.316865,39.00008,100,0.02238453,1.586506,8.04852,0,33.97445
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,2.153478,2.153478,0,0,0,2.153478,463.1839,7.707744,0,0,9.974563,2.266819,2.153478,0,0,0,29.59898,0,0,0,39.00008,100,0.02238453,2.368826,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,2.698647,2.698647,0,0,0,2.698647,342.9507,6.414347,0,0,9.255029,2.840682,2.698647,0,0,0,29.59898,0,0,0,39.00008,100,0.02238453,2.968512,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,2.95406,2.95406,0,0,0,2.95406,182.9036,2.293545,0,0,5.403081,3.109536,2.95406,0,0,0,29.59898,0,0,0,39.00008,100,0.02238453,3.249466,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,2.668679,2.668679,0,-1,0,2.668679,348.2838,6.485439,0,0,9.294574,2.809135,2.668679,0,0,0,29.59898,0,0,0,39.00008,100,0.02238453,2.935546,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,2.359405,2.359405,0,-1,0,2.359405,322.4566,5.124471,0,0,7.608055,2.483584,2.359405,0,0,0,29.59898,0,0,0,39.00008,100,0.02238453,2.595345,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,5.840356,5.840356,0,-1,0,5.840356,84.9644,0,0,0,4.962223,6.147743,5.840356,0,0,0,29.59898,0,1.18552,-1.18552,37.75043,96.79578,0.02238453,6.424391,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,1.870832,0,0,3.188076,0,0,0,0,1.317244,28.41346,1.317244,0,1.317244,39.00008,100,0.02237729,0,2.550461,0,31.60153
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,9.482441,8.36,0,-1,0,8.36,6.418816,0,1.122441,2.070685,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.02237729,10.43069,0.4292904,0,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.093323,4.093323,0,-1,0,4.093323,0,0,8.881784E-16,0,0,4.308761,4.093323,0,0,9.181541,21.33559,0,4.308761,-4.308761,25.74787,66.02005,0.02237729,4.502655,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.396441,4.396441,0,-1,0,4.396441,0,0,8.881784E-16,0,0,4.627832,4.396441,0,0,13.96905,17.02683,0,4.627832,-4.627832,20.86971,53.51196,0.02237729,4.836085,0,0,17.02683
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.38343,3.38343,0,-1,0,3.38343,0,0,4.440892E-16,0,0,3.561505,3.38343,0,0,19.11109,12.399,0,3.561505,-3.561505,17.11555,43.88594,0.02237729,3.721773,0,0,12.399
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.5288967,0.5288967,0,-1,0,0.5288967,0,0,1.110223E-16,0,0,0.5567334,0.5288967,0,0,23.06832,8.837493,0,0.5567334,-0.5567334,16.5287,42.3812,0.02237729,0.5817865,0,0,8.837493
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2676785,0.2676785,0,-1,0,0.2676785,0,0,5.551115E-17,0,0,0.2817669,0.2676785,0,0,23.68691,8.28076,0,0.2817669,-0.2817669,16.23169,41.61964,0.02237729,0.2944464,0,0,8.28076
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.8595942,0.8595942,0,-1,0,0.8595942,0,0,1.110223E-16,0,0,0.904836,0.8595942,0,0,23.99998,7.998992,0,0.904836,-0.904836,15.27791,39.17406,0.02237729,0.9455536,0,0,7.998992
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4506955,0.4506955,0,-1,0,0.4506955,0,0,0,0,0,0.4744163,0.4506955,0,0,25.00536,7.094157,0,0.4744163,-0.4744163,14.77783,37.89181,0.02237729,0.495765,0,0,7.094157
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53249,6.61974,0,0,0,14.77783,37.89181,0.02237729,0,0,0,6.61974
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4713073,0.4713073,0,-1,0,0.4713073,0,0,5.551115E-17,0,0,0.4961129,0.4713073,0,0,25.53249,6.61974,0,0.4961129,-0.4961129,14.25489,36.55091,0.02237729,0.518438,0,0,6.61974
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5583494,0.5583494,0,-1,0,0.5583494,0,0,1.110223E-16,0,0,0.5877362,0.5583494,0,0,26.08372,6.123628,0,0.5877362,-0.5877362,13.63536,34.96238,0.02237729,0.6141844,0,0,6.123628
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73676,5.535891,0,0,0,13.63536,34.96238,0.02237729,0,0,0,5.535891
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,1.605555,1.605555,0,0,0,1.605555,5.981637,0,0,0,0.09603843,1.690057,1.605555,0,0,26.73676,5.535891,0,1.594019,-1.594019,11.95511,30.65408,0.02237729,1.76611,0.07683074,0,5.63193
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,3.424006,3.424006,0,0,0,3.424006,49.671,0,4.440892E-16,0,1.700738,3.604217,3.424006,0,0,28.50789,3.941872,0,1.903479,-1.903479,9.948671,25.50936,0.02237729,3.766407,1.36059,0,5.64261
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,7.456497,7.456497,3,0,1.095,7.456497,59.8003,0,0,0,4.459007,4.69105,4.456497,0,0,30.62287,2.038393,0,0.2320423,-0.2320423,9.704077,24.8822,0.02237729,8.202147,3.567206,12,6.497401
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,2.97718,2.97718,0,-1,0,2.97718,259.7588,0,0,0.08950195,7.733489,3.133874,2.97718,0,0,30.8807,1.806351,4.599615,0,4.599615,14.06765,36.07084,0.02235204,3.274898,6.186791,0,9.53984
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,1.412516,1.412516,0,0,0,1.412516,711.0056,0,0,0,10.04307,1.486859,1.412516,0,0,26.28108,5.946004,8.55621,0,8.55621,22.18479,56.88396,0.02230521,1.553768,8.034455,0,15.98907
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,3.11904,3.11904,0,0,0,3.11904,326.1788,0,0,0,10.17365,3.283201,3.11904,0,0,17.72487,13.64659,6.890449,0,6.890449,28.72164,73.64509,0.02226764,3.430945,8.138919,0,23.82024
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.2598472,0.2598472,0,0,0,0.2598472,4113.512,0,0,0,10.68884,0.2735233,0.2598472,0,0,10.83442,19.848,10.41532,0,10.41532,38.60248,98.98052,0.0222111,0.2858319,8.551075,0,30.53684
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,3.860398,3.860398,0,0,0,3.860398,299.8227,7.091668,0,0,11.57435,4.063577,3.860398,0,0,0.4191037,29.22178,0.4191037,0,0.4191037,39.00008,100,0.02220883,4.246438,9.259479,0,40.79613
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,2.672952,2.672952,0,-1,0,2.672952,342.4334,6.339446,0,0,9.15308,2.813633,2.672952,0,0,0,29.59898,0,0,0,39.00008,100,0.02220883,2.940247,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,2.380073,2.380073,0,-1,0,2.380073,263.2397,3.759957,0,0,6.265297,2.50534,2.380073,0,0,0,29.59898,0,0,0,39.00008,100,0.02220883,2.61808,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,1.303096,1.303096,0,-1,0,1.303096,407.5183,3.938675,0,0,5.310355,1.37168,1.303096,0,0,0,29.59898,0,0,0,39.00008,100,0.02220883,1.433406,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,5.106313,5.106313,0,-1,0,5.106313,57.01519,0,0,0,2.911374,5.375067,5.106313,0,0,0,29.59898,0,2.463693,-2.463693,36.40312,93.34114,0.02220883,5.616945,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,8.461425,8.36,0,-1,0,8.36,6.445172,0,0.1014248,0.9475673,0.5388164,8.8,8.36,0,0,2.737436,27.13529,0,8.261184,-8.261184,27.69507,71.01285,0.02220883,9.307568,0.4310531,0,27.6741
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91653,18.8741,0,0,0,27.69507,71.01285,0.02220883,0,0,0,18.8741
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.8066425,0.8066425,0,-1,0,0.8066425,0,0,1.110223E-16,0,0,0.8490974,0.8066425,0,0,11.91653,18.8741,0,0.8490974,-0.8490974,26.80004,68.71791,0.02220883,0.8873068,0,0,18.8741
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.23718,1.23718,0,-1,0,1.23718,0,0,0,0,0,1.302294,1.23718,0,0,12.85997,18.02501,0,1.302294,-1.302294,25.4273,65.19807,0.02220883,1.360898,0,0,18.02501
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.652179,0.652179,0,-1,0,0.652179,0,0,1.110223E-16,0,0,0.6865042,0.652179,0,0,14.30696,16.72271,0,0.6865042,-0.6865042,24.70366,63.34259,0.02220883,0.7173969,0,0,16.72271
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.8139563,0.8139563,0,-1,0,0.8139563,0,0,1.110223E-16,0,0,0.8567961,0.8139563,0,0,15.06975,16.03621,0,0.8567961,-0.8567961,23.80052,61.02685,0.02220883,0.8953519,0,0,16.03621
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2834378,0.2834378,0,-1,0,0.2834378,0,0,5.551115E-17,0,0,0.2983556,0.2834378,0,0,16.02174,15.17941,0,0.2983556,-0.2983556,23.48602,60.22046,0.02220883,0.3117816,0,0,15.17941
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.07372107,0.07372107,0,-1,0,0.07372107,0,0,1.387779E-17,0,0,0.07760112,0.07372107,0,0,16.35325,14.88105,0,0.07760112,-0.07760112,23.40422,60.01072,0.02220883,0.08109317,0,0,14.88105
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.4260422,0.4260422,0,-1,0,0.4260422,0,0,0,0,0,0.4484655,0.4260422,0,0,16.43947,14.80345,0,0.4484655,-0.4484655,22.9315,58.7986,0.02220883,0.4686465,0,0,14.80345
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4665783,0.4665783,0,-1,0,0.4665783,0,0,0,0,0,0.4911351,0.4665783,0,0,16.93777,14.35499,0,0.4911351,-0.4911351,22.4138,57.47116,0.02220883,0.5132362,0,0,14.35499
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4120921,0.4120921,0,-1,0,0.4120921,0,0,0,0,0,0.4337811,0.4120921,0,0,17.48347,13.86385,0,0.4337811,-0.4337811,21.95655,56.29874,0.02220883,0.4533013,0,0,13.86385
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5863077,0.5863077,0,0,0,0.5863077,0,0,0,0,0,0.617166,0.5863077,0,0,17.96545,13.43007,0,0.617166,-0.617166,21.306,54.63067,0.02220883,0.6449385,0,0,13.43007
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,18.65119,12.81291,0.1543738,0,0.1543738,21.45246,55.00619,0.02220799,0,0.123499,0,12.96728
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,2.737869,2.737869,0,0,0,2.737869,73.37119,0,0,0,2.008807,2.881968,2.737869,0,0,18.49682,12.95184,0,0.8731604,-0.8731604,20.53206,52.64621,0.02220799,3.011656,1.607046,0,14.96065
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,2.776149,2.776149,0,0,0,2.776149,95.91585,0,0,0,2.662766,2.922262,2.776149,0,0,19.467,12.07868,0,0.2594952,-0.2594952,20.25853,51.94485,0.02220799,3.053763,2.130213,0,14.74145
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,2.751278,2.751278,0,-1,0,2.751278,148.8714,0,0,0,4.095868,2.896082,2.751278,0,0,19.75533,11.81919,1.199786,0,1.199786,21.39675,54.86335,0.0222015,3.026406,3.276694,0,15.91505
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,1.953189,1.953189,0,0,0,1.953189,250.6437,0,0,0,4.895543,2.055988,1.953189,0,0,18.55554,12.89899,2.839555,0,2.839555,24.09059,61.77061,0.02218615,2.148507,3.916435,0,17.79454
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.5274235,0.5274235,0,0,0,0.5274235,1299.634,0,0,0,6.854574,0.5551826,0.5274235,0,0,15.71598,15.45459,6.299391,0,6.299391,30.06671,77.09399,0.02215216,0.5801659,5.483659,0,22.30917
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,1.724469,1.724469,0,0,0,1.724469,623.5396,0,0,0,10.75275,1.81523,1.724469,0,0,9.416593,21.12404,8.937516,0,8.937516,38.54559,98.83464,0.02210412,1.896916,8.602197,0,31.87679
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,4.10359,4.10359,0,0,0,4.10359,240.2085,5.058527,0,0,9.857172,4.319569,4.10359,0,0,0.4790769,29.16781,0.4790769,0,0.4790769,39.00008,100,0.02210155,4.513949,7.885737,0,39.02498
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,5.78181,5.78181,0,-1,0,5.78181,86.16847,0,0,0,4.982098,6.086116,5.78181,0,0,0,29.59898,0,1.104018,-1.104018,37.83634,97.01607,0.02210155,6.359991,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,1.85677,1.85677,0,-1,0,1.85677,227.2037,1.037468,0,0,4.218649,1.954495,1.85677,0,0,1.226687,28.49496,1.226687,0,1.226687,39.00008,100,0.02209498,2.042447,3.37492,0,32.71361
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,1.37988,1.37988,0,-1,0,1.37988,257.4472,2.099957,0,0,3.552462,1.452505,1.37988,0,0,0,29.59898,0,0,0,39.00008,100,0.02209498,1.517868,2.84197,0,33.15144
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,1.71687,1.71687,0,-1,0,1.71687,166.9706,1.059436,0,0,2.866668,1.807232,1.71687,0,0,0,29.59898,0,0,0,39.00008,100,0.02209498,1.888557,2.293334,0,32.46564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0.5130422,0,0,0.5130422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02209498,0,0.4104338,0,30.11202
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.605686,3.605686,0,-1,0,3.605686,0,0,0,0,0,3.795459,3.605686,0,0,0,29.59898,0,3.795459,-3.795459,34.99931,89.74165,0.02209498,3.966255,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.334666,3.334666,0,-1,0,3.334666,0,0,4.440892E-16,0,0,3.510175,3.334666,0,0,4.217176,25.80352,0,3.510175,-3.510175,31.29926,80.25436,0.02209498,3.668133,0,0,25.80352
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.117788,3.117788,0,-1,0,3.117788,0,0,4.440892E-16,0,0,3.281882,3.117788,0,0,8.117372,22.29334,0,3.281882,-3.281882,27.83986,71.3841,0.02209498,3.429567,0,0,22.29334
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1638253,0.1638253,0,-1,0,0.1638253,0,0,0,0,0,0.1724476,0.1638253,0,0,11.76391,19.01146,0,0.1724476,-0.1724476,27.65808,70.91801,0.02209498,0.1802078,0,0,19.01146
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.546651,1.546651,0,-1,0,1.546651,0,0,2.220446E-16,0,0,1.628054,1.546651,0,0,11.95551,18.83901,0,1.628054,-1.628054,25.94196,66.51772,0.02209498,1.701316,0,0,18.83901
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01404262,0.01404262,0,-1,0,0.01404262,0,0,1.734723E-18,0,0,0.0147817,0.01404262,0,0,13.76446,17.21096,0,0.0147817,-0.0147817,25.92638,66.47776,0.02209498,0.01544688,0,0,17.21096
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2279245,0.2279245,0,-1,0,0.2279245,0,0,2.775558E-17,0,0,0.2399205,0.2279245,0,0,13.78089,17.19618,0,0.2399205,-0.2399205,25.67348,65.82931,0.02209498,0.2507169,0,0,17.19618
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3377804,0.3377804,0,-1,0,0.3377804,0,0,0,0,0,0.3555583,0.3377804,0,0,14.04747,16.95626,0,0.3555583,-0.3555583,25.29869,64.86831,0.02209498,0.3715584,0,0,16.95626
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3923112,0.3923112,0,-1,0,0.3923112,0,0,5.551115E-17,0,0,0.4129592,0.3923112,0,0,14.44253,16.6007,0,0.4129592,-0.4129592,24.86339,63.75216,0.02209498,0.4315424,0,0,16.6007
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.8724311,0.8724311,0,-1,0,0.8724311,0,0,1.110223E-16,0,0,0.9183486,0.8724311,0,0,14.90137,16.18774,0,0.9183486,-0.9183486,23.89537,61.27005,0.02209498,0.9596742,0,0,16.18774
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4364958,0.4364958,0,0,0,0.4364958,0,0,5.551115E-17,0,0,0.4594692,0.4364958,0,0,15.92176,15.26939,0,0.4594692,-0.4594692,23.41105,60.0282,0.02209498,0.4801454,0,0,15.26939
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,0.6519504,0.6519504,0,0,0,0.6519504,24.22002,0,1.110223E-16,0,0.1579025,0.6862635,0.6519504,0,0,16.43228,14.80992,0,0.528361,-0.528361,22.8541,58.60015,0.02209498,0.7171454,0.126322,0,14.96783
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,3.8964,3.8964,0,0,0,3.8964,40.39582,0,0,0,1.573983,4.101473,3.8964,0,0,17.01935,14.28156,0,2.527491,-2.527491,20.18989,51.76886,0.02209498,4.28604,1.259186,0,15.85555
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,2.244283,2.244283,0,0,0,2.244283,168.359,0,0,0,3.778453,2.362403,2.244283,0,0,19.82767,11.75407,1.41605,0,1.41605,21.53328,55.21342,0.02208739,2.468711,3.022763,0,15.53252
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.1924919,0.1924919,0,-1,0,0.1924919,2541.158,0,0,0,4.891523,0.2026231,0.1924919,0,0,18.41162,13.02852,4.6889,0,4.6889,25.98156,66.61925,0.02206231,0.2117411,3.913218,0,17.92004
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,13.72272,17.24853,5.192516,0,5.192516,30.90761,79.25013,0.0220346,0,4.154013,0,22.44104
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.2723651,0.2723651,0,0,0,0.2723651,2140.883,0,0,0,5.831017,0.2867001,0.2723651,0,0,8.530209,21.92179,5.544316,0,5.544316,36.16741,92.73677,0.02200509,0.2996016,4.664813,0,27.75281
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,3.733647,3.733647,0,0,0,3.733647,180.7211,0,0,0,6.747488,3.930154,3.733647,0,0,2.985892,26.91167,2.817334,0,2.817334,38.84017,99.58998,0.02199013,4.107011,5.39799,0,33.65916
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,6.990046,0,0,7.158605,0,0,0,0,0.1685585,29.44728,0.1685585,0,0.1685585,39.00008,100,0.02198923,0,5.726884,0,36.60588
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.183839,1.183839,0,-1,0,1.183839,501.5337,4.691206,0,0,5.937353,1.246147,1.183839,0,0,0,29.59898,0,0,0,39.00008,100,0.02198923,1.302223,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.3096114,0.3096114,0,-1,0,0.3096114,450.2757,1.068198,0,0,1.394105,0.3259067,0.3096114,0,0,0,29.59898,0,0,0,39.00008,100,0.02198923,0.3405725,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,2.119314,2.119314,0,-1,0,2.119314,149.2986,0.9332489,0,0,3.164106,2.230857,2.119314,0,0,0,29.59898,0,0,0,39.00008,100,0.02198923,2.331245,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02198923,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,1.533954,1.533954,0,-1,0,1.533954,35.52251,0,0,0,0.544899,1.614689,1.533954,0,0,0,29.59898,0,1.06979,-1.06979,37.87242,97.10857,0.02198923,1.68735,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.376508,1.376508,0,-1,0,1.376508,0,0,0,0,0,1.448956,1.376508,0,0,1.188655,28.52919,0,1.448956,-1.448956,36.34509,93.19234,0.02198923,1.514159,0,0,28.52919
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,7.377976,7.377976,0,-1,0,7.377976,0,0,8.881784E-16,0,0,7.766291,7.377976,0,0,2.798606,27.08023,0,7.766291,-7.766291,28.1587,72.20164,0.02198923,8.115774,0,0,27.08023
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.143193,1.143193,0,-1,0,1.143193,0,0,2.220446E-16,0,0,1.203362,1.143193,0,0,11.42782,19.31394,0,1.203362,-1.203362,26.89024,68.9492,0.02198923,1.257513,0,0,19.31394
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2809721,0.2809721,0,-1,0,0.2809721,0,0,0,0,0,0.2957601,0.2809721,0,0,12.76489,18.11058,0,0.2957601,-0.2957601,26.57849,68.14983,0.02198923,0.3090693,0,0,18.11058
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.381877,0.381877,0,-1,0,0.381877,0,0,5.551115E-17,0,0,0.4019758,0.381877,0,0,13.09351,17.81482,0,0.4019758,-0.4019758,26.15477,67.06337,0.02198923,0.4200647,0,0,17.81482
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.235002,1.235002,0,-1,0,1.235002,0,0,0,0,0,1.300002,1.235002,0,0,13.54015,17.41284,0,1.300002,-1.300002,24.78444,63.54973,0.02198923,1.358502,0,0,17.41284
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.285029,1.285029,0,-1,0,1.285029,0,0,2.220446E-16,0,0,1.352662,1.285029,0,0,14.98459,16.11284,0,1.352662,-1.352662,23.35861,59.89376,0.02198923,1.413532,0,0,16.11284
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.116384,1.116384,0,-1,0,1.116384,0,0,0,0,0,1.175141,1.116384,0,0,16.48755,14.76018,0,1.175141,-1.175141,22.1199,56.71759,0.02198923,1.228023,0,0,14.76018
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.7645761,0.7645761,0,-1,0,0.7645761,0,0,1.110223E-16,0,0,0.804817,0.7645761,0,0,17.79326,13.58504,0,0.804817,-0.804817,21.27155,54.54234,0.02198923,0.8410338,0,0,13.58504
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.8695341,0.8695341,0,-1,0,0.8695341,0,0,0,0,0,0.9152991,0.8695341,0,0,18.68751,12.78022,0,0.9152991,-0.9152991,20.30674,52.06847,0.02198923,0.9564875,0,0,12.78022
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.70451,11.86492,0,0,0,20.30674,52.06847,0.02198923,0,0,0,11.86492
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.06426084,0.06426084,0,0,0,0.06426084,120.9976,0,0,0,0.07775404,0.06764299,0.06426084,0,0,19.70451,11.86492,0.01011105,0,0.01011105,20.31634,52.09306,0.02198918,0.07068693,0.06220324,0,11.94268
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,1.649125,1.649125,0,0,0,1.649125,38.92843,0,0,0,0.6419786,1.735921,1.649125,0,0,19.6944,11.87402,0,1.093943,-1.093943,19.16322,49.13636,0.02198918,1.814038,0.5135829,0,12.516
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,1.606965,1.606965,0,0,0,1.606965,112.5586,0,0,0,1.808777,1.691542,1.606965,0,0,20.90989,10.78008,0.1172351,0,0.1172351,19.27444,49.42154,0.02198856,1.767661,1.447021,0,12.58886
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,4.88642,4.88642,0,-1,0,4.88642,64.82724,0,0,0,3.167731,5.1436,4.88642,0,0,20.79265,10.88559,0,1.975869,-1.975869,17.19169,44.08117,0.02198856,5.375062,2.534185,0,14.05332
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,2.610232,2.610232,0,0,0,2.610232,142.5353,0,0,0,3.720502,2.747612,2.610232,0,0,22.98806,8.909723,0.9728894,0,0.9728894,18.11465,46.44773,0.02198339,2.871255,2.976402,0,12.63023
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,1.949024,1.949024,0,0,0,1.949024,265.3763,0,0,0,5.172247,2.051604,1.949024,0,0,22.01517,9.785324,3.120644,0,3.120644,21.07516,54.03875,0.02196685,2.143926,4.137798,0,14.95757
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,3.988741,3.988741,0,0,0,3.988741,110.1637,0,0,0,4.394144,4.198675,3.988741,0,0,18.89453,12.5939,0.1954693,0,0.1954693,21.26059,54.51423,0.02196582,4.387615,3.515315,0,16.98805
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,0.7654058,0.7654058,0,0,0,0.7654058,910.5923,0,0,0,6.969727,0.8056903,0.7654058,0,0,18.69906,12.76983,6.164036,0,6.164036,27.10831,69.50835,0.02193322,0.8419464,5.575781,0,19.73955
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,4.057481,4.057481,0,-1,0,4.057481,90.86025,0,0,0,3.686637,4.271033,4.057481,0,0,12.53502,18.31746,0,0.5843952,-0.5843952,26.49231,67.92885,0.02193322,4.463229,2.94931,0,22.0041
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,1.683177,1.683177,0,-1,0,1.683177,93.79063,0,0,0,1.578662,1.771765,1.683177,0,0,13.18435,17.73306,0,0.1931029,-0.1931029,26.28876,67.40694,0.02193322,1.851494,1.26293,0,19.31172
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,2.142447,2.142447,0,-1,0,2.142447,11.41355,0,4.440892E-16,0,0.2445292,2.255208,2.142447,0,0,13.39891,17.53996,0,2.010679,-2.010679,24.16932,61.97248,0.02193322,2.356692,0.1956234,0,17.78449
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,4.33479,4.33479,0,-1,0,4.33479,27.53942,0,0,0,1.193776,4.562936,4.33479,0,0,15.633,15.52928,0,3.369161,-3.369161,20.61791,52.86633,0.02193322,4.768269,0.9550206,0,16.72306
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,1.580674,1.580674,0,-1,0,1.580674,27.40606,0,0,0,0.4332005,1.663868,1.580674,0,0,19.37651,12.16012,0,1.230667,-1.230667,19.32067,49.54008,0.02193322,1.738742,0.3465604,0,12.59332
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.023637,5.023637,0,-1,0,5.023637,0,0,8.881784E-16,0,0,5.288039,5.023637,0,0,20.74392,10.92945,0,5.288039,-5.288039,13.74659,35.24759,0.02193322,5.526001,0,0,10.92945
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.66631,1.66631,0,-1,0,1.66631,0,0,2.220446E-16,0,0,1.754011,1.66631,0,0,26.61952,5.641414,0,1.754011,-1.754011,11.8977,30.50686,0.02193322,1.832941,0,0,5.641414
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,9.005687,3.693033,0,-1,0,3.693033,0,0,5.312653,6.213222,0,3.887403,3.693033,0,0,28.56842,3.887403,0,3.887403,-3.887403,7.800015,20,0.02193322,9.906255,0,0,3.887403
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.576533,0,0,-1,0,0,0,0,1.576533,1.734186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.734186,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.970219,0,0,-1,0,0,0,0,0.970219,1.067241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.067241,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03821242,0,0,-1,0,0,0,0,0.03821242,0.04203366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,0.04203366,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.453292,0,0,-1,0,0,0,0,1.453292,1.598622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.598622,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.948305,0,0,-1,0,0,0,0,0.948305,1.043135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.043135,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.161971,0,0,-1,0,0,0,0,1.161971,1.278168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.278168,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.9435284,0,0,-1,0,0,0,0,0.9435284,1.037881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02193322,1.037881,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.08148,1.08148,9.881479,0,2.836014,1.08148,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02235397,1.189627,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.136394,1.136394,9.936395,0,2.849908,1.136394,12.8859,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.02277594,1.250034,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,2.323923,2.323923,11.12392,0,3.150352,2.323923,71.81197,0,0,0,1.668855,0,0,8.8,8.36,16.02132,15.17979,10.02886,0,10.02886,33.31513,85.42323,0.02326759,2.556315,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,1.448689,1.448689,0,0,0,1.448689,216.7277,0,0,0,3.139712,1.524936,1.448689,0,0,5.992464,24.20576,1.614776,0,1.614776,34.84704,89.3512,0.02325861,1.593558,2.511769,0,27.34547
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0.6955501,0,0,5.073238,0,0,0,0,4.377688,25.65906,4.377688,0,4.377688,39.00008,100,0.02323429,0,4.058591,0,30.7323
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,2.704192,2.704192,0,0,0,2.704192,184.577,2.144799,0,0,4.991317,2.846519,2.704192,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,2.974612,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,3.092059,3.092059,0,0,0,3.092059,158.2427,1.63816,0,0,4.892959,3.254799,3.092059,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,3.401265,3.914367,0,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,0.6944608,0.6944608,0,0,0,0.6944608,786.0203,4.727591,0,0,5.458602,0.7310113,0.6944608,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,0.7639069,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,2.465259,2.465259,0,-1,0,2.465259,206.2597,2.489827,0,0,5.084837,2.59501,2.465259,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,2.711785,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,1.908029,1.908029,0,-1,0,1.908029,109.0952,0.07311659,0,0,2.081568,2.008452,1.908029,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,2.098832,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.2022124,0.2022124,0,-1,0,0.2022124,1051.301,1.913007,0,0,2.125862,0.2128552,0.2022124,0,0,0,29.59898,0,0,0,39.00008,100,0.02323429,0.2224337,1.700689,0,31.72484
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,2.095328,2.095328,0,-1,0,2.095328,56.92797,0,4.440892E-16,0,1.192828,2.205608,2.095328,0,0,0,29.59898,0,1.012781,-1.012781,37.93251,97.26266,0.02323429,2.304861,0.9542621,0,30.79181
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,5.884235,5.884235,0,-1,0,5.884235,8.538053,0,8.881784E-16,0,0.5023991,6.193932,5.884235,0,0,1.125312,28.5862,0,5.691533,-5.691533,31.93311,81.87961,0.02323429,6.472659,0.4019193,0,29.0886
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.56617,4.56617,0,-1,0,4.56617,0,0,8.881784E-16,0,0,4.806495,4.56617,0,0,7.449237,22.89466,0,4.806495,-4.806495,26.86662,68.88863,0.02323429,5.022787,0,0,22.89466
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.901004,3.901004,0,-1,0,3.901004,0,0,4.440892E-16,0,0,4.10632,3.901004,0,0,12.78979,18.08817,0,4.10632,-4.10632,22.53818,57.79009,0.02323429,4.291105,0,0,18.08817
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.919024,1.919024,0,-1,0,1.919024,0,0,4.440892E-16,0,0,2.020025,1.919024,0,0,17.35237,13.98185,0,2.020025,-2.020025,20.40889,52.33037,0.02323429,2.110927,0,0,13.98185
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59684,11.96182,0,0,0,20.40889,52.33037,0.02323429,0,0,0,11.96182
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.134877,0.134877,0,-1,0,0.134877,0,0,2.775558E-17,0,0,0.1419758,0.134877,0,0,19.59684,11.96182,0,0.1419758,-0.1419758,20.25923,51.94664,0.02323429,0.1483648,0,0,11.96182
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.169904,1.169904,0,-1,0,1.169904,0,0,0,0,0,1.231478,1.169904,0,0,19.75459,11.81985,0,1.231478,-1.231478,18.96114,48.6182,0.02323429,1.286895,0,0,11.81985
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.325589,1.325589,0,-1,0,1.325589,0,0,0,0,0,1.395357,1.325589,0,0,21.1229,10.58837,0,1.395357,-1.395357,17.4903,44.84684,0.02323429,1.458148,0,0,10.58837
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5515171,0.5515171,0,-1,0,0.5515171,0,0,1.110223E-16,0,0,0.5805444,0.5515171,0,0,22.67329,9.193012,0,0.5805444,-0.5805444,16.87836,43.27774,0.02323429,0.6066688,0,0,9.193012
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1179163,0.1179163,0,-1,0,0.1179163,0,0,1.387779E-17,0,0,0.1241224,0.1179163,0,0,23.31834,8.612469,0,0.1241224,-0.1241224,16.74752,42.94227,0.02323429,0.129708,0,0,8.612469
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3041924,0.3041924,0,-1,0,0.3041924,0,0,5.551115E-17,0,0,0.3202025,0.3041924,0,0,23.45626,8.488346,0,0.3202025,-0.3202025,16.40999,42.07682,0.02323429,0.3346117,0,0,8.488346
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.08053044,0.08053044,0,0,0,0.08053044,0,0,0,0,0,0.08476888,0.08053044,0,0,23.81204,8.168143,0,0.08476888,-0.08476888,16.32064,41.84771,0.02323429,0.08858348,0,0,8.168143
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,0.7824516,0.7824516,0,0,0,0.7824516,7.429268,0,1.110223E-16,0,0.05813043,0.8236333,0.7824516,0,0,23.90623,8.083374,0,0.7655028,-0.7655028,15.51373,39.77871,0.02323429,0.8606967,0.04650434,0,8.141505
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,2.097415,2.097415,0,0,0,2.097415,78.23648,0,0,0,1.640943,2.207805,2.097415,0,0,24.75678,7.317872,0,0.5668615,-0.5668615,14.91621,38.2466,0.02323429,2.307156,1.312755,0,8.958815
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,2.421392,2.421392,0,0,0,2.421392,174.9641,0,0,0,4.236567,2.548834,2.421392,0,0,25.38663,6.75101,1.687733,0,1.687733,16.51733,42.35204,0.02322492,2.663531,3.389253,0,10.98758
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,2.34513,2.34513,0,-1,0,2.34513,263.4185,0,0,0,6.177508,2.468558,2.34513,0,0,23.6989,8.26997,3.70895,0,3.70895,20.03595,51.37412,0.02320437,2.579643,4.942006,0,14.44748
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,0.9445632,0.9445632,0,0,0,0.9445632,785.0497,0,0,0,7.415291,0.9942771,0.9445632,0,0,19.98995,11.60802,6.421014,0,6.421014,26.12746,66.99335,0.02316888,1.03902,5.932232,0,19.02332
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,0.9190952,0.9190952,0,0,0,0.9190952,1057.505,0,0,0,9.719481,0.9674686,0.9190952,0,0,13.56893,17.38694,8.752012,0,8.752012,34.43034,88.28276,0.02312068,1.011005,7.775585,0,27.10642
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,5.326539,0,0,10.14346,0,0,0,0,4.816922,25.26375,4.816922,0,4.816922,39.00008,100,0.02309424,0,8.114769,0,35.40721
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,1.598455,1.598455,0,0,0,1.598455,564.889,7.346913,0,0,9.029498,1.682584,1.598455,0,0,0,29.59898,0,0,0,39.00008,100,0.02309424,1.758301,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02309424,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,2.840022,2.840022,0,-1,0,2.840022,231.653,3.589498,0,0,6.578994,2.989496,2.840022,0,0,0,29.59898,0,0,0,39.00008,100,0.02309424,3.124024,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,2.456526,2.456526,0,-1,0,2.456526,117.9265,0.3110789,0,0,2.896895,2.585817,2.456526,0,0,0,29.59898,0,0,0,39.00008,100,0.02309424,2.702178,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,4.259019,4.259019,0,-1,0,4.259019,56.18131,0,0,0,2.392773,4.483178,4.259019,0,0,0,29.59898,0,2.090405,-2.090405,36.7966,94.35006,0.02309424,4.684921,1.914218,0,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,3.49572,3.49572,0,-1,0,3.49572,15.53908,0,8.881784E-16,0,0.5432029,3.679706,3.49572,0,0,2.322673,27.50857,0,3.136503,-3.136503,33.49043,85.87273,0.02309424,3.845293,0.4345623,0,28.05177
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.206566,4.206566,0,-1,0,4.206566,0,0,8.881784E-16,0,0,4.427964,4.206566,0,0,5.807676,24.37207,0,4.427964,-4.427964,28.82295,73.90485,0.02309424,4.627223,0,0,24.37207
