Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.474304,4.474304,0,-1,0,4.474304,0,0,8.881784E-16,0,0,4.709794,4.474304,0,0,10.72764,19.94411,0,4.709794,-4.709794,23.85839,61.17524,0.02309424,4.921734,0,0,19.94411
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,5.38651,5.38651,0,-1,0,5.38651,0,0,8.881784E-16,0,0,5.670011,5.38651,0,0,15.96074,15.23431,0,5.670011,-5.670011,17.88168,45.85036,0.02309424,5.925161,0,0,15.23431
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1777822,0.1777822,0,-1,0,0.1777822,0,0,2.775558E-17,0,0,0.1871392,0.1777822,0,0,22.26075,9.564301,0,0.1871392,-0.1871392,17.68441,45.34456,0.02309424,0.1955604,0,0,9.564301
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2753883,0.2753883,0,-1,0,0.2753883,0,0,0,0,0,0.2898824,0.2753883,0,0,22.46868,9.377163,0,0.2898824,-0.2898824,17.37885,44.56107,0.02309424,0.3029271,0,0,9.377163
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2626304,0.2626304,0,-1,0,0.2626304,0,0,5.551115E-17,0,0,0.276453,0.2626304,0,0,22.79078,9.08728,0,0.276453,-0.276453,17.08744,43.81387,0.02309424,0.2888934,0,0,9.08728
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.281015,1.281015,0,-1,0,1.281015,0,0,2.220446E-16,0,0,1.348437,1.281015,0,0,23.09795,8.810827,0,1.348437,-1.348437,15.66607,40.16932,0.02309424,1.409117,0,0,8.810827
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5707709,0.5707709,0,-1,0,0.5707709,0,0,1.110223E-16,0,0,0.6008115,0.5707709,0,0,24.59621,7.46239,0,0.6008115,-0.6008115,15.03275,38.54545,0.02309424,0.627848,0,0,7.46239
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.6401345,0.6401345,0,-1,0,0.6401345,0,0,0,0,0,0.6738259,0.6401345,0,0,25.26378,6.861578,0,0.6738259,-0.6738259,14.32248,36.72423,0.02309424,0.704148,0,0,6.861578
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2389162,0.2389162,0,-1,0,0.2389162,0,0,0,0,0,0.2514907,0.2389162,0,0,26.01247,6.187753,0,0.2514907,-0.2514907,14.05739,36.04451,0.02309424,0.2628078,0,0,6.187753
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.144326,1.144326,0,0,0,1.144326,0,0,2.220446E-16,0,0,1.204553,1.144326,0,0,26.29191,5.936262,0,1.204553,-1.204553,12.78767,32.78884,0.02309424,1.258758,0,0,5.936262
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,0.6837891,0.6837891,0,0,0,0.6837891,18.49605,0,1.110223E-16,0,0.1264739,0.719778,0.6837891,0,0,27.6303,4.731709,0,0.593304,-0.593304,12.16228,31.18526,0.02309424,0.752168,0.1011792,0,4.858182
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,3.455678,3.455678,0,0,0,3.455678,43.52452,0,0,0,1.504067,3.637555,3.455678,0,0,28.28953,4.138404,0,2.133488,-2.133488,9.913383,25.41888,0.02309424,3.801245,1.203254,0,5.642471
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,0.9445325,0.9445325,0,0,0,0.9445325,435.5595,0,0,0,4.114001,0.9942448,0.9445325,0,0,30.66007,2.004916,3.119756,0,3.119756,12.87304,33.00774,0.02307715,1.038986,3.291201,0,6.118917
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,1.54847,1.54847,0,-1,0,1.54847,464.4184,0,0,0,7.191378,1.629968,1.54847,0,0,27.54031,4.812697,5.56141,0,5.56141,18.14906,46.53596,0.02304674,1.703317,5.753103,0,12.00408
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,0,0,0,7.18715,0,0,0,0,21.9789,9.817966,7.18715,0,7.18715,24.96739,64.01882,0.02300755,0,5.749721,0,17.00512
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,0,0,0,5.600129,0,0,0,0,14.79175,16.2864,5.600129,0,5.600129,30.28014,77.64123,0.02297712,0,4.480103,0,21.88653
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,3.182802,3.182802,0,0,0,3.182802,158.3031,0,0,0,5.038473,3.350318,3.182802,0,0,9.191623,21.32652,1.688155,0,1.688155,31.88166,81.7477,0.02296796,3.501082,4.030778,0,26.36499
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,0,0,0,4.995697,0,0,0,0,7.503468,22.84586,4.995697,0,4.995697,36.621,93.89981,0.0229409,0,3.996558,0,27.84155
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.2199438,0.2199438,0,-1,0,0.2199438,1791.952,1.201997,0,0,3.941287,0.2315198,0.2199438,0,0,2.50777,27.34199,2.50777,0,2.50777,39.00008,100,0.02292734,0.2419382,3.153029,0,31.28327
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,1.817885,1.817885,0,-1,0,1.817885,211.8313,1.937287,0,0,3.85085,1.913563,1.817885,0,0,0,29.59898,0,0,0,39.00008,100,0.02292734,1.999673,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,4.365947,4.365947,0,-1,0,4.365947,39.44113,0,0,0,1.721979,4.595734,4.365947,0,0,0,29.59898,0,2.873755,-2.873755,35.97087,92.23283,0.02292734,4.802542,1.377583,0,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,2.784593,2.784593,0,-1,0,2.784593,42.19213,0,0,0,1.174879,2.93115,2.784593,0,0,3.193061,26.72522,0,1.756271,-1.756271,34.1196,87.48598,0.02292734,3.063052,0.9399031,0,27.9001
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,5.585683,5.585683,0,-1,0,5.585683,8.546799,0,8.881784E-16,0,0.4773971,5.879666,5.585683,0,0,5.144473,24.96895,0,5.402269,-5.402269,28.42511,72.88475,0.02292734,6.144251,0.3819177,0,25.44635
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.209895,2.209895,0,-1,0,2.209895,0,0,0,0,0,2.326205,2.209895,0,0,11.14699,19.56668,0,2.326205,-2.326205,25.97307,66.5975,0.02292734,2.430885,0,0,19.56668
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.73167,17.24048,0,0,0,25.97307,66.5975,0.02292734,0,0,0,17.24048
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.494855,3.494855,0,-1,0,3.494855,0,0,4.440892E-16,0,0,3.678795,3.494855,0,0,13.73167,17.24048,0,3.678795,-3.678795,22.09528,56.65446,0.02292734,3.844341,0,0,17.24048
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.7661638,0.7661638,0,-1,0,0.7661638,0,0,1.110223E-16,0,0,0.8064882,0.7661638,0,0,17.81922,13.56168,0,0.8064882,-0.8064882,21.24517,54.47469,0.02292734,0.8427802,0,0,13.56168
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1022562,0.1022562,0,-1,0,0.1022562,0,0,1.387779E-17,0,0,0.1076381,0.1022562,0,0,18.71531,12.75519,0,0.1076381,-0.1076381,21.13171,54.18377,0.02292734,0.1124818,0,0,12.75519
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.7492903,0.7492903,0,-1,0,0.7492903,0,0,0,0,0,0.7887267,0.7492903,0,0,18.83491,12.64756,0,0.7887267,-0.7887267,20.30032,52.052,0.02292734,0.8242194,0,0,12.64756
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4903988,0.4903988,0,-1,0,0.4903988,0,0,1.110223E-16,0,0,0.5162092,0.4903988,0,0,19.71128,11.85883,0,0.5162092,-0.5162092,19.75619,50.65679,0.02292734,0.5394387,0,0,11.85883
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.9712737,0.9712737,0,-1,0,0.9712737,0,0,1.110223E-16,0,0,1.022393,0.9712737,0,0,20.28484,11.34262,0,1.022393,-1.022393,18.67849,47.89347,0.02292734,1.068401,0,0,11.34262
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.710837,1.710837,0,-1,0,1.710837,0,0,2.220446E-16,0,0,1.800882,1.710837,0,0,21.42083,10.32023,0,1.800882,-1.800882,16.7802,43.02605,0.02292734,1.881921,0,0,10.32023
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.604941,0.604941,0,-1,0,0.604941,0,0,1.110223E-16,0,0,0.63678,0.604941,0,0,23.42181,8.519345,0,0.63678,-0.63678,16.10897,41.30497,0.02292734,0.6654351,0,0,8.519345
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.12935,7.882565,0,0,0,16.10897,41.30497,0.02292734,0,0,0,7.882565
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.1812935,0.1812935,0,0,0,0.1812935,58.12871,0,0,0,0.1053836,0.1908352,0.1812935,0,0,24.12935,7.882565,0,0.08545168,-0.08545168,16.0189,41.07401,0.02292734,0.1994228,0.08430684,0,7.987949
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,2.267776,2.267776,0,0,0,2.267776,53.27528,0,0,0,1.208164,2.387133,2.267776,0,0,24.22429,7.797114,0,1.178969,-1.178969,14.77615,37.8875,0.02292734,2.494554,0.9665313,0,9.005279
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.2564364,0.2564364,0,0,0,0.2564364,492.6016,0,0,0,1.26321,0.2699331,0.2564364,0,0,25.53426,6.618145,0.993277,0,0.993277,15.71846,40.30366,0.02292197,0.2820801,1.010568,0,7.881355
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,5.128522,5.128522,0,-1,0,5.128522,37.33595,0,0,0,1.914782,5.398444,5.128522,0,0,24.54098,7.512094,0,3.483662,-3.483662,12.04636,30.88803,0.02292197,5.641374,1.531826,0,9.426877
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,3.09394,3.09394,0,0,0,3.09394,90.48102,0,0,0,2.799429,3.256779,3.09394,0,0,28.41172,4.028433,0,0.4573507,-0.4573507,11.56427,29.65191,0.02292197,3.403334,2.239543,0,6.827861
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,28.91988,3.571082,1.19635,0,1.19635,12.69922,32.56205,0.02291551,0,0.95708,0,4.767432
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,2.653086,2.653086,0,0,0,2.653086,110.8874,0,0,0,2.941939,2.792722,2.653086,0,0,27.72353,4.647797,0.1492171,0,0.1492171,12.84078,32.92502,0.0229147,2.918395,2.353551,0,7.589736
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,3.809613,3.809613,0,0,0,3.809613,73.24087,0,0,0,2.790194,4.010119,3.809613,0,0,27.57432,4.782093,0,1.219925,-1.219925,11.55487,29.62781,0.0229147,4.190574,2.232155,0,7.572286
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,28.92979,3.562167,5.303887,0,5.303887,16.58658,42.5296,0.02288611,0,4.24311,0,8.866055
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.5499088,0.5499088,0,-1,0,0.5499088,708.9597,0,0,0,3.898632,0.5788514,0.5499088,0,0,23.6259,8.335666,3.319781,0,3.319781,19.736,50.60503,0.02286824,0.6048997,3.118906,0,12.2343
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,20.30612,11.32347,0.7926652,0,0.7926652,20.48799,52.5332,0.02286398,0,0.6341321,0,12.11613
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,19.51346,12.03687,1.300874,0,1.300874,21.72211,55.69759,0.02285699,0,1.040699,0,13.33774
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,3.091923,3.091923,0,-1,0,3.091923,17.55988,0,4.440892E-16,0,0.5429379,3.254656,3.091923,0,0,18.21258,13.20765,0,2.711718,-2.711718,18.8637,48.36837,0.02285699,3.401116,0.4343503,0,13.75059
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.267136,1.267136,0,-1,0,1.267136,0,0,0,0,0,1.333827,1.267136,0,0,21.2256,10.49594,0,1.333827,-1.333827,17.45773,44.76331,0.02285699,1.393849,0,0,10.49594
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.710675,4.710675,0,-1,0,4.710675,0,0,8.881784E-16,0,0,4.958605,4.710675,0,0,22.70763,9.162108,0,4.958605,-4.958605,12.2309,31.36121,0.02285699,5.181742,0,0,9.162108
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.516194,3.993328,0,-1,0,3.993328,0,0,0.5228665,0.9744859,0,4.203503,3.993328,0,0,28.21719,4.203503,0,4.203503,-4.203503,7.800015,20,0.02285699,4.967814,0,0,4.203503
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.4659465,0,0,-1,0,0,0,0,0.4659465,0.5125412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,0.5125412,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.295092,0,0,-1,0,0,0,0,1.295092,1.424602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,1.424602,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.671067,0,0,-1,0,0,0,0,1.671067,1.838173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,1.838173,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3587184,0,0,-1,0,0,0,0,0.3587184,0.3945903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,0.3945903,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2723988,0,0,-1,0,0,0,0,0.2723988,0.2996387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,0.2996387,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.047238,0,0,-1,0,0,0,0,1.047238,1.151962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,1.151962,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02285699,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4299448,0.4299448,9.229945,0,2.671176,0.4299448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02322291,0.4729393,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.2795217,0.2795217,9.079522,0,2.633119,0.2795217,14.42192,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.02357728,0.3074739,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,2.637326,2.637326,11.43733,0,3.229644,2.637326,27.23556,1.776357E-15,0,0,0.7182905,0,0,8.8,8.36,16.12744,15.08428,9.078291,0,9.078291,32.31267,82.85283,0.02408128,2.901059,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,6.683952,6.683952,0,0,0,6.683952,18.17689,0,0,0,1.214935,7.035739,6.683952,0,0,7.04915,23.25474,0,5.820804,-5.820804,26.177,67.12038,0.02408128,7.352347,0.9719477,0,24.46968
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.5602878,0.5602878,0,-1,0,0.5602878,351.5769,0,0,0,1.969843,0.5897767,0.5602878,0,0,13.51671,17.43394,1.380066,0,1.380066,27.48625,70.47741,0.02407352,0.6163166,1.575874,0,19.40378
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,12.13664,18.676,1.499663,0,1.499663,28.90895,74.12537,0.0240651,0,1.199731,0,20.17566
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,2.000648,2.000648,0,0,0,2.000648,54.87482,0,4.440892E-16,0,1.097852,2.105945,2.000648,0,0,10.63698,20.0257,0,1.008093,-1.008093,27.84633,71.4007,0.0240651,2.200713,0.8782816,0,21.12355
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,2.901634,2.901634,0,0,0,2.901634,33.26132,0,0,0,0.9651219,3.054352,2.901634,0,0,11.75708,19.0176,0,2.08923,-2.08923,25.64409,65.75394,0.0240651,3.191798,0.7720975,0,19.98272
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,3.386802,3.386802,0,0,0,3.386802,65.00179,0,0,0,2.201482,3.565055,3.386802,0,0,14.07845,16.92837,0,1.363573,-1.363573,24.20675,62.06848,0.0240651,3.725482,1.761185,0,19.12985
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,3.757043,3.757043,0,-1,0,3.757043,34.13113,0,8.881784E-16,0,1.282321,3.954782,3.757043,0,0,15.59353,15.5648,0,2.672461,-2.672461,21.38973,54.84536,0.0240651,4.132747,1.025857,0,16.84712
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,18.56293,12.89234,1.459426,0,1.459426,22.77427,58.39544,0.0240569,0,1.167541,0,14.35176
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,1.328321,1.328321,0,-1,0,1.328321,60.19382,0,0,0,0.7995673,1.398233,1.328321,0,0,17.10351,14.20582,0,0.5986655,-0.5986655,22.14322,56.77737,0.0240569,1.461153,0.6396539,0,15.00539
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,4.266149,4.266149,0,-1,0,4.266149,14.85112,0,8.881784E-16,0,0.6335708,4.490683,4.266149,0,0,17.76869,13.60716,0,3.857112,-3.857112,18.07746,46.35238,0.0240569,4.692764,0.5068566,0,14.24073
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,0.8635975,0.8635975,0,-1,0,0.8635975,63.25218,0,1.110223E-16,0,0.5462443,0.90905,0.8635975,0,0,22.05437,9.750043,0,0.3628058,-0.3628058,17.69503,45.37179,0.0240569,0.9499573,0.4369954,0,10.29629
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2475213,0.2475213,0,-1,0,0.2475213,0,0,5.551115E-17,0,0,0.2605487,0.2475213,0,0,22.45749,9.387238,0,0.2605487,-0.2605487,17.42039,44.66758,0.0240569,0.2722734,0,0,9.387238
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74699,9.126689,0,0,0,17.42039,44.66758,0.0240569,0,0,0,9.126689
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74699,9.126689,0,0,0,17.42039,44.66758,0.0240569,0,0,0,9.126689
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74699,9.126689,0,0,0,17.42039,44.66758,0.0240569,0,0,0,9.126689
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.038034,1.038034,0,-1,0,1.038034,0,0,2.220446E-16,0,0,1.092668,1.038034,0,0,22.74699,9.126689,0,1.092668,-1.092668,16.26862,41.71432,0.0240569,1.141838,0,0,9.126689
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.370792,1.370792,0,-1,0,1.370792,0,0,2.220446E-16,0,0,1.442939,1.370792,0,0,23.96106,8.034021,0,1.442939,-1.442939,14.74763,37.81435,0.0240569,1.507871,0,0,8.034021
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4631295,0.4631295,0,-1,0,0.4631295,0,0,5.551115E-17,0,0,0.4875047,0.4631295,0,0,25.56433,6.591082,0,0.4875047,-0.4875047,14.23375,36.49672,0.0240569,0.5094424,0,0,6.591082
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5133501,0.5133501,0,-1,0,0.5133501,0,0,0,0,0,0.5403685,0.5133501,0,0,26.106,6.103578,0,0.5403685,-0.5403685,13.66415,35.03622,0.0240569,0.564685,0,0,6.103578
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.751945,0.751945,0,-1,0,0.751945,0,0,1.110223E-16,0,0,0.7915211,0.751945,0,0,26.70641,5.563209,0,0.7915211,-0.7915211,12.82982,32.8969,0.0240569,0.8271396,0,0,5.563209
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3724962,0.3724962,0,-1,0,0.3724962,0,0,5.551115E-17,0,0,0.3921012,0.3724962,0,0,27.58588,4.771688,0,0.3921012,-0.3921012,12.4165,31.83713,0.0240569,0.4097458,0,0,4.771688
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.02155,4.379587,0,0,0,12.4165,31.83713,0.0240569,0,0,0,4.379587
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,28.02155,4.379587,0.06738533,0,0.06738533,12.48043,32.00105,0.02405652,0,0.05390827,0,4.446972
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,3.010843,3.010843,0,0,0,3.010843,17.19349,0,4.440892E-16,0,0.517669,3.169309,3.010843,0,0,27.95416,4.440233,0,2.65164,-2.65164,9.685359,24.8342,0.02405652,3.311928,0.4141352,0,4.957902
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,3.005462,3.005462,11.36241,0,3.210689,3.005462,20.41032,0,0,0,0.6134245,0,0,8.356945,7.939098,30.90043,1.788594,8.552523,0,8.552523,17.79899,45.63836,0.02455603,3.306008,0.4907396,12,2.402018
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,3.315917,3.315917,0,-1,0,3.315917,34.38174,0,4.440892E-16,0,1.14007,3.490438,3.315917,0,0,22.3479,9.485864,0,2.350368,-2.350368,15.32149,39.28579,0.02455603,3.647508,0.912056,0,10.62593
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,4.897055,4.897055,0,0,0,4.897055,13.04887,0,0,0,0.6390101,5.154794,4.897055,0,0,24.95942,7.135495,0,4.515784,-4.515784,10.56143,27.08054,0.02455603,5.38676,0.5112081,0,7.774505
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,0,0,0,0,0,0,0,0.4077691,0,0,0,0,29.97696,2.619711,0.4077691,0,0.4077691,10.94828,28.07245,0.0245537,0,0.3262152,0,3.02748
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,3.558479,3.558479,11.37719,0,3.214429,3.558479,21.30252,0,0,0,0.7580456,0,0,7.81871,7.427774,29.56919,2.986703,8.18582,0,8.18582,18.71403,47.98459,0.02505428,3.914327,0.6064365,12,3.744749
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,21.38338,10.35394,9.751393,0,9.751393,27.96501,71.70502,0.02537569,0,1.113115,12,11.74533
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,1.359345,1.359345,0,-1,0,1.359345,121.7234,0,0,0,1.654641,1.43089,1.359345,0,0,11.63198,19.1302,0.2237509,0,0.2237509,28.17728,72.24929,0.02537438,1.49528,1.323712,0,20.78484
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,1.899202,1.899202,0,-1,0,1.899202,44.35108,0,2.220446E-16,0,0.8423168,1.999161,1.899202,0,0,11.40823,19.33157,0,1.156844,-1.156844,26.95786,69.12258,0.02537438,2.089123,0.6738535,0,20.17389
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,4.875985,4.875985,0,-1,0,4.875985,15.39863,0,0,0,0.750835,5.132616,4.875985,0,0,12.69361,18.17473,0,4.381781,-4.381781,22.33906,57.27952,0.02537438,5.363583,0.600668,0,18.92556
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,17.56226,13.79295,0.6757213,0,0.6757213,22.9801,58.92323,0.0253704,0,0.540577,0,14.46867
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,3.908452,3.908452,0,-1,0,3.908452,13.41071,0,4.440892E-16,0,0.5241513,4.11416,3.908452,0,0,16.88654,14.4011,0,3.590009,-3.590009,19.1959,49.22016,0.0253704,4.299297,0.419321,0,14.92525
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,7.680842,7.680842,0,-1,0,7.680842,0,0,1.776357E-15,0.08892605,0,8.085096,7.680842,0,0,20.87543,10.81109,0,8.085096,-8.085096,10.67346,27.3678,0.0253704,8.448926,0,0,10.81109
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.10655,1.10655,0,-1,0,1.10655,0,0,0,0,0,1.164789,1.10655,0,0,29.85888,2.72599,0,1.164789,-1.164789,9.445666,24.21961,0.0253704,1.217205,0,0,2.72599
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.169841,1.483141,0,-1,0,1.483141,0,0,1.6867,2.003684,0,1.561201,1.483141,0,0,31.15309,1.561201,0,1.561201,-1.561201,7.800015,20,0.0253704,3.486825,0,0,1.561201
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.4303118,0,0,-1,0,0,0,0,0.4303118,0.473343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,0.473343,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.9007771,0,0,-1,0,0,0,0,0.9007771,0.9908548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,0.9908548,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.976867,0,0,-1,0,0,0,0,0.976867,1.074554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,1.074554,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4873334,0,0,-1,0,0,0,0,0.4873334,0.5360668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,0.5360668,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.150841,0,0,-1,0,0,0,0,1.150841,1.265925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,1.265925,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.499216,0,0,-1,0,0,0,0,0.499216,0.5491377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,0.5491377,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0253704,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1953177,0.1953177,8.995317,0,2.611815,0.1953177,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02571128,0.2148494,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,1.256243,1.256243,10.05624,0,2.880229,1.256243,1.035476,0,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.02611965,1.381868,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,4.723626,4.723626,12,0,3.372,4.723626,6.375086,0,0,0,0.3011352,0,0,7.276374,6.912556,16.15475,15.05971,7.213691,0,7.213691,30.51785,78.25074,0.02656633,5.195988,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,4.405906,4.405906,12,0,3.372,4.405906,9.98453,0,0,0,0.439909,0,0,7.594094,7.214389,8.941054,21.55203,7.654298,0,7.654298,37.77935,96.86994,0.02703787,4.846497,0.3519273,12,21.99194
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,3.407518,3.407518,0,-1,0,3.407518,35.10352,0,4.440892E-16,0,1.196159,3.586861,3.407518,0,0,1.286756,28.4409,0,2.390702,-2.390702,35.25933,90.40836,0.02703787,3.748269,0.9569268,0,29.63706
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,4.433851,4.433851,0,0,0,4.433851,42.19044,0,0,0,1.870661,4.667212,4.433851,0,0,3.943092,26.0502,0,2.79655,-2.79655,32.31151,82.84986,0.02703787,4.877236,1.496529,0,27.92086
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,0,0,0,0,0,0,0,2.009698,0,0,0,0,7.05037,23.25364,2.009698,0,2.009698,34.21808,87.73848,0.02702537,0,1.607759,0,25.26334
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,3.243274,3.243274,0,0,0,3.243274,46.716,0,4.440892E-16,0,1.515128,3.413973,3.243274,0,0,5.040672,25.06237,0,1.898845,-1.898845,32.21652,82.60629,0.02702537,3.567602,1.212103,0,26.5775
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.037985,1.037985,0,0,0,1.037985,74.01824,0,2.220446E-16,0,0.7682981,1.092616,1.037985,0,0,7.1505,23.16353,0,0.3243175,-0.3243175,31.87466,81.72973,0.02702537,1.141783,0.6146385,0,23.93183
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.108978,1.108978,0,-1,0,1.108978,24.3526,0,0,0,0.2700648,1.167345,1.108978,0,0,7.510852,22.83921,0,0.89728,-0.89728,30.92884,79.30457,0.02702537,1.219875,0.2160519,0,23.10928
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,8.507831,21.94193,0.7030925,0,0.7030925,31.59585,81.01485,0.027021,0,0.562474,0,22.64502
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,1.507676,1.507676,0,-1,0,1.507676,25.62357,0,0,0,0.3863204,1.587027,1.507676,0,0,7.804738,22.57471,0,1.200707,-1.200707,30.3302,77.76958,0.027021,1.658444,0.3090563,0,22.96103
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,2.116431,2.116431,0,-1,0,2.116431,11.37039,0,4.440892E-16,0,0.2406464,2.227822,2.116431,0,0,9.138857,21.37401,0,1.987176,-1.987176,28.23553,72.39865,0.027021,2.328074,0.1925171,0,21.61465
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,11.34683,19.38683,0.5410361,0,0.5410361,28.7488,73.71473,0.02701764,0,0.4328289,0,19.92787
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.886275,2.886275,0,-1,0,2.886275,0,0,0,0,0,3.038184,2.886275,0,0,10.80579,19.87376,0,3.038184,-3.038184,25.54627,65.50314,0.02701764,3.174902,0,0,19.87376
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.18155,16.83558,0,0,0,25.54627,65.50314,0.02701764,0,0,0,16.83558
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.700663,2.700663,0,-1,0,2.700663,0,0,0,0,0,2.842803,2.700663,0,0,14.18155,16.83558,0,2.842803,-2.842803,22.5497,57.81962,0.02701764,2.970729,0,0,16.83558
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2256637,0.2256637,0,-1,0,0.2256637,0,0,2.775558E-17,0,0,0.2375407,0.2256637,0,0,17.34022,13.99278,0,0.2375407,-0.2375407,22.29931,57.1776,0.02701764,0.2482301,0,0,13.99278
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5902157,0.5902157,0,-1,0,0.5902157,0,0,1.110223E-16,0,0,0.6212797,0.5902157,0,0,17.60416,13.75524,0,0.6212797,-0.6212797,21.64442,55.49841,0.02701764,0.6492372,0,0,13.75524
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.8301166,0.8301166,0,-1,0,0.8301166,0,0,1.110223E-16,0,0,0.8738069,0.8301166,0,0,18.29447,13.13396,0,0.8738069,-0.8738069,20.72335,53.13668,0.02701764,0.9131282,0,0,13.13396
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3197536,0.3197536,0,-1,0,0.3197536,0,0,0,0,0,0.3365828,0.3197536,0,0,19.26537,12.26015,0,0.3365828,-0.3365828,20.36856,52.22697,0.02701764,0.351729,0,0,12.26015
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.7706079,0.7706079,0,-1,0,0.7706079,0,0,1.110223E-16,0,0,0.8111662,0.7706079,0,0,19.63935,11.92357,0,0.8111662,-0.8111662,19.51352,50.03455,0.02701764,0.8476686,0,0,11.92357
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.13169,1.13169,0,-1,0,1.13169,0,0,2.220446E-16,0,0,1.191253,1.13169,0,0,20.54064,11.1124,0,1.191253,-1.191253,18.25782,46.81484,0.02701764,1.244859,0,0,11.1124
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.326258,0.326258,0,-1,0,0.326258,0,0,5.551115E-17,0,0,0.3434295,0.326258,0,0,21.86426,9.921148,0,0.3434295,-0.3434295,17.89582,45.88662,0.02701764,0.3588838,0,0,9.921148
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.9503452,0.9503452,0,0,0,0.9503452,0,0,2.220446E-16,0,0,1.000363,0.9503452,0,0,22.24584,9.577719,0,1.000363,-1.000363,16.84134,43.18284,0.02701764,1.04538,0,0,9.577719
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.24521,1.24521,0,0,0,1.24521,12.22966,0,2.220446E-16,0,0.152285,1.310747,1.24521,0,0,23.35736,8.577355,0,1.158462,-1.158462,15.62022,40.05175,0.02701764,1.369731,0.121828,0,8.72964
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.184192,1.184192,0,0,0,1.184192,152.2338,0,0,0,1.802741,1.246518,1.184192,0,0,24.64454,7.418893,0.5562226,0,0.5562226,16.14789,41.40477,0.02701419,1.302611,1.442193,0,9.221633
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,1.270067,1.270067,0,0,0,1.270067,209.4298,0,0,0,2.659899,1.336912,1.270067,0,0,24.08832,7.919493,1.322986,0,1.322986,17.40299,44.62296,0.02700597,1.397073,2.127919,0,10.57939
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,3.490975,3.490975,0,-1,0,3.490975,139.7411,0,0,0,4.878326,3.674711,3.490975,0,0,22.76533,9.110181,1.203616,0,1.203616,18.54484,47.55077,0.0269985,3.840073,3.902661,0,13.98851
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,3.898049,3.898049,0,0,0,3.898049,146.3464,0,0,0,5.704653,4.103209,3.898049,0,0,21.56171,10.19343,1.601444,0,1.601444,20.0641,51.44631,0.02698857,4.287854,4.563723,0,15.89809
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.053517,1.053517,0,0,0,1.053517,651.4915,0,0,0,6.863574,1.108965,1.053517,0,0,19.96027,11.63473,5.754608,0,5.754608,25.5234,65.4445,0.02695294,1.158869,5.490859,0,18.49831
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,1.711727,1.711727,0,0,0,1.711727,462.0234,0,0,0,7.908578,1.801818,1.711727,0,0,14.20566,16.81388,6.106761,0,6.106761,31.31678,80.29929,0.02691523,1.882899,6.326862,0,24.72246
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,4.871042,4.871042,0,0,0,4.871042,138.2392,0,0,0,6.733688,5.127412,4.871042,0,0,8.098902,22.30997,1.606275,0,1.606275,32.84063,84.20658,0.02690533,5.358146,5.38695,0,29.04365
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,3.055299,3.055299,0,-1,0,3.055299,190.564,0,0,0,5.8223,3.216105,3.055299,0,0,6.492627,23.75561,2.606196,0,2.606196,35.31309,90.5462,0.02688928,3.360829,4.65784,0,29.57792
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,2.729051,2.729051,0,-1,0,2.729051,163.3182,0,0,0,4.457037,2.872685,2.729051,0,0,3.886431,26.10119,1.584352,0,1.584352,36.81614,94.40015,0.02687953,3.001956,3.56563,0,30.55823
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,1.782221,1.782221,0,-1,0,1.782221,118.4348,0,0,0,2.110771,1.876023,1.782221,0,0,2.302079,27.52711,0.2347481,0,0.2347481,37.03884,94.97118,0.02687809,1.960444,1.688617,0,29.63788
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,2.471702,2.471702,0,-1,0,2.471702,100.5207,0,0,0,2.484571,2.601791,2.471702,0,0,2.067331,27.73838,0,0.1172202,-0.1172202,36.91528,94.65436,0.02687809,2.718872,1.987657,0,30.22295
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,5.879371,5.879371,0,-1,0,5.879371,9.158576,0,0,0,0.5384666,6.188811,5.879371,0,0,2.197576,27.62116,0,5.650345,-5.650345,30.95929,79.38263,0.02687809,6.467308,0.4307733,0,28.15963
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.475737,21.97082,0,0,0,30.95929,79.38263,0.02687809,0,0,0,21.97082
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.741246,2.741246,0,-1,0,2.741246,0,0,0,0,0,2.885522,2.741246,0,0,8.475737,21.97082,0,2.885522,-2.885522,27.91768,71.58366,0.02687809,3.01537,0,0,21.97082
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.307731,2.307731,0,-1,0,2.307731,0,0,4.440892E-16,0,0,2.429191,2.307731,0,0,11.68187,19.08529,0,2.429191,-2.429191,25.35709,65.01805,0.02687809,2.538504,0,0,19.08529
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.8071285,0.8071285,0,-1,0,0.8071285,0,0,0,0,0,0.849609,0.8071285,0,0,14.38097,16.6561,0,0.849609,-0.849609,24.46152,62.72173,0.02687809,0.8878413,0,0,16.6561
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4204834,0.4204834,0,-1,0,0.4204834,0,0,5.551115E-17,0,0,0.4426141,0.4204834,0,0,15.32498,15.80649,0,0.4426141,-0.4426141,23.99497,61.52543,0.02687809,0.4625317,0,0,15.80649
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81678,15.36388,0,0,0,23.99497,61.52543,0.02687809,0,0,0,15.36388
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81678,15.36388,0,0,0,23.99497,61.52543,0.02687809,0,0,0,15.36388
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.06683177,0.06683177,0,-1,0,0.06683177,0,0,1.387779E-17,0,0,0.07034923,0.06683177,0,0,15.81678,15.36388,0,0.07034923,-0.07034923,23.92081,61.33529,0.02687809,0.07351495,0,0,15.36388
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89494,15.29353,0,0,0,23.92081,61.33529,0.02687809,0,0,0,15.29353
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89494,15.29353,0,0,0,23.92081,61.33529,0.02687809,0,0,0,15.29353
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.9043157,0.9043157,0,0,0,0.9043157,0,0,1.110223E-16,0,0,0.9519113,0.9043157,0,0,15.89494,15.29353,0,0.9519113,-0.9519113,22.91741,58.76247,0.02687809,0.9947473,0,0,15.29353
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.4296092,0.4296092,0,0,0,0.4296092,17.05204,0,0,0,0.07325714,0.4522202,0.4296092,0,0,16.95262,14.34162,0,0.3789631,-0.3789631,22.51795,57.73821,0.02687809,0.4725701,0.05860571,0,14.41488
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,3.145087,3.145087,0,0,0,3.145087,71.44217,4.440892E-16,0,0,2.246919,3.310618,3.145087,0,0,17.37369,13.96266,0,1.0637,-1.0637,21.39671,54.86325,0.02687809,3.459596,1.797535,0,16.20958
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,18.55558,12.89896,4.99088,0,4.99088,26.13148,67.00365,0.02684743,0,3.992705,0,17.88984
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,2.307914,2.307914,0,-1,0,2.307914,327.5733,0,0,0,7.56011,2.429383,2.307914,0,0,13.5647,17.39075,5.130726,0,5.130726,30.99891,79.48422,0.02681599,2.538705,6.048088,0,24.95086
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,2.399856,2.399856,0,0,0,2.399856,355.4215,0,0,0,8.529603,2.526164,2.399856,0,0,8.433972,22.0084,6.003439,0,6.003439,36.69427,94.08768,0.0267793,2.639841,6.823682,0,30.53801
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,0.9839694,0.9839694,0,0,0,0.9839694,1138.759,7.738749,0,0,11.20504,1.035757,0.9839694,0,0,2.430533,27.4115,2.430533,0,2.430533,39.00008,100,0.02676447,1.082366,8.964031,0,38.61654
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,3.025564,3.025564,0,0,0,3.025564,391.8156,8.669827,0,0,11.85463,3.184804,3.025564,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,3.32812,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,4.154017,4.154017,0,0,0,4.154017,285.0211,7.467173,0,0,11.83982,4.372649,4.154017,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,4.569418,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.397651,0.397651,0,-1,0,0.397651,2280.92,8.651523,0,0,9.070103,0.4185801,0.397651,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,0.4374162,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,3.31677,3.31677,0,-1,0,3.31677,224.0196,3.938879,0,0,7.430216,3.491337,3.31677,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,3.648447,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,1.427789,1.427789,0,-1,0,1.427789,186.7738,1.1638,0,0,2.666736,1.502936,1.427789,0,0,0,29.59898,0,0,0,39.00008,100,0.02676447,1.570568,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,2.461245,2.461245,0,-1,0,2.461245,21.66348,0,0,0,0.5331912,2.590784,2.461245,0,0,0,29.59898,0,2.057593,-2.057593,36.83118,94.43874,0.02676447,2.707369,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286214,27.54139,0,0,0,36.83118,94.43874,0.02676447,0,0,0,27.54139
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.7176182,0.7176182,0,-1,0,0.7176182,0,0,1.110223E-16,0,0,0.7553875,0.7176182,0,0,2.286214,27.54139,0,0.7553875,-0.7553875,36.03493,92.39709,0.02676447,0.78938,0,0,27.54139
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.750718,1.750718,0,-1,0,1.750718,0,0,2.220446E-16,0,0,1.842861,1.750718,0,0,3.125533,26.786,0,1.842861,-1.842861,34.09239,87.41621,0.02676447,1.92579,0,0,26.786
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.7265169,0.7265169,0,-1,0,0.7265169,0,0,0,0,0,0.7647546,0.7265169,0,0,5.173157,24.94314,0,0.7647546,-0.7647546,33.28627,85.34924,0.02676447,0.7991686,0,0,24.94314
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05848923,0.05848923,0,-1,0,0.05848923,0,0,6.938894E-18,0,0,0.06156761,0.05848923,0,0,6.022884,24.17838,0,0.06156761,-0.06156761,33.22137,85.18283,0.02676447,0.06433815,0,0,24.17838
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.288131,0.288131,0,-1,0,0.288131,0,0,5.551115E-17,0,0,0.3032958,0.288131,0,0,6.091293,24.11681,0,0.3032958,-0.3032958,32.90167,84.36308,0.02676447,0.3169441,0,0,24.11681
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.784567,1.784567,0,-1,0,1.784567,0,0,2.220446E-16,0,0,1.878492,1.784567,0,0,6.428288,23.81352,0,1.878492,-1.878492,30.92156,79.2859,0.02676447,1.963024,0,0,23.81352
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4257895,0.4257895,0,-1,0,0.4257895,0,0,5.551115E-17,0,0,0.4481995,0.4257895,0,0,8.515501,21.93503,0,0.4481995,-0.4481995,30.44912,78.07451,0.02676447,0.4683685,0,0,21.93503
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.8878368,0.8878368,0,-1,0,0.8878368,0,0,1.110223E-16,0,0,0.9345651,0.8878368,0,0,9.013501,21.48683,0,0.9345651,-0.9345651,29.464,75.54857,0.02676447,0.9766205,0,0,21.48683
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05191,20.55226,0,0,0,29.464,75.54857,0.02676447,0,0,0,20.55226
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1742727,0.1742727,0,0,0,0.1742727,0,0,0,0,0,0.183445,0.1742727,0,0,10.05191,20.55226,0,0.183445,-0.183445,29.27063,75.05276,0.02676447,0.1917,0,0,20.55226
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,0.8438383,0.8438383,0,0,0,0.8438383,17.00482,0,0,0,0.1434932,0.8882508,0.8438383,0,0,10.25573,20.36882,0,0.7447576,-0.7447576,28.48559,73.03983,0.02676447,0.9282221,0.1147946,0,20.51231
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.5619167,0.5619167,0,0,0,0.5619167,327.6639,0,0,0,1.841198,0.5914913,0.5619167,0,0,11.08324,19.62406,1.249707,0,1.249707,29.67117,76.07977,0.02675685,0.6181083,1.472959,0,21.46526
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,2.991904,2.991904,0,0,0,2.991904,134.0047,0,0,0,4.009293,3.149373,2.991904,0,0,9.833535,20.7488,0.8599203,0,0.8599203,30.48696,78.17153,0.02675161,3.291095,3.207435,0,24.75809
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,1.568244,1.568244,0,-1,0,1.568244,413.2985,0,0,0,6.481529,1.650783,1.568244,0,0,8.973616,21.52272,4.830746,0,4.830746,35.06981,89.9224,0.02672222,1.725069,5.185223,0,28.00425
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,1.617086,1.617086,0,0,0,1.617086,257.6133,0,0,0,4.165828,1.702195,1.617086,0,0,4.142869,25.8704,2.463633,0,2.463633,37.40701,95.91523,0.02670725,1.778794,3.332662,0,30.03622
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.5122594,0.5122594,0,0,0,0.5122594,870.699,2.241779,0,0,4.460237,0.5392203,0.5122594,0,0,1.679237,28.08766,1.679237,0,1.679237,39.00008,100,0.02669706,0.5634853,3.568189,0,32.5479
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,1.532987,1.532987,0,0,0,1.532987,549.9182,6.816507,0,0,8.430178,1.613671,1.532987,0,0,0,29.59898,0,0,0,39.00008,100,0.02669706,1.686286,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,0.7121792,0.7121792,0,0,0,0.7121792,1245.982,8.123959,0,0,8.873621,0.7496623,0.7121792,0,0,0,29.59898,0,0,0,39.00008,100,0.02669706,0.7833971,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,1.617881,1.617881,0,-1,0,1.617881,489.8212,6.22169,0,0,7.924722,1.703032,1.617881,0,0,0,29.59898,0,0,0,39.00008,100,0.02669706,1.779669,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.303752,0.303752,0,-1,0,0.303752,1737.081,4.95668,0,0,5.276419,0.319739,0.303752,0,0,0,29.59898,0,0,0,39.00008,100,0.02669706,0.3341272,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,0.8602424,0.8602424,0,-1,0,0.8602424,371.5575,2.290777,0,0,3.196295,0.9055183,0.8602424,0,0,0,29.59898,0,0,0,39.00008,100,0.02669706,0.9462667,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,1.910907,1.910907,0,-1,0,1.910907,82.53487,0,0,0,1.577165,2.011481,1.910907,0,0,0,29.59898,0,0.4343165,-0.4343165,38.54227,98.82613,0.02669706,2.101998,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,1.740582,1.740582,0,-1,0,1.740582,30.31769,2.220446E-16,0,0,0.5277043,1.832192,1.740582,0,0,0.4825738,29.16466,0,1.304488,-1.304488,37.16722,95.30037,0.02669706,1.914641,0.4221634,0,29.69237
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.926284,2.926284,0,-1,0,2.926284,0,0,4.440892E-16,0,0,3.080299,2.926284,0,0,1.932005,27.86017,0,3.080299,-3.080299,33.9203,86.97495,0.02669706,3.218912,0,0,27.86017
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.443652,3.443652,0,-1,0,3.443652,0,0,4.440892E-16,0,0,3.624897,3.443652,0,0,5.354558,24.77987,0,3.624897,-3.624897,30.09932,77.17759,0.02669706,3.788018,0,0,24.77987
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382222,21.15498,0,0,0,30.09932,77.17759,0.02669706,0,0,0,21.15498
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382222,21.15498,0,0,0,30.09932,77.17759,0.02669706,0,0,0,21.15498
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382222,21.15498,0,0,0,30.09932,77.17759,0.02669706,0,0,0,21.15498
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.252762,1.252762,0,-1,0,1.252762,0,0,2.220446E-16,0,0,1.318697,1.252762,0,0,9.382222,21.15498,0,1.318697,-1.318697,28.70929,73.61342,0.02669706,1.378038,0,0,21.15498
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84744,19.83628,0,0,0,28.70929,73.61342,0.02669706,0,0,0,19.83628
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1387032,0.1387032,0,-1,0,0.1387032,0,0,2.775558E-17,0,0,0.1460034,0.1387032,0,0,10.84744,19.83628,0,0.1460034,-0.1460034,28.55539,73.2188,0.02669706,0.1525735,0,0,19.83628
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3486692,0.3486692,0,-1,0,0.3486692,0,0,5.551115E-17,0,0,0.3670202,0.3486692,0,0,11.00967,19.69028,0,0.3670202,-0.3670202,28.16852,72.22682,0.02669706,0.3835361,0,0,19.69028
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4753485,0.4753485,0,-1,0,0.4753485,0,0,0,0,0,0.5003668,0.4753485,0,0,11.41747,19.32326,0,0.5003668,-0.5003668,27.64108,70.87444,0.02669706,0.5228833,0,0,19.32326
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03412694,0.03412694,0,0,0,0.03412694,0,0,0,0,0,0.0359231,0.03412694,0,0,11.97343,18.82289,0,0.0359231,-0.0359231,27.60322,70.77734,0.02669706,0.03753964,0,0,18.82289
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,1.753983,1.753983,0,0,0,1.753983,6.989721,0,0,0,0.1225986,1.846298,1.753983,0,0,12.01334,18.78697,0,1.7237,-1.7237,25.78628,66.11853,0.02669706,1.929382,0.09807885,0,18.90957
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,0.812551,0.812551,0,0,0,0.812551,205.9472,0,0,0,1.673426,0.8553168,0.812551,0,0,13.92857,17.06327,0.8181089,0,0.8181089,26.5624,68.1086,0.0266921,0.8938061,1.338741,0,18.73669
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,6.671149,6.671149,0,0,0,6.671149,39.50642,0,0,0,2.635532,7.022262,6.671149,0,0,13.11046,17.79957,0,4.38673,-4.38673,21.93839,56.25216,0.0266921,7.338264,2.108426,0,20.4351
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,3.910696,3.910696,0,-1,0,3.910696,67.55147,0,4.440892E-16,0,2.641733,4.116522,3.910696,0,0,17.9846,13.41284,0,1.47479,-1.47479,20.38382,52.26611,0.0266921,4.301765,2.113386,0,16.05457
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,3.738783,3.738783,0,0,0,3.738783,79.68794,0,4.440892E-16,0,2.979359,3.935561,3.738783,0,0,19.62326,11.93805,0,0.956202,-0.956202,19.3759,49.68169,0.0266921,4.112661,2.383487,0,14.91741
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,0,0,0,4.430294,0,0,0,0,20.6857,10.98184,4.430294,0,4.430294,23.57884,60.45845,0.02666526,0,3.544235,0,15.41214
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,2.146509,2.146509,0,0,0,2.146509,293.836,0,0,0,6.307215,2.259483,2.146509,0,0,16.25541,14.96911,4.047732,0,4.047732,27.41886,70.30462,0.02664078,2.36116,5.045772,0,21.27632
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,1.830668,1.830668,0,0,0,1.830668,269.3294,0,0,0,4.930526,1.927019,1.830668,0,0,12.20768,18.61207,3.003507,0,3.003507,30.26823,77.6107,0.02662265,2.013735,3.944421,0,23.54259
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,1.382426,1.382426,0,-1,0,1.382426,249.6945,0,0,0,3.451842,1.455185,1.382426,0,0,9.204171,21.31522,1.996657,0,1.996657,32.16243,82.46761,0.02661061,1.520669,2.761474,0,24.76707
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,3.238,3.238,0,-1,0,3.238,126.9645,0,0,0,4.11111,3.408421,3.238,0,0,7.207514,23.11222,0.702689,0,0.702689,32.82906,84.1769,0.02660637,3.5618,3.288888,0,27.22333
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.067351,1.067351,0,-1,0,1.067351,265.4311,0,0,0,2.833082,1.123528,1.067351,0,0,6.504826,23.74463,1.709554,0,1.709554,34.45089,88.33543,0.02659608,1.174086,2.266466,0,26.57772
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,4.019315,4.019315,0,-1,0,4.019315,48.92527,0,0,0,1.966461,4.230858,4.019315,0,0,4.795271,25.28323,0,2.264397,-2.264397,32.064,82.21522,0.02659608,4.421247,1.573169,0,27.24969
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,3.786732,3.786732,0,-1,0,3.786732,13.99699,0,4.440892E-16,0,0.5300286,3.986034,3.786732,0,0,7.311268,23.01884,0,3.456005,-3.456005,28.42105,72.87434,0.02659608,4.165405,0.4240229,0,23.54887
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.423899,1.423899,0,-1,0,1.423899,0,0,2.220446E-16,0,0,1.498841,1.423899,0,0,11.15127,19.56283,0,1.498841,-1.498841,26.84113,68.82328,0.02659608,1.566289,0,0,19.56283
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.575559,2.575559,0,-1,0,2.575559,0,0,4.440892E-16,0,0,2.711114,2.575559,0,0,12.81665,18.06399,0,2.711114,-2.711114,23.98337,61.49569,0.02659608,2.833114,0,0,18.06399
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.829,15.35288,0,0,0,23.98337,61.49569,0.02659608,0,0,0,15.35288
