Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.007619278,0.007619278,0,-1,0,0.007619278,0,0,1.734723E-18,0,0,0.008020292,0.007619278,0,0,15.829,15.35288,0,0.008020292,-0.008020292,23.97491,61.47401,0.02659608,0.008381206,0,0,15.35288
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.0200184,0.0200184,0,-1,0,0.0200184,0,0,0,0,0,0.02107199,0.0200184,0,0,15.83791,15.34486,0,0.02107199,-0.02107199,23.9527,61.41706,0.02659608,0.02202024,0,0,15.34486
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.6148528,0.6148528,0,-1,0,0.6148528,0,0,0,0,0,0.6472136,0.6148528,0,0,15.86133,15.32378,0,0.6472136,-0.6472136,23.27048,59.66778,0.02659608,0.6763381,0,0,15.32378
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02686577,0.02686577,0,-1,0,0.02686577,0,0,3.469447E-18,0,0,0.02827976,0.02686577,0,0,16.58045,14.67657,0,0.02827976,-0.02827976,23.24067,59.59134,0.02659608,0.02955235,0,0,14.67657
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.029835,1.029835,0,-1,0,1.029835,0,0,0,0,0,1.084037,1.029835,0,0,16.61188,14.64829,0,1.084037,-1.084037,22.09799,56.66141,0.02659608,1.132819,0,0,14.64829
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.6954524,0.6954524,0,-1,0,0.6954524,0,0,1.110223E-16,0,0,0.7320551,0.6954524,0,0,17.81636,13.56425,0,0.7320551,-0.7320551,21.32634,54.68282,0.02659608,0.7649976,0,0,13.56425
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.8326558,0.8326558,0,-1,0,0.8326558,0,0,1.110223E-16,0,0,0.8764798,0.8326558,0,0,18.62976,12.8322,0,0.8764798,-0.8764798,20.40245,52.31387,0.02659608,0.9159214,0,0,12.8322
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.5808291,0.5808291,0,0,0,0.5808291,0,0,0,0,0,0.6113991,0.5808291,0,0,19.60362,11.95572,0,0.6113991,-0.6113991,19.75798,50.66138,0.02659608,0.6389121,0,0,11.95572
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,1.564643,1.564643,0,0,0,1.564643,8.699971,0,2.220446E-16,0,0.1361235,1.646993,1.564643,0,0,20.28295,11.34432,0,1.510869,-1.510869,18.16538,46.57781,0.02659608,1.721108,0.1088988,0,11.48044
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,2.055136,2.055136,0,0,0,2.055136,92.65997,0,0,0,1.904288,2.163301,2.055136,0,0,21.9617,9.83345,0,0.2590125,-0.2590125,17.89236,45.87775,0.02659608,2.260649,1.523431,0,11.73774
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,22.24949,9.574438,3.814045,0,3.814045,21.51068,55.15548,0.02657313,0,3.051236,0,13.38848
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,0.7332333,0.7332333,0,-1,0,0.7332333,646.5725,0,0,0,4.740885,0.7718245,0.7332333,0,0,18.43544,13.00708,3.969061,0,3.969061,25.27606,64.81029,0.0265493,0.8065566,3.792708,0,17.74796
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,4.193068,4.193068,0,0,0,4.193068,41.2802,0,8.881784E-16,0,1.730907,4.413755,4.193068,0,0,14.46638,16.57923,0,2.682849,-2.682849,22.44809,57.55909,0.0265493,4.612375,1.384726,0,18.31014
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,1.615425,1.615425,0,0,0,1.615425,150.0126,0,0,0,2.42334,1.700447,1.615425,0,0,17.44733,13.89638,0.7228934,0,0.7228934,23.13389,59.31754,0.02654496,1.776967,1.938672,0,16.31973
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.1541899,0.1541899,0,0,0,0.1541899,3652.527,0,0,0,5.631826,0.1623051,0.1541899,0,0,16.72443,14.54699,5.469521,0,5.469521,28.32273,72.62225,0.0265122,0.1696089,4.505461,0,20.17881
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,5.165286,5.165286,0,0,0,5.165286,145.2551,0,0,0,7.502842,5.437143,5.165286,0,0,11.25491,19.46956,2.065699,0,2.065699,30.28242,77.64709,0.02649984,5.681814,6.002274,0,26.9724
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,3.292062,3.292062,0,-1,0,3.292062,260.4634,0,0,0,8.574617,3.465328,3.292062,0,0,9.189213,21.32869,5.109289,0,5.109289,35.12952,90.07552,0.02646934,3.621268,6.859694,0,29.90331
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,1.882605,1.882605,0,-1,0,1.882605,188.8986,0,0,0,3.556214,1.981689,1.882605,0,0,4.079924,25.92705,1.574525,0,1.574525,36.62325,93.90558,0.02645995,2.070865,2.844972,0,29.48326
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,1.962061,1.962061,0,-1,0,1.962061,136.0765,0,0,0,2.669903,2.065327,1.962061,0,0,2.505398,27.34412,0.6045763,0,0.6045763,37.1968,95.37622,0.02645635,2.158267,2.135923,0,30.01402
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,3.768591,3.768591,0,-1,0,3.768591,55.17047,0,4.440892E-16,0,2.079149,3.966938,3.768591,0,0,1.900822,27.88824,0,1.887789,-1.887789,35.20689,90.27391,0.02645635,4.145451,1.66332,0,29.96739
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,3.998365,26.00045,0.517234,0,0.517234,35.69759,91.53209,0.02645327,0,0.4137872,0,26.51768
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2018989,0.2018989,0,-1,0,0.2018989,0,0,2.775558E-17,0,0,0.2125251,0.2018989,0,0,3.481131,26.46596,0,0.2125251,-0.2125251,35.47356,90.95768,0.02645327,0.2220888,0,0,26.46596
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.471363,5.471363,0,-1,0,5.471363,0,0,8.881784E-16,0,0,5.75933,5.471363,0,0,3.71727,26.25344,0,5.75933,-5.75933,29.4027,75.39139,0.02645327,6.018499,0,0,26.25344
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,8.3258,8.3258,0,-1,0,8.3258,0,0,1.776357E-15,0.7983798,0,8.764,8.3258,0,0,10.11653,20.4941,0,8.764,-8.764,20.16463,51.70408,0.02645327,9.15838,0,0,20.4941
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8543,11.73011,0,0,0,20.16463,51.70408,0.02645327,0,0,0,11.73011
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.09567376,0.09567376,0,-1,0,0.09567376,0,0,1.387779E-17,0,0,0.1007092,0.09567376,0,0,19.8543,11.73011,0,0.1007092,-0.1007092,20.05848,51.43188,0.02645327,0.1052411,0,0,11.73011
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.7838834,0.7838834,0,-1,0,0.7838834,0,0,1.110223E-16,0,0,0.8251404,0.7838834,0,0,19.9662,11.6294,0,0.8251404,-0.8251404,19.1887,49.2017,0.02645327,0.8622717,0,0,11.6294
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.46193,1.46193,0,-1,0,1.46193,0,0,0,0,0,1.538874,1.46193,0,0,20.88302,10.80426,0,1.538874,-1.538874,17.56659,45.04244,0.02645327,1.608123,0,0,10.80426
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.882473,1.882473,0,-1,0,1.882473,0,0,2.220446E-16,0,0,1.981551,1.882473,0,0,22.59288,9.265383,0,1.981551,-1.981551,15.47785,39.68671,0.02645327,2.070721,0,0,9.265383
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79461,7.283831,0,0,0,15.47785,39.68671,0.02645327,0,0,0,7.283831
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.8557022,0.8557022,0,-1,0,0.8557022,0,0,1.110223E-16,0,0,0.9007392,0.8557022,0,0,24.79461,7.283831,0,0.9007392,-0.9007392,14.52839,37.2522,0.02645327,0.9412724,0,0,7.283831
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1771235,0.1771235,0,0,0,0.1771235,0,0,2.775558E-17,0,0,0.1864458,0.1771235,0,0,25.79543,6.383092,0,0.1864458,-0.1864458,14.33185,36.74827,0.02645327,0.1948359,0,0,6.383092
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,1.838731,1.838731,0,0,0,1.838731,2.531412,0,2.220446E-16,0,0.04654586,1.935506,1.838731,0,0,26.00259,6.196646,0,1.888961,-1.888961,12.34072,31.6428,0.02645327,2.022604,0.03723668,0,6.243192
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.3909822,0.3909822,0,0,0,0.3909822,492.2398,0,0,0,1.92457,0.4115601,0.3909822,0,0,28.10144,4.307686,1.513009,0,1.513009,13.77608,35.32322,0.02644426,0.4300804,1.539656,0,6.232255
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,4.328437,4.328437,0,0,0,4.328437,87.67374,0,0,0,3.794903,4.55625,4.328437,0,0,26.58843,5.669394,0,0.7613466,-0.7613466,12.97355,33.26545,0.02644426,4.761281,3.035923,0,9.464297
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,1.458364,1.458364,0,-1,0,1.458364,406.6197,0,0,0,5.929994,1.53512,1.458364,0,0,27.43437,4.908048,4.394874,0,4.394874,17.14289,43.95605,0.02641813,1.6042,4.743995,0,10.83804
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,23.03949,8.863434,8.325287,0,8.325287,25.04096,64.20745,0.02636876,0,6.660229,0,17.18872
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,4.819746,4.819746,0,0,0,4.819746,178.7624,0,0,0,8.615893,5.073417,4.819746,0,0,14.71421,16.35619,3.542476,0,3.542476,28.40164,72.82458,0.02634781,5.301721,6.892715,0,24.97209
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,0,0,0,10.33967,0,0,0,0,11.17173,19.54442,10.33967,0,10.33967,38.21072,97.97601,0.02628686,0,8.27174,0,29.8841
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,6.482716,6.482716,0,0,0,6.482716,180.534,4.047543,0,0,11.70351,6.823911,6.482716,0,0,0.832055,28.85013,0.832055,0,0.832055,39.00008,100,0.02628196,7.130987,9.362807,0,40.55364
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02628196,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,1.46307,1.46307,0,-1,0,1.46307,429.5519,4.744572,0,0,6.284647,1.540074,1.46307,0,0,0,29.59898,0,0,0,39.00008,100,0.02628196,1.609377,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,3.789556,3.789556,0,-1,0,3.789556,102.3535,0,0,0,3.878744,3.989006,3.789556,0,0,0,29.59898,0,0.1102622,-0.1102622,38.88385,99.70198,0.02628196,4.168511,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,2.016908,2.016908,0,-1,0,2.016908,114.8525,0.07089376,0,0,2.316468,2.123061,2.016908,0,0,0.1225135,29.48872,0.1225135,0,0.1225135,39.00008,100,0.02628124,2.218598,1.853174,0,31.80518
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,3.760262,3.760262,0,-1,0,3.760262,13.7533,0,0,0,0.5171602,3.958171,3.760262,0,0,0,29.59898,0,3.44101,-3.44101,35.37294,90.69965,0.02628124,4.136289,0.4137281,0,30.11614
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.035647,3.035647,0,-1,0,3.035647,0,0,4.440892E-16,0,0,3.195418,3.035647,0,0,3.823345,26.15797,0,3.195418,-3.195418,32.00467,82.06309,0.02628124,3.339211,0,0,26.15797
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.373809,22.96255,0,0,0,32.00467,82.06309,0.02628124,0,0,0,22.96255
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.539162,3.539162,0,-1,0,3.539162,0,0,4.440892E-16,0,0,3.725434,3.539162,0,0,7.373809,22.96255,0,3.725434,-3.725434,28.07772,71.994,0.02628124,3.893078,0,0,22.96255
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.7606741,0.7606741,0,-1,0,0.7606741,0,0,0,0,0,0.8007096,0.7606741,0,0,11.51318,19.23712,0,0.8007096,-0.8007096,27.23369,69.82985,0.02628124,0.8367415,0,0,19.23712
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.8041021,0.8041021,0,-1,0,0.8041021,0,0,1.110223E-16,0,0,0.8464232,0.8041021,0,0,12.40286,18.43641,0,0.8464232,-0.8464232,26.34149,67.54214,0.02628124,0.8845122,0,0,18.43641
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.582751,1.582751,0,-1,0,1.582751,0,0,0,0,0,1.666054,1.582751,0,0,13.34333,17.58998,0,1.666054,-1.666054,24.58531,63.03913,0.02628124,1.741026,0,0,17.58998
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4247684,0.4247684,0,-1,0,0.4247684,0,0,5.551115E-17,0,0,0.4471246,0.4247684,0,0,15.1945,15.92393,0,0.4471246,-0.4471246,24.114,61.83065,0.02628124,0.4672452,0,0,15.92393
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5308458,0.5308458,0,-1,0,0.5308458,0,0,1.110223E-16,0,0,0.558785,0.5308458,0,0,15.6913,15.4768,0,0.558785,-0.558785,23.52499,60.32037,0.02628124,0.5839303,0,0,15.4768
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.490783,1.490783,0,-1,0,1.490783,0,0,2.220446E-16,0,0,1.569245,1.490783,0,0,16.31218,14.91802,0,1.569245,-1.569245,21.87086,56.07901,0.02628124,1.639862,0,0,14.91802
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.6125472,0.6125472,0,-1,0,0.6125472,0,0,1.110223E-16,0,0,0.6447865,0.6125472,0,0,18.05578,13.34877,0,0.6447865,-0.6447865,21.19119,54.33629,0.02628124,0.6738019,0,0,13.34877
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1546775,0.1546775,0,0,0,0.1546775,0,0,2.775558E-17,0,0,0.1628184,0.1546775,0,0,18.77221,12.70399,0,0.1628184,-0.1628184,21.01957,53.89622,0.02628124,0.1701453,0,0,12.70399
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,1.328352,1.328352,0,0,0,1.328352,2.697102,0,2.220446E-16,0,0.03582701,1.398265,1.328352,0,0,18.95312,12.54117,0,1.362438,-1.362438,19.58343,50.21383,0.02628124,1.461187,0.0286616,0,12.577
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,3.372851,3.372851,0,0,0,3.372851,29.25614,0,0,0,0.9867659,3.55037,3.372851,0,0,20.46694,11.17873,0,2.563604,-2.563604,16.88116,43.28493,0.02628124,3.710136,0.7894127,0,12.1655
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,2.623913,2.623913,0,0,0,2.623913,108.5904,0,0,0,2.849317,2.762013,2.623913,0,0,23.31539,8.615128,0.08730353,0,0.08730353,16.96398,43.4973,0.02628073,2.886304,2.279454,0,11.46445
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,2.125944,2.125944,0,-1,0,2.125944,35.72343,0,4.440892E-16,0,0.75946,2.237836,2.125944,0,0,23.22809,8.693701,0,1.478376,-1.478376,15.40564,39.50155,0.02628073,2.338538,0.607568,0,9.453161
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,4.209078,4.209078,0,0,0,4.209078,32.12169,0,0,0,1.352027,4.430609,4.209078,0,0,24.87073,7.215325,0,3.078582,-3.078582,12.16053,31.18077,0.02628073,4.629986,1.081622,0,8.567353
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,2.556,2.556,0,0,0,2.556,226.4214,0,0,0,5.78733,2.690526,2.556,0,0,28.29137,4.136744,3.096803,0,3.096803,15.09841,38.7138,0.02626253,2.8116,4.629864,0,9.924074
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,5.076674,5.076674,0,0,0,5.076674,159.779,0,0,0,8.111457,5.343867,5.076674,0,0,25.19457,6.923867,2.76759,0,2.76759,17.72398,45.44601,0.0262463,5.584341,6.489165,0,15.03532
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,1.733578,1.733578,0,0,0,1.733578,537.6924,0,0,0,9.321317,1.824819,1.733578,0,0,22.42698,9.414698,7.496498,0,7.496498,24.83578,63.68136,0.02620241,1.906936,7.457054,0,18.73602
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,14.93048,16.16155,7.07127,0,7.07127,31.54418,80.88235,0.02616115,0,5.657017,0,23.23282
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,2.034516,2.034516,0,-1,0,2.034516,223.4678,0,0,0,4.546487,2.141595,2.034516,0,0,7.85921,22.52569,2.404892,0,2.404892,33.82566,86.73228,0.02614715,2.237967,3.63719,0,27.07218
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,2.314553,2.314553,0,-1,0,2.314553,182.9769,0,0,0,4.235098,2.436372,2.314553,0,0,5.454318,24.69009,1.798726,0,1.798726,35.53208,91.10771,0.02613669,2.546009,3.388079,0,28.92519
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,5.103279,5.103279,0,-1,0,5.103279,33.83828,0,8.881784E-16,0,1.726862,5.371872,5.103279,0,0,3.655591,26.30895,0,3.64501,-3.64501,31.6899,81.256,0.02613669,5.613606,1.381489,0,28.03581
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,7.139962,7.139962,0,-1,0,7.139962,6.094535,0,1.776357E-15,0,0.4351474,7.515749,7.139962,0,0,7.705603,22.66393,0,7.080602,-7.080602,24.22629,62.11857,0.02613669,7.853958,0.3481179,0,23.09908
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.07836,5.07836,0,-1,0,5.07836,0,0,0,0,0,5.345642,5.07836,0,0,15.57294,15.58333,0,5.345642,-5.345642,18.59149,47.67039,0.02613669,5.586196,0,0,15.58333
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.58929,3.58929,0,-1,0,3.58929,0,0,4.440892E-16,0,0,3.7782,3.58929,0,0,21.51254,10.23769,0,3.7782,-3.7782,14.60892,37.45869,0.02613669,3.94822,0,0,10.23769
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.299217,5.299217,0,-1,0,5.299217,0,0,0,0,0,5.578123,5.299217,0,0,25.71054,6.459491,0,5.578123,-5.578123,8.729059,22.38216,0.02613669,5.829139,0,0,6.459491
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.9016551,0.8373,0,-1,0,0.8373,0,0,0.06435513,0.1545206,0,0.8813684,0.8373,0,0,31.90845,0.8813684,0,0.8813684,-0.8813684,7.800015,20,0.02613669,0.9918206,0,0,0.8813684
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.778556,0,0,-1,0,0,0,0,1.778556,1.956411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,1.956411,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.229879,0,0,-1,0,0,0,0,1.229879,1.352867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,1.352867,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04320866,0,0,-1,0,0,0,0,0.04320866,0.04752952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,0.04752952,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.8281501,0,0,-1,0,0,0,0,0.8281501,0.9109651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,0.9109651,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.095944,0,0,-1,0,0,0,0,1.095944,1.205539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,1.205539,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02613669,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,0.993388,0.993388,9.793388,0,2.813727,0.993388,13.35347,0,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.02651145,1.092727,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,2.900433,2.900433,11.70043,0,3.296209,2.900433,66.52348,1.776357E-15,0,0,1.929469,0,0,8.8,8.36,24.3951,7.643386,10.28947,0,10.28947,25.6183,65.68781,0.02699288,3.190476,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,0.773212,0.773212,9.573212,0,2.758023,0.773212,438.3019,0,0,0,3.389003,0,0,8.8,8.36,14.10563,16.90391,11.749,0,11.749,36.76438,94.26746,0.02733111,0.8505332,2.711202,12,20.29291
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,4.549309,4.549309,0,-1,0,4.549309,143.0585,0,0,0,6.508175,4.788747,4.549309,0,0,2.35663,27.47801,1.719428,0,1.719428,38.39558,98.45,0.02732073,5.004241,5.20654,0,33.98619
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,1.371576,1.371576,0,0,0,1.371576,698.1848,7.495168,0,0,9.576134,1.443764,1.371576,0,0,0.6372016,29.0255,0.6372016,0,0.6372016,39.00008,100,0.02731688,1.508734,7.660907,0,38.60163
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.03455578,0.03455578,0,0,0,0.03455578,28110.35,9.677378,0,0,9.713752,0.03637451,0.03455578,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,0.03801136,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,4.427519,4.427519,0,0,0,4.427519,205.9971,4.460017,0,0,9.120564,4.660547,4.427519,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,4.870271,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,3.569963,3.569963,0,0,0,3.569963,163.2623,2.070547,0,0,5.828403,3.757855,3.569963,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,3.926959,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,2.794313,2.794313,0,-1,0,2.794313,200.2214,2.653429,0,0,5.594811,2.941382,2.794313,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,3.073744,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,3.117561,3.117561,0,-1,0,3.117561,194.6266,2.78596,0,0,6.067603,3.281643,3.117561,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,3.429317,4.854083,0,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,1.856197,1.856197,0,-1,0,1.856197,294.6265,3.514956,0,0,5.468847,1.953892,1.856197,0,0,0,29.59898,0,0,0,39.00008,100,0.02731688,2.041817,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,4.374747,4.374747,0,-1,0,4.374747,66.17574,0,0,0,2.895022,4.604997,4.374747,0,0,0,29.59898,0,1.709976,-1.709976,37.19761,95.37829,0.02731688,4.812222,2.316017,0,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,2.661496,2.661496,0,-1,0,2.661496,19.07859,0,0,0,0.5077758,2.801575,2.661496,0,0,1.899973,27.889,0,2.293799,-2.293799,34.77973,89.17861,0.02731688,2.927646,0.4062207,0,28.39678
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.680006,3.680006,0,-1,0,3.680006,0,0,4.440892E-16,0,0,3.87369,3.680006,0,0,4.448638,25.5952,0,3.87369,-3.87369,30.6965,78.70882,0.02731688,4.048006,0,0,25.5952
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.408196,2.408196,0,-1,0,2.408196,0,0,4.440892E-16,0,0,2.534943,2.408196,0,0,8.752739,21.72151,0,2.534943,-2.534943,28.02444,71.85738,0.02731688,2.649016,0,0,21.72151
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.860917,1.860917,0,-1,0,1.860917,0,0,2.220446E-16,0,0,1.95886,1.860917,0,0,11.56934,19.18657,0,1.95886,-1.95886,25.95962,66.56299,0.02731688,2.047009,0,0,19.18657
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.408428,1.408428,0,-1,0,1.408428,0,0,2.220446E-16,0,0,1.482556,1.408428,0,0,13.74585,17.22771,0,1.482556,-1.482556,24.39687,62.55594,0.02731688,1.549271,0,0,17.22771
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03021257,0.03021257,0,-1,0,0.03021257,0,0,3.469447E-18,0,0,0.0318027,0.03021257,0,0,15.39314,15.74515,0,0.0318027,-0.0318027,24.36334,62.46999,0.02731688,0.03323383,0,0,15.74515
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4170829,0.4170829,0,-1,0,0.4170829,0,0,0,0,0,0.4390347,0.4170829,0,0,15.42847,15.71335,0,0.4390347,-0.4390347,23.90056,61.28336,0.02731688,0.4587913,0,0,15.71335
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.211808,1.211808,0,-1,0,1.211808,0,0,0,0,0,1.275587,1.211808,0,0,15.91629,15.27432,0,1.275587,-1.275587,22.55597,57.83571,0.02731688,1.332989,0,0,15.27432
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.8980176,0.8980176,0,-1,0,0.8980176,0,0,1.110223E-16,0,0,0.9452817,0.8980176,0,0,17.33361,13.99873,0,0.9452817,-0.9452817,21.55956,55.28081,0.02731688,0.9878194,0,0,13.99873
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3107142,0.3107142,0,-1,0,0.3107142,0,0,0,0,0,0.3270676,0.3107142,0,0,18.38392,13.05345,0,0.3270676,-0.3270676,21.2148,54.39681,0.02731688,0.3417856,0,0,13.05345
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3651898,0.3651898,0,-1,0,0.3651898,0,0,5.551115E-17,0,0,0.3844103,0.3651898,0,0,18.74733,12.72638,0,0.3844103,-0.3844103,20.8096,53.35783,0.02731688,0.4017088,0,0,12.72638
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2519248,0.2519248,0,0,0,0.2519248,0,0,5.551115E-17,0,0,0.265184,0.2519248,0,0,19.17445,12.34197,0,0.265184,-0.265184,20.53007,52.64109,0.02731688,0.2771173,0,0,12.34197
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.8486847,0.8486847,0,0,0,0.8486847,0,0,1.110223E-16,0,0,0.8933523,0.8486847,0,0,19.4691,12.07679,0,0.8933523,-0.8933523,19.58839,50.22654,0.02731688,0.9335532,0,0,12.07679
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,5.288509,5.288509,0,0,0,5.288509,7.981876,0,0,0,0.4221222,5.566852,5.288509,0,0,20.46172,11.18343,0,5.144729,-5.144729,14.16537,36.32139,0.02731688,5.81736,0.3376978,0,11.60556
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,4.234951,4.234951,0,0,0,4.234951,30.28675,0,0,0,1.282629,4.457843,4.234951,0,0,26.17808,6.038705,0,3.175215,-3.175215,10.8184,27.73943,0.02731688,4.658446,1.026103,0,7.321334
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,2.724461,2.724461,0,-1,0,2.724461,42.32655,0,4.440892E-16,0.05748922,1.15317,2.867854,2.724461,0,0,29.7061,2.86349,0,1.714683,-1.714683,9.010964,23.10499,0.02731688,2.996907,0.9225364,0,4.016661
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,1.480229,1.480229,10.28023,0,2.936898,1.480229,110.7642,1.776357E-15,0,0,1.639564,0,0,8.8,8.36,31.6113,1.148807,9.999564,0,9.999564,18.49738,47.4291,0.02770769,1.628252,1.311651,12,2.788371
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,1.44828,1.44828,10.24828,0,2.928815,1.44828,143.8363,0,0,0,2.083152,0,0,8.8,8.36,21.61174,10.14841,10.44315,0,10.44315,28.40463,72.83224,0.02809206,1.593108,1.666522,12,12.23157
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,3.546236,3.546236,11.73978,0,3.306164,3.546236,47.89125,0,0,0,1.698337,0,0,8.193542,7.783865,11.16858,19.54725,9.482203,0,9.482203,37.40023,95.89785,0.02857266,3.90086,1.35867,12,21.24559
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,1.240159,1.240159,0,0,0,1.240159,211.9845,0,0,0,2.628946,1.305431,1.240159,0,0,1.686382,28.08123,1.323515,0,1.323515,38.65583,99.11732,0.02856437,1.364175,2.103157,0,30.71018
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,0.5683703,0.5683703,0,-1,0,0.5683703,369.958,1.14158,0,0,2.102732,0.5982846,0.5683703,0,0,0.3628675,29.2724,0.3628675,0,0.3628675,39.00008,100,0.0285621,0.6252074,1.682185,0,31.37513
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.2196647,0.2196647,0,-1,0,0.2196647,1007.011,1.980821,0,0,2.212046,0.231226,0.2196647,0,0,0,29.59898,0,0,0,39.00008,100,0.0285621,0.2416311,1.769637,0,31.81102
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,4.483196,4.483196,0,-1,0,4.483196,21.45528,0,0,0,0.9618824,4.719153,4.483196,0,0,0,29.59898,0,3.757271,-3.757271,35.03957,89.84486,0.0285621,4.931515,0.7695059,0,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,3.533027,3.533027,0,-1,0,3.533027,34.1284,0,4.440892E-16,0,1.205765,3.718976,3.533027,0,0,4.174746,25.84171,0,2.51321,-2.51321,32.39041,83.05217,0.0285621,3.886329,0.9646122,0,27.04747
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,6.966212,6.966212,0,-1,0,6.966212,7.236812,0,0,0,0.5041317,7.332855,6.966212,0,0,6.967202,23.3285,0,6.828723,-6.828723,25.1923,64.59552,0.0285621,7.662833,0.4033053,0,23.83263
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.228269,4.228269,0,-1,0,4.228269,0,0,8.881784E-16,0,0,4.450809,4.228269,0,0,14.55467,16.49977,0,4.450809,-4.450809,20.50074,52.56589,0.0285621,4.651096,0,0,16.49977
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50002,12.04896,0,0,0,20.50074,52.56589,0.0285621,0,0,0,12.04896
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.331708,1.331708,0,-1,0,1.331708,0,0,2.220446E-16,0,0,1.401798,1.331708,0,0,19.50002,12.04896,0,1.401798,-1.401798,19.02312,48.77712,0.0285621,1.464879,0,0,12.04896
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05757,10.64717,0,0,0,19.02312,48.77712,0.0285621,0,0,0,10.64717
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.7117004,0.7117004,0,-1,0,0.7117004,0,0,1.110223E-16,0,0,0.7491584,0.7117004,0,0,21.05757,10.64717,0,0.7491584,-0.7491584,18.23343,46.7523,0.0285621,0.7828705,0,0,10.64717
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.633257,0.633257,0,-1,0,0.633257,0,0,1.110223E-16,0,0,0.6665863,0.633257,0,0,21.88997,9.898008,0,0.6665863,-0.6665863,17.53079,44.95065,0.0285621,0.6965827,0,0,9.898008
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3131175,0.3131175,0,-1,0,0.3131175,0,0,5.551115E-17,0,0,0.3295974,0.3131175,0,0,22.63062,9.231421,0,0.3295974,-0.3295974,17.18336,44.05981,0.0285621,0.3444293,0,0,9.231421
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99684,8.901824,0,0,0,17.18336,44.05981,0.0285621,0,0,0,8.901824
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05798646,0.05798646,0,-1,0,0.05798646,0,0,6.938894E-18,0,0,0.06103838,0.05798646,0,0,22.99684,8.901824,0,0.06103838,-0.06103838,17.11902,43.89484,0.0285621,0.06378511,0,0,8.901824
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5545413,0.5545413,0,-1,0,0.5545413,0,0,0,0,0,0.5837278,0.5545413,0,0,23.06466,8.840786,0,0.5837278,-0.5837278,16.50372,42.31714,0.0285621,0.6099955,0,0,8.840786
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71325,8.257058,0,0,0,16.50372,42.31714,0.0285621,0,0,0,8.257058
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4970331,0.4970331,0,0,0,0.4970331,0,0,5.551115E-17,0,0,0.5231928,0.4970331,0,0,23.71325,8.257058,0,0.5231928,-0.5231928,15.95223,40.90306,0.0285621,0.5467365,0,0,8.257058
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,0.9537737,0.9537737,0,0,0,0.9537737,75.82853,0,1.110223E-16,0,0.7232326,1.003972,0.9537737,0,0,24.29457,7.733865,0,0.2807397,-0.2807397,15.6563,40.14428,0.0285621,1.049151,0.5785861,0,8.457098
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.1716913,0.1716913,0,0,0,0.1716913,942.9356,0,0,0,1.618939,0.1807277,0.1716913,0,0,24.6065,7.453125,1.438211,0,1.438211,17.02071,43.64275,0.02855309,0.1888604,1.295151,0,9.072064
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,3.138787,3.138787,0,-1,0,3.138787,128.1317,0,0,0,4.021781,3.303986,3.138787,0,0,23.16829,8.747516,0.7177946,0,0.7177946,17.70167,45.3888,0.02854859,3.452666,3.217425,0,12.7693
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,2.98271,2.98271,0,0,0,2.98271,234.1139,0,0,0,6.982938,3.139694,2.98271,0,0,22.4505,9.393531,3.843244,0,3.843244,21.34769,54.73755,0.02852456,3.280981,5.586351,0,16.37647
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,18.60725,12.85245,3.777565,0,3.777565,24.9314,63.92654,0.02850098,0,3.022052,0,16.63001
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,5.405124,5.405124,0,0,0,5.405124,103.5731,0,0,0,5.598255,5.689604,5.405124,0,0,14.82969,16.25226,0,0.09134922,-0.09134922,24.83511,63.67964,0.02850098,5.945636,4.478604,0,21.85051
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,14.93119,16.16091,3.309847,0,3.309847,27.97511,71.7309,0.02848035,0,2.647878,0,19.47076
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0,0,0,2.404154,0,0,0,0,11.62134,19.13977,2.404154,0,2.404154,30.25589,77.57904,0.02846538,0,1.923323,0,21.54393
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,4.138808,4.138808,0,-1,0,4.138808,111.5185,0,0,0,4.615537,4.35664,4.138808,0,0,9.217187,21.30351,0.2588969,0,0.2588969,30.5015,78.20881,0.02846377,4.552689,3.69243,0,25.91905
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,3.633008,3.633008,0,-1,0,3.633008,81.40202,0,4.440892E-16,0,2.957342,3.824219,3.633008,0,0,8.95829,21.53652,0,0.866877,-0.866877,29.58773,75.86582,0.02846377,3.996309,2.365874,0,24.49386
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,9.921487,20.66964,0.6609375,0,0.6609375,30.21475,77.47356,0.02845966,0,0.52875,0,21.33058
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,2.405343,2.405343,0,-1,0,2.405343,7.916956,0,4.440892E-16,0,0.19043,2.53194,2.405343,0,0,9.26055,21.26448,0,2.34151,-2.34151,27.74658,71.14494,0.02845966,2.645877,0.152344,0,21.45491
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.343197,4.343197,0,-1,0,4.343197,0,0,0,0,0,4.571786,4.343197,0,0,11.86223,18.92297,0,4.571786,-4.571786,22.9275,58.78833,0.02845966,4.777516,0,0,18.92297
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1100129,0.1100129,0,-1,0,0.1100129,0,0,1.387779E-17,0,0,0.1158031,0.1100129,0,0,16.94199,14.35119,0,0.1158031,-0.1158031,22.80543,58.47534,0.02845966,0.1210142,0,0,14.35119
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.016567,2.016567,0,-1,0,2.016567,0,0,4.440892E-16,0,0,2.122702,2.016567,0,0,17.07066,14.23538,0,2.122702,-2.122702,20.5679,52.73811,0.02845966,2.218224,0,0,14.23538
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2020059,0.2020059,0,-1,0,0.2020059,0,0,2.775558E-17,0,0,0.2126378,0.2020059,0,0,19.42922,12.11268,0,0.2126378,-0.2126378,20.34376,52.16339,0.02845966,0.2222065,0,0,12.11268
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.9585689,0.9585689,0,-1,0,0.9585689,0,0,0,0,0,1.00902,0.9585689,0,0,19.66548,11.90004,0,1.00902,-1.00902,19.28016,49.43622,0.02845966,1.054426,0,0,11.90004
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.434173,0.434173,0,-1,0,0.434173,0,0,5.551115E-17,0,0,0.4570242,0.434173,0,0,20.78662,10.89102,0,0.4570242,-0.4570242,18.79842,48.20097,0.02845966,0.4775903,0,0,10.89102
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01888246,0.01888246,0,-1,0,0.01888246,0,0,0,0,0,0.01987627,0.01888246,0,0,21.29442,10.434,0,0.01987627,-0.01987627,18.77747,48.14725,0.02845966,0.0207707,0,0,10.434
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.073367,1.073367,0,-1,0,1.073367,0,0,0,0,0,1.12986,1.073367,0,0,21.3165,10.41412,0,1.12986,-1.12986,17.58649,45.09347,0.02845966,1.180704,0,0,10.41412
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3791218,0.3791218,0,-1,0,0.3791218,0,0,5.551115E-17,0,0,0.3990755,0.3791218,0,0,22.5719,9.284265,0,0.3990755,-0.3990755,17.16583,44.01485,0.02845966,0.4170339,0,0,9.284265
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4951543,0.4951543,0,-1,0,0.4951543,0,0,0,0,0,0.5212151,0.4951543,0,0,23.01532,8.885189,0,0.5212151,-0.5212151,16.61642,42.60611,0.02845966,0.5446697,0,0,8.885189
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.8587877,0.8587877,0,0,0,0.8587877,0,0,1.110223E-16,0,0,0.903987,0.8587877,0,0,23.59445,8.363974,0,0.903987,-0.903987,15.66353,40.16282,0.02845966,0.9446664,0,0,8.363974
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.783497,0.783497,0,0,0,0.783497,0,0,1.110223E-16,0,0,0.8247337,0.783497,0,0,24.59888,7.459987,0,0.8247337,-0.8247337,14.79419,37.93373,0.02845966,0.8618467,0,0,7.459987
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.5330835,0.5330835,0,0,0,0.5330835,332.2671,0,0,0,1.771261,0.5611405,0.5330835,0,0,25.51525,6.635253,1.210121,0,1.210121,15.94221,40.87737,0.02845214,0.5863919,1.417009,0,8.406514
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,2.877631,2.877631,0,0,0,2.877631,127.4818,0,0,0,3.668456,3.029085,2.877631,0,0,24.30513,7.724362,0.6393707,0,0.6393707,16.54877,42.43266,0.02844816,3.165394,2.934765,0,11.39282
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,1.604861,1.604861,0,-1,0,1.604861,446.766,0,0,0,7.169971,1.689327,1.604861,0,0,23.66576,8.299795,5.480644,0,5.480644,21.74816,55.76441,0.02841414,1.765347,5.735977,0,15.46977
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.1613617,0.1613617,0,0,0,0.1613617,4287.57,0,0,0,6.918497,0.1698544,0.1613617,0,0,18.18511,13.23238,6.748643,0,6.748643,28.15049,72.1806,0.02837237,0.1774979,5.534798,0,20.15087
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,4.375577,4.375577,0,0,0,4.375577,238.8453,0,0,0,10.45086,4.605871,4.375577,0,0,11.43647,19.30615,5.84499,0,5.84499,33.69553,86.39863,0.02833628,4.813135,8.360689,0,29.75702
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,1.117453,1.117453,0,0,0,1.117453,1025.967,4.696944,0,0,11.46469,1.176266,1.117453,0,0,5.591481,24.56664,5.591481,0,5.591481,39.00008,100,0.02830185,1.229198,9.171753,0,36.03134
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,1.746119,1.746119,0,0,0,1.746119,546.394,7.702669,0,0,9.540689,1.83802,1.746119,0,0,0,29.59898,0,0,0,39.00008,100,0.02830185,1.920731,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,2.675547,2.675547,0,-1,0,2.675547,360.161,6.819913,0,0,9.636278,2.816365,2.675547,0,0,0,29.59898,0,0,0,39.00008,100,0.02830185,2.943102,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,0.5901496,0.5901496,0,-1,0,0.5901496,1192.48,6.416206,0,0,7.037416,0.6212102,0.5901496,0,0,0,29.59898,0,0,0,39.00008,100,0.02830185,0.6491646,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,6.092378,6.092378,0,-1,0,6.092378,95.02728,0,0,0,5.789421,6.413029,6.092378,0,0,0,29.59898,0,0.6236084,-0.6236084,38.34274,98.31451,0.02830185,6.701615,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,2.118317,2.118317,0,-1,0,2.118317,154.6824,0.3539591,0,0,3.276665,2.229807,2.118317,0,0,0.6928982,28.97537,0.6928982,0,0.6928982,39.00008,100,0.02829759,2.330149,2.621332,0,32.25203
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,5.425548,5.425548,0,-1,0,5.425548,9.12781,0,8.881784E-16,0,0.4952337,5.711103,5.425548,0,0,0,29.59898,0,5.215869,-5.215869,33.50207,85.90257,0.02829759,5.968103,0.396187,0,30.09421
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.439195,2.439195,0,-1,0,2.439195,0,0,4.440892E-16,0,0,2.567574,2.439195,0,0,5.795411,24.38311,0,2.567574,-2.567574,30.79561,78.96294,0.02829759,2.683115,0,0,24.38311
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.364342,2.364342,0,-1,0,2.364342,0,0,0,0,0,2.488781,2.364342,0,0,8.648271,21.81553,0,2.488781,-2.488781,28.1722,72.23627,0.02829759,2.600776,0,0,21.81553
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.017604,2.017604,0,-1,0,2.017604,0,0,0,0,0,2.123794,2.017604,0,0,11.41358,19.32675,0,2.123794,-2.123794,25.93353,66.49609,0.02829759,2.219365,0,0,19.32675
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3988965,0.3988965,0,-1,0,0.3988965,0,0,5.551115E-17,0,0,0.419891,0.3988965,0,0,13.77335,17.20296,0,0.419891,-0.419891,25.49092,65.36121,0.02829759,0.4387861,0,0,17.20296
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3210142,0.3210142,0,-1,0,0.3210142,0,0,5.551115E-17,0,0,0.3379097,0.3210142,0,0,14.2399,16.78307,0,0.3379097,-0.3379097,25.13474,64.44791,0.02829759,0.3531156,0,0,16.78307
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.7575138,0.7575138,0,-1,0,0.7575138,0,0,0,0,0,0.797383,0.7575138,0,0,14.61535,16.44516,0,0.797383,-0.797383,24.29422,62.29275,0.02829759,0.8332652,0,0,16.44516
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3895026,0.3895026,0,-1,0,0.3895026,0,0,5.551115E-17,0,0,0.4100028,0.3895026,0,0,15.50134,15.64778,0,0.4100028,-0.4100028,23.86204,61.18459,0.02829759,0.4284529,0,0,15.64778
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95689,15.23777,0,0,0,23.86204,61.18459,0.02829759,0,0,0,15.23777
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.5593729,0.5593729,0,-1,0,0.5593729,0,0,0,0,0,0.5888136,0.5593729,0,0,15.95689,15.23777,0,0.5888136,-0.5888136,23.24137,59.59315,0.02829759,0.6153102,0,0,15.23777
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.9614236,0.9614236,0,-1,0,0.9614236,0,0,0,0,0,1.012025,0.9614236,0,0,16.61113,14.64896,0,1.012025,-1.012025,22.17461,56.85785,0.02829759,1.057566,0,0,14.64896
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.6338686,0.6338686,0,0,0,0.6338686,0,0,1.110223E-16,0,0,0.6672301,0.6338686,0,0,17.7356,13.63694,0,0.6672301,-0.6672301,21.47128,55.05447,0.02829759,0.6972555,0,0,13.63694
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1337407,0.1337407,0,0,0,0.1337407,0,0,0,0,0,0.1407797,0.1337407,0,0,18.47697,12.9697,0,0.1407797,-0.1407797,21.32289,54.67397,0.02829759,0.1471148,0,0,12.9697
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,18.63339,12.82893,2.11415,0,2.11415,23.32855,59.81667,0.02828459,0,1.69132,0,14.94308
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,3.421064,3.421064,0,0,0,3.421064,145.7072,0,0,0,4.984736,3.60112,3.421064,0,0,16.51924,14.73166,1.383616,0,1.383616,24.64116,63.18234,0.0282761,3.76317,3.987789,0,19.7164
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,4.836144,4.836144,0,-1,0,4.836144,149.9521,0,0,0,7.251899,5.090678,4.836144,0,0,15.13563,15.97692,2.161221,0,2.161221,26.69148,68.43954,0.02826283,5.319758,5.801519,0,23.22881
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,3.242448,3.242448,0,0,0,3.242448,269.1727,0,0,0,8.727784,3.413103,3.242448,0,0,12.97441,17.92201,5.314681,0,5.314681,31.73343,81.36759,0.02823027,3.566693,6.982227,0,26.6498
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,1.676475,1.676475,0,0,0,1.676475,509.6921,0,0,0,8.544863,1.764711,1.676475,0,0,7.659724,22.70523,6.780152,0,6.780152,38.16564,97.86043,0.02818884,1.844123,6.83589,0,31.25009
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,5.16292,5.16292,0,0,0,5.16292,189.6999,3.479831,0,0,9.794056,5.434653,5.16292,0,0,0.8795722,28.80736,0.8795722,0,0.8795722,39.00008,100,0.02818347,5.679213,7.835245,0,38.60142
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,0.6723697,0.6723697,0,0,0,0.6723697,1387.999,8.624724,0,0,9.332481,0.7077576,0.6723697,0,0,0,29.59898,0,0,0,39.00008,100,0.02818347,0.7396067,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,1.11622,1.11622,0,-1,0,1.11622,945.8514,9.382817,0,0,10.55779,1.174969,1.11622,0,0,0,29.59898,0,0,0,39.00008,100,0.02818347,1.227842,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,2.522908,2.522908,0,-1,0,2.522908,239.1237,3.377178,0,0,6.032871,2.655693,2.522908,0,0,0,29.59898,0,0,0,39.00008,100,0.02818347,2.775199,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,1.971215,1.971215,0,-1,0,1.971215,206.2488,1.990645,0,0,4.065608,2.074963,1.971215,0,0,0,29.59898,0,0,0,39.00008,100,0.02818347,2.168337,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,5.748351,5.748351,0,-1,0,5.748351,47.9733,0,8.881784E-16,0,2.757674,6.050896,5.748351,0,0,0,29.59898,0,3.293222,-3.293222,35.52872,91.09909,0.02818347,6.323186,2.206139,0,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,3.659136,26.30576,0.4824807,0,0.4824807,35.98644,92.27274,0.02818053,0,0.3859846,0,26.78824
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.565628,2.565628,0,-1,0,2.565628,0,0,0,0,0,2.700661,2.565628,0,0,3.176655,26.73999,0,2.700661,-2.700661,33.13969,84.9734,0.02818053,2.82219,0,0,26.73999
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.177389,24.03933,0,0,0,33.13969,84.9734,0.02818053,0,0,0,24.03933
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.875185,2.875185,0,-1,0,2.875185,0,0,4.440892E-16,0,0,3.02651,2.875185,0,0,6.177389,24.03933,0,3.02651,-3.02651,29.94947,76.79336,0.02818053,3.162703,0,0,24.03933
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.540177,21.01282,0,0,0,29.94947,76.79336,0.02818053,0,0,0,21.01282
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.5423717,0.5423717,0,-1,0,0.5423717,0,0,0,0,0,0.5709176,0.5423717,0,0,9.540177,21.01282,0,0.5709176,-0.5709176,29.34767,75.25029,0.02818053,0.5966089,0,0,21.01282
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6060831,0.6060831,0,-1,0,0.6060831,0,0,1.110223E-16,0,0,0.6379822,0.6060831,0,0,10.17453,20.4419,0,0.6379822,-0.6379822,28.67518,73.52596,0.02818053,0.6666914,0,0,20.4419
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.7707924,0.7707924,0,-1,0,0.7707924,0,0,0,0,0,0.8113604,0.7707924,0,0,10.8834,19.80392,0,0.8113604,-0.8113604,27.81993,71.33301,0.02818053,0.8478716,0,0,19.80392
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2907763,0.2907763,0,-1,0,0.2907763,0,0,0,0,0,0.3060803,0.2907763,0,0,11.78491,18.99256,0,0.3060803,-0.3060803,27.49729,70.50574,0.02818053,0.3198539,0,0,18.99256
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.125,18.68648,0,0,0,27.49729,70.50574,0.02818053,0,0,0,18.68648
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.125,18.68648,0,0,0,27.49729,70.50574,0.02818053,0,0,0,18.68648
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2842345,0.2842345,0,0,0,0.2842345,0,0,5.551115E-17,0,0,0.2991942,0.2842345,0,0,12.125,18.68648,0,0.2991942,-0.2991942,27.18191,69.69707,0.02818053,0.312658,0,0,18.68648
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1409876,0.1409876,0,0,0,0.1409876,0,0,0,0,0,0.148408,0.1409876,0,0,12.45744,18.38728,0,0.148408,-0.148408,27.02548,69.29596,0.02818053,0.1550864,0,0,18.38728
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,2.587531,2.587531,0,0,0,2.587531,25.38416,0,4.440892E-16,0,0.6568229,2.723716,2.587531,0,0,12.62234,18.23888,0,2.066894,-2.066894,24.84678,63.70957,0.02818053,2.846284,0.5254583,0,18.8957
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,0.8391885,0.8391885,0,0,0,0.8391885,131.7797,0,0,0,1.10588,0.8833563,0.8391885,0,0,14.91888,16.17198,0.2225239,0,0.2225239,25.05789,64.25086,0.02817917,0.9231073,0.8847041,0,17.27786
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,14.69636,16.37225,2.450832,0,2.450832,27.38295,70.21255,0.02816424,0,1.960666,0,18.82309
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,12.24553,18.578,4.113072,0,4.113072,31.28495,80.21767,0.02813921,0,3.290458,0,22.69107
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,0.980537,0.980537,0,0,0,0.980537,546.1005,0,0,0,5.354717,1.032144,0.980537,0,0,8.132457,22.27977,4.322573,0,4.322573,35.3857,90.7324,0.02811295,1.078591,4.283774,0,27.63449
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,1.050117,0,0,4.860001,0,0,0,0,3.809883,26.17008,3.809883,0,3.809883,39.00008,100,0.02808985,0,3.888,0,31.03008
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02808985,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,1.268877,1.268877,0,-1,0,1.268877,178.855,0.9337898,0,0,2.26945,1.33566,1.268877,0,0,0,29.59898,0,0,0,39.00008,100,0.02808985,1.395765,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,2.705322,2.705322,0,-1,0,2.705322,111.7493,0.1754719,0,0,3.02318,2.847708,2.705322,0,0,0,29.59898,0,0,0,39.00008,100,0.02808985,2.975855,2.418544,0,32.62216
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,5.101855,5.101855,0,-1,0,5.101855,19.36413,0,0,0,0.9879296,5.370373,5.101855,0,0,0,29.59898,0,4.382444,-4.382444,34.38058,88.15515,0.02808985,5.61204,0.7903437,0,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,2.029991,2.029991,0,-1,0,2.029991,76.73257,0,0,0,1.557665,2.136833,2.029991,0,0,4.869382,25.21653,0,0.5791683,-0.5791683,33.77008,86.58978,0.02808985,2.23299,1.246132,0,26.7742
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,2.537934,2.537934,0,-1,0,2.537934,14.69282,0,4.440892E-16,0,0.3728942,2.67151,2.537934,0,0,5.512902,24.63737,0,2.298615,-2.298615,31.34713,80.37708,0.02808985,2.791728,0.2983153,0,25.01026
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.7237881,0.7237881,0,-1,0,0.7237881,0,0,0,0,0,0.7618822,0.7237881,0,0,8.066919,22.33875,0,0.7618822,-0.7618822,30.54403,78.31787,0.02808985,0.796167,0,0,22.33875
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.57791,0.57791,0,-1,0,0.57791,0,0,1.110223E-16,0,0,0.6083264,0.57791,0,0,8.913455,21.57687,0,0.6083264,-0.6083264,29.9028,76.67369,0.02808985,0.6357011,0,0,21.57687
