Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.284161,3.284161,0,-1,0,3.284161,0,0,4.440892E-16,0,0,3.457011,3.284161,0,0,9.589374,20.96854,0,3.457011,-3.457011,26.25879,67.33009,0.02808985,3.612577,0,0,20.96854
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5195665,0.5195665,0,-1,0,0.5195665,0,0,1.110223E-16,0,0,0.5469121,0.5195665,0,0,13.4305,17.51153,0,0.5469121,-0.5469121,25.68229,65.85191,0.02808985,0.5715231,0,0,17.51153
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3408013,0.3408013,0,-1,0,0.3408013,0,0,5.551115E-17,0,0,0.3587382,0.3408013,0,0,14.03818,16.96462,0,0.3587382,-0.3587382,25.30415,64.88231,0.02808985,0.3748814,0,0,16.96462
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.141765,1.141765,0,-1,0,1.141765,0,0,2.220446E-16,0,0,1.201858,1.141765,0,0,14.43678,16.60588,0,1.201858,-1.201858,24.03728,61.63393,0.02808985,1.255942,0,0,16.60588
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77217,15.40402,0,0,0,24.03728,61.63393,0.02808985,0,0,0,15.40402
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77217,15.40402,0,0,0,24.03728,61.63393,0.02808985,0,0,0,15.40402
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.9467134,0.9467134,0,-1,0,0.9467134,0,0,1.110223E-16,0,0,0.9965404,0.9467134,0,0,15.77217,15.40402,0,0.9965404,-0.9965404,22.98684,58.94049,0.02808985,1.041385,0,0,15.40402
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87944,14.40748,0,0,0,22.98684,58.94049,0.02808985,0,0,0,14.40748
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03122211,0.03122211,0,0,0,0.03122211,0,0,6.938894E-18,0,0,0.03286538,0.03122211,0,0,16.87944,14.40748,0,0.03286538,-0.03286538,22.95219,58.85166,0.02808985,0.03434432,0,0,14.40748
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.349034,1.349034,0,0,0,1.349034,0,0,0,0,0,1.420035,1.349034,0,0,16.91596,14.37462,0,1.420035,-1.420035,21.45534,55.01359,0.02808985,1.483937,0,0,14.37462
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,3.040948,3.040948,0,0,0,3.040948,42.23973,0,4.440892E-16,0,1.284489,3.200998,3.040948,0,0,18.49377,12.95458,0,1.91651,-1.91651,19.43517,49.83366,0.02808985,3.345043,1.027591,0,14.23907
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,0.9160318,0.9160318,0,0,0,0.9160318,453.7821,0,0,0,4.156788,0.964244,0.9160318,0,0,20.62323,11.03807,3.192544,0,3.192544,22.46388,57.59957,0.02807052,1.007635,3.325431,0,15.19486
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,4.208803,4.208803,0,-1,0,4.208803,119.5994,0,0,0,5.033704,4.430319,4.208803,0,0,17.43069,13.91136,0.6033844,0,0.6033844,23.0363,59.06731,0.02806686,4.629683,4.026963,0,18.94506
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,3.401544,3.401544,0,0,0,3.401544,210.8603,0,0,0,7.172504,3.580572,3.401544,0,0,16.8273,14.45441,3.591932,0,3.591932,26.4439,67.80475,0.02804515,3.741698,5.738004,0,21.62691
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,0.9766818,0.9766818,0,0,0,0.9766818,712.7966,0,0,0,6.961754,1.028086,0.9766818,0,0,13.23537,17.68715,5.933669,0,5.933669,32.07308,82.23849,0.02800936,1.07435,5.569404,0,24.6489
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,2.827963,2.827963,0,0,0,2.827963,278.9552,0,0,0,7.888751,2.976803,2.827963,0,0,7.3017,23.02745,4.911948,0,4.911948,36.73296,94.18689,0.0279798,3.110759,6.311,0,30.9162
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,5.965075,5.965075,0,0,0,5.965075,104.4913,0,8.881784E-16,0,6.232984,6.279027,5.965075,0,0,2.389752,27.4482,0,0.04604308,-0.04604308,36.68443,94.06245,0.0279798,6.561583,4.986387,0,33.68119
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,3.818418,3.818418,0,-1,0,3.818418,195.9366,1.02138,0,0,7.481679,4.019388,3.818418,0,0,2.440911,27.40216,2.440911,0,2.440911,39.00008,100,0.02796514,4.20026,5.985343,0,34.88384
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,2.574811,2.574811,0,-1,0,2.574811,289.9712,4.755884,0,0,7.466211,2.710327,2.574811,0,0,0,29.59898,0,0,0,39.00008,100,0.02796514,2.832292,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,2.835885,2.835885,0,-1,0,2.835885,171.5845,1.880798,0,0,4.865941,2.985142,2.835885,0,0,0,29.59898,0,0,0,39.00008,100,0.02796514,3.119473,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.2308085,0.2308085,0,-1,0,0.2308085,880.4791,1.789264,0,0,2.03222,0.2429563,0.2308085,0,0,0,29.59898,0,0,0,39.00008,100,0.02796514,0.2538893,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,5.681421,5.681421,0,-1,0,5.681421,8.352945,0,8.881784E-16,0,0.474566,5.980443,5.681421,0,0,0,29.59898,0,5.505877,-5.505877,33.19637,85.11874,0.02796514,6.249563,0.3796528,0,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.235399,1.235399,0,-1,0,1.235399,0,0,0,0,0,1.30042,1.235399,0,0,6.117641,24.0931,0,1.30042,-1.30042,31.82561,81.60397,0.02796514,1.358938,0,0,24.0931
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.247588,1.247588,0,-1,0,1.247588,0,0,0,0,0,1.313251,1.247588,0,0,7.562551,22.79268,0,1.313251,-1.313251,30.44132,78.05452,0.02796514,1.372347,0,0,22.79268
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.166799,2.166799,0,-1,0,2.166799,0,0,4.440892E-16,0,0,2.280841,2.166799,0,0,9.021719,21.47943,0,2.280841,-2.280841,28.03711,71.88987,0.02796514,2.383479,0,0,21.47943
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.8307152,0.8307152,0,-1,0,0.8307152,0,0,0,0,0,0.874437,0.8307152,0,0,11.55599,19.19859,0,0.874437,-0.874437,27.11537,69.52644,0.02796514,0.9137866,0,0,19.19859
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4093435,0.4093435,0,-1,0,0.4093435,0,0,5.551115E-17,0,0,0.4308878,0.4093435,0,0,12.52758,18.32415,0,0.4308878,-0.4308878,26.66117,68.36185,0.02796514,0.4502778,0,0,18.32415
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.495133,1.495133,0,-1,0,1.495133,0,0,0,0,0,1.573824,1.495133,0,0,13.00635,17.89326,0,1.573824,-1.573824,25.00222,64.10812,0.02796514,1.644646,0,0,17.89326
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.312449,1.312449,0,-1,0,1.312449,0,0,0,0,0,1.381525,1.312449,0,0,14.75504,16.31944,0,1.381525,-1.381525,23.54596,60.37414,0.02796514,1.443694,0,0,16.31944
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4831578,0.4831578,0,-1,0,0.4831578,0,0,0,0,0,0.5085872,0.4831578,0,0,16.29007,14.93792,0,0.5085872,-0.5085872,23.00986,58.99953,0.02796514,0.5314736,0,0,14.93792
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6080995,0.6080995,0,-1,0,0.6080995,0,0,1.110223E-16,0,0,0.6401048,0.6080995,0,0,16.85517,14.42933,0,0.6401048,-0.6401048,22.33513,57.26946,0.02796514,0.6689095,0,0,14.42933
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.393218,1.393218,0,-1,0,1.393218,0,0,0,0,0,1.466545,1.393218,0,0,17.56639,13.78922,0,1.466545,-1.466545,20.78926,53.30569,0.02796514,1.532539,0,0,13.78922
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1158995,0.1158995,0,0,0,0.1158995,0,0,1.387779E-17,0,0,0.1219995,0.1158995,0,0,19.19589,12.32268,0,0.1219995,-0.1219995,20.66066,52.97595,0.02796514,0.1274895,0,0,12.32268
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.157774,1.157774,0,0,0,1.157774,0,0,2.220446E-16,0,0,1.218709,1.157774,0,0,19.33144,12.20068,0,1.218709,-1.218709,19.37603,49.68203,0.02796514,1.273551,0,0,12.20068
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,20.68556,10.98197,2.121005,0,2.121005,21.38819,54.8414,0.0279524,0,1.696804,0,13.10297
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,2.27973,2.27973,0,0,0,2.27973,231.0466,0,0,0,5.267237,2.399715,2.27973,0,0,18.56456,12.89087,2.867522,0,2.867522,24.10856,61.8167,0.02793521,2.507703,4.213789,0,18.15811
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.5767943,0.5767943,0,-1,0,0.5767943,1113.947,0,0,0,6.425181,0.6071519,0.5767943,0,0,15.69704,15.47164,5.818029,0,5.818029,29.62803,75.96915,0.02790039,0.6344737,5.140145,0,21.89683
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,5.258717,5.258717,0,0,0,5.258717,183.5625,0,0,0,9.653032,5.535491,5.258717,0,0,9.879008,20.70787,4.117541,0,4.117541,33.53427,85.98514,0.0278758,5.784589,7.722426,0,30.3609
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,3.362861,0,0,9.124329,0,0,0,0,5.761467,24.41366,5.761467,0,5.761467,39.00008,100,0.02784146,0,7.299463,0,33.53799
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.4724244,0.4724244,0,0,0,0.4724244,2240.75,10.08856,0,0,10.58585,0.4972888,0.4724244,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,0.5196668,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.3438647,0.3438647,0,0,0,0.3438647,2715.911,8.977098,0,0,9.339061,0.3619629,0.3438647,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,0.3782512,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,4.064439,4.064439,0,-1,0,4.064439,189.4342,3.421082,0,0,7.699439,4.278357,4.064439,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,4.470883,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,4.569849,4.569849,0,-1,0,4.569849,150.38,2.061771,0,0,6.872139,4.810367,4.569849,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,5.026834,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.240864,1.240864,0,-1,0,1.240864,363.8174,3.208307,0,0,4.51448,1.306173,1.240864,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,1.36495,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02784146,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.105554,1.105554,0,-1,0,1.105554,35.68882,0,0,0,0.3945591,1.163741,1.105554,0,0,0,29.59898,0,0.7691818,-0.7691818,38.18929,97.92106,0.02784146,1.216109,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.5601583,0.5601583,0,-1,0,0.5601583,0,0,1.110223E-16,0,0,0.5896403,0.5601583,0,0,0.8546465,28.8298,0,0.5896403,-0.5896403,37.56775,96.32738,0.02784146,0.6161741,0,0,28.8298
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.509802,28.24016,0,0,0,37.56775,96.32738,0.02784146,0,0,0,28.24016
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.5637997,0.5637997,0,-1,0,0.5637997,0,0,0,0,0,0.5934734,0.5637997,0,0,1.509802,28.24016,0,0.5934734,-0.5934734,36.94218,94.72334,0.02784146,0.6201797,0,0,28.24016
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3044882,0.3044882,0,-1,0,0.3044882,0,0,5.551115E-17,0,0,0.3205139,0.3044882,0,0,2.169217,27.64668,0,0.3205139,-0.3205139,36.60433,93.85706,0.02784146,0.334937,0,0,27.64668
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.6334797,0.6334797,0,-1,0,0.6334797,0,0,1.110223E-16,0,0,0.6668207,0.6334797,0,0,2.525344,27.32617,0,0.6668207,-0.6668207,35.90144,92.05478,0.02784146,0.6968277,0,0,27.32617
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.220703,1.220703,0,-1,0,1.220703,0,0,0,0,0,1.28495,1.220703,0,0,3.266256,26.65935,0,1.28495,-1.28495,34.54698,88.58182,0.02784146,1.342773,0,0,26.65935
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.7126614,0.7126614,0,-1,0,0.7126614,0,0,0,0,0,0.7501699,0.7126614,0,0,4.693978,25.3744,0,0.7501699,-0.7501699,33.75623,86.55427,0.02784146,0.7839276,0,0,25.3744
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1790185,0.1790185,0,-1,0,0.1790185,0,0,0,0,0,0.1884405,0.1790185,0,0,5.5275,24.62423,0,0.1884405,-0.1884405,33.5576,86.04494,0.02784146,0.1969203,0,0,24.62423
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.81841,0.81841,0,-1,0,0.81841,0,0,1.110223E-16,0,0,0.8614843,0.81841,0,0,5.736878,24.43579,0,0.8614843,-0.8614843,32.64951,83.71653,0.02784146,0.9002511,0,0,24.43579
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3367954,0.3367954,0,-1,0,0.3367954,0,0,5.551115E-17,0,0,0.3545215,0.3367954,0,0,6.694083,23.5743,0,0.3545215,-0.3545215,32.27581,82.75833,0.02784146,0.370475,0,0,23.5743
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.6488822,0.6488822,0,0,0,0.6488822,0,0,0,0,0,0.6830338,0.6488822,0,0,7.087996,23.21978,0,0.6830338,-0.6830338,31.55583,80.91223,0.02784146,0.7137704,0,0,23.21978
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2423864,0.2423864,0,0,0,0.2423864,0,0,2.775558E-17,0,0,0.2551436,0.2423864,0,0,7.846923,22.53675,0,0.2551436,-0.2551436,31.28689,80.22263,0.02784146,0.2666251,0,0,22.53675
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,3.353472,3.353472,0,0,0,3.353472,46.21927,0,0,0,1.54995,3.52997,3.353472,0,0,8.130416,22.2816,0,1.98002,-1.98002,29.19976,74.87104,0.02784146,3.688819,1.23996,0,23.83155
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,1.369179,1.369179,0,0,0,1.369179,112.1629,0,0,0,1.535711,1.441241,1.369179,0,0,10.33044,20.30158,0.09447009,0,0.09447009,29.28939,75.10084,0.0278409,1.506096,1.228569,0,21.8373
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,3.21337,3.21337,0,-1,0,3.21337,48.73687,0,4.440892E-16,0,1.566096,3.382495,3.21337,0,0,10.23597,20.38661,0,1.816399,-1.816399,27.37473,70.19148,0.0278409,3.534708,1.252877,0,21.9527
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,2.67076,2.67076,0,0,0,2.67076,224.4361,0,0,0,5.994148,2.811326,2.67076,0,0,12.25419,18.57021,3.182822,0,3.182822,30.39422,77.93375,0.02782197,2.937836,4.795318,0,24.56436
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,2.495302,2.495302,0,0,0,2.495302,251.855,0,0,0,6.284543,2.626634,2.495302,0,0,9.071367,21.43475,3.65791,0,3.65791,33.86442,86.83167,0.02780024,2.744832,5.027635,0,27.71929
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,1.668391,1.668391,0,0,0,1.668391,417.4966,0,0,0,6.965474,1.756201,1.668391,0,0,5.413458,24.72687,5.209273,0,5.209273,38.80637,99.50332,0.02776936,1.83523,5.572379,0,31.69234
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,1.328992,1.328992,0,0,0,1.328992,715.3945,7.90441,0,0,9.507533,1.398938,1.328992,0,0,0.2041843,29.41521,0.2041843,0,0.2041843,39.00008,100,0.02776815,1.461891,7.606027,0,38.92274
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,0.7859247,0.7859247,0,-1,0,0.7859247,409.861,2.39391,0,0,3.221199,0.8272892,0.7859247,0,0,0,29.59898,0,0,0,39.00008,100,0.02776815,0.8645172,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,8.19523,8.19523,0,-1,0,8.19523,16.03362,0,1.776357E-15,0.6547523,1.313992,8.626557,8.19523,0,0,0,29.59898,0,7.312566,-7.312566,31.29196,80.23563,0.02776815,9.014752,1.051193,0,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,7.027255,7.027255,0,-1,0,7.027255,25.68702,0,8.881784E-16,0,1.805092,7.39711,7.027255,0,0,8.125072,22.28641,0,5.592018,-5.592018,25.39745,65.12154,0.02776815,7.72998,1.444074,0,24.09151
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,1.308358,1.308358,0,-1,0,1.308358,148.829,0,0,0,1.947216,1.377219,1.308358,0,0,14.33843,16.6944,0.5699968,0,0.5699968,25.9382,66.50807,0.02776478,1.439194,1.557773,0,18.64161
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,2.695255,2.695255,0,-1,0,2.695255,16.70156,0,4.440892E-16,0,0.4501497,2.837111,2.695255,0,0,13.76843,17.20739,0,2.386961,-2.386961,23.42212,60.0566,0.02776478,2.964781,0.3601198,0,17.65754
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42061,14.82043,0,0,0,23.42212,60.0566,0.02776478,0,0,0,14.82043
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.86223,3.86223,0,-1,0,3.86223,0,0,8.881784E-16,0,0,4.065506,3.86223,0,0,16.42061,14.82043,0,4.065506,-4.065506,19.1367,49.06837,0.02776478,4.248453,0,0,14.82043
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,7.194931,7.194931,0,-1,0,7.194931,0,0,0,0,0,7.573611,7.194931,0,0,20.93784,10.75492,0,7.573611,-7.573611,11.15341,28.59844,0.02776478,7.914423,0,0,10.75492
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5544797,0.5544797,0,-1,0,0.5544797,0,0,0,0,0,0.5836629,0.5544797,0,0,29.35296,3.181314,0,0.5836629,-0.5836629,10.53818,27.02092,0.02776478,0.6099277,0,0,3.181314
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.7851205,0.7851205,0,-1,0,0.7851205,0,0,0,0,0,0.8264427,0.7851205,0,0,30.00147,2.597651,0,0.8264427,-0.8264427,9.667033,24.78721,0.02776478,0.8636326,0,0,2.597651
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.487904,1.487904,0,-1,0,1.487904,0,0,0,0,0,1.566215,1.487904,0,0,30.91974,1.771208,0,1.566215,-1.566215,8.016097,20.55405,0.02776478,1.636695,0,0,1.771208
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4029494,0.1947434,0,-1,0,0.1947434,0,0,0.208206,0.248501,0,0.2049931,0.1947434,0,0,32.65998,0.2049931,0,0.2049931,-0.2049931,7.800015,20,0.02776478,0.4432444,0,0,0.2049931
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02776478,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.227437,0,0,-1,0,0,0,0,1.227437,1.35018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02776478,1.35018,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5276951,0,0,-1,0,0,0,0,0.5276951,0.5804645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02776478,0.5804645,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02776478,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02776478,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,5.644038,5.644038,12,0,3.372,5.644038,20.77747,0,0,0,1.172688,0,0,6.355962,6.038164,32.88775,0,7.210852,0,7.210852,14.64083,37.54052,0.02816918,6.208442,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,1.543718,1.543718,10.34372,0,2.95296,1.543718,144.4637,1.776357E-15,0,0,2.230111,0,0,8.8,8.36,25.6769,6.489767,10.59011,0,10.59011,24.68749,63.30114,0.02854429,1.698089,1.784089,12,8.719878
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,3.581458,3.581458,0,-1,0,3.581458,101.5847,0,0,0,3.638212,3.769955,3.581458,0,0,15.08679,16.02087,0,0.1317431,-0.1317431,24.54862,62.94506,0.02854429,3.939603,2.91057,0,19.65908
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,1.563733,1.563733,0,0,0,1.563733,402.2042,0,0,0,6.289399,1.646035,1.563733,0,0,15.23317,15.88912,4.643364,0,4.643364,28.9537,74.24012,0.02851617,1.720106,5.031519,0,22.17852
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,4.790717,4.790717,0,0,0,4.790717,119.8743,0,0,0,5.742837,5.04286,4.790717,0,0,10.58981,20.06815,0.6999775,0,0.6999775,29.61776,75.94283,0.02851193,5.269788,4.59427,0,25.81099
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,2.251667,2.251667,0,0,0,2.251667,257.4526,0,0,0,5.796976,2.370176,2.251667,0,0,9.88983,20.69813,3.4268,0,3.4268,32.86871,84.27857,0.02849122,2.476834,4.637581,0,26.49511
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,2.461352,2.461352,0,0,0,2.461352,286.5902,0,0,0,7.053995,2.590897,2.461352,0,0,6.46303,23.78225,4.463098,0,4.463098,37.10278,95.13513,0.02846429,2.707487,5.643196,0,30.83625
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,5.171196,5.171196,0,-1,0,5.171196,154.0963,0.5253249,0,0,7.96862,5.443364,5.171196,0,0,1.999932,27.79904,1.999932,0,1.999932,39.00008,100,0.02845223,5.688315,6.374896,0,35.76766
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,2.193966,2.193966,0,-1,0,2.193966,257.1351,3.33202,0,0,5.641459,2.309438,2.193966,0,0,0,29.59898,0,0,0,39.00008,100,0.02845223,2.413363,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02845223,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,2.452053,2.452053,0,-1,0,2.452053,60.85452,0,0,0,1.492185,2.581109,2.452053,0,0,0,29.59898,0,1.088923,-1.088923,37.85225,97.05686,0.02845223,2.697259,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,2.136238,2.136238,0,-1,0,2.136238,17.1706,0,4.440892E-16,0,0.3668048,2.248671,2.136238,0,0,1.209915,28.51006,0,1.881866,-1.881866,35.86859,91.97056,0.02845223,2.349861,0.2934438,0,28.87686
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.798586,3.798586,0,-1,0,3.798586,0,0,4.440892E-16,0,0,3.998512,3.798586,0,0,3.300878,26.62819,0,3.998512,-3.998512,31.65379,81.1634,0.02845223,4.178445,0,0,26.62819
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.641945,3.641945,0,-1,0,3.641945,0,0,4.440892E-16,0,0,3.833627,3.641945,0,0,7.743669,22.62968,0,3.833627,-3.833627,27.61279,70.80189,0.02845223,4.00614,0,0,22.62968
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.446613,3.446613,0,-1,0,3.446613,0,0,4.440892E-16,0,0,3.628013,3.446613,0,0,12.00325,18.79605,0,3.628013,-3.628013,23.78853,60.99611,0.02845223,3.791274,0,0,18.79605
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1674964,0.1674964,0,-1,0,0.1674964,0,0,0,0,0,0.176312,0.1674964,0,0,16.03438,15.16804,0,0.176312,-0.176312,23.60268,60.51957,0.02845223,0.1842461,0,0,15.16804
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1509833,0.1509833,0,-1,0,0.1509833,0,0,0,0,0,0.1589298,0.1509833,0,0,16.23028,14.99172,0,0.1589298,-0.1589298,23.43515,60.09002,0.02845223,0.1660816,0,0,14.99172
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.7165742,0.7165742,0,-1,0,0.7165742,0,0,0,0,0,0.7542886,0.7165742,0,0,16.40687,14.8328,0,0.7542886,-0.7542886,22.64006,58.05133,0.02845223,0.7882316,0,0,14.8328
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3009046,0.3009046,0,-1,0,0.3009046,0,0,0,0,0,0.3167417,0.3009046,0,0,17.24497,14.07851,0,0.3167417,-0.3167417,22.30619,57.19524,0.02845223,0.3309951,0,0,14.07851
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3959806,0.3959806,0,-1,0,0.3959806,0,0,5.551115E-17,0,0,0.4168217,0.3959806,0,0,17.5969,13.76176,0,0.4168217,-0.4168217,21.86682,56.06866,0.02845223,0.4355787,0,0,13.76176
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5949677,0.5949677,0,-1,0,0.5949677,0,0,0,0,0,0.6262819,0.5949677,0,0,18.06004,13.34494,0,0.6262819,-0.6262819,21.20666,54.37595,0.02845223,0.6544645,0,0,13.34494
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3859641,0.3859641,0,-1,0,0.3859641,0,0,5.551115E-17,0,0,0.406278,0.3859641,0,0,18.75591,12.71866,0,0.406278,-0.406278,20.77841,53.27786,0.02845223,0.4245605,0,0,12.71866
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1725505,0.1725505,0,0,0,0.1725505,0,0,0,0,0,0.1816321,0.1725505,0,0,19.20733,12.31238,0,0.1816321,-0.1816321,20.58695,52.78695,0.02845223,0.1898056,0,0,12.31238
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.40914,12.13075,0,0,0,20.58695,52.78695,0.02845223,0,0,0,12.13075
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,2.212368,2.212368,0,0,0,2.212368,70.48521,0,0,0,1.559392,2.328808,2.212368,0,0,19.40914,12.13075,0,0.7694159,-0.7694159,19.77592,50.70737,0.02845223,2.433604,1.247514,0,13.69014
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,1.990497,1.990497,0,0,0,1.990497,190.5765,0,0,0,3.79342,2.09526,1.990497,0,0,20.26405,11.36133,1.69816,0,1.69816,21.38693,54.83817,0.02844201,2.189547,3.034736,0,15.15476
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,18.56589,12.88968,6.95653,0,6.95653,27.98647,71.76005,0.0284002,0,5.565224,0,19.84621
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,3.546523,3.546523,0,0,0,3.546523,287.5899,0,0,0,10.19944,3.733182,3.546523,0,0,11.60936,19.15056,6.466259,0,6.466259,34.12091,87.48933,0.02836144,3.901175,8.159553,0,29.35
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.2313672,0.2313672,0,0,0,0.2313672,5163.17,6.559238,0,0,11.94588,0.2435444,0.2313672,0,0,5.1431,24.97019,5.1431,0,5.1431,39.00008,100,0.02833069,0.2545039,9.556705,0,36.91607
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,2.833816,2.833816,0,0,0,2.833816,431.2824,9.238787,0,0,12.22175,2.982964,2.833816,0,0,0,29.59898,0,0,0,39.00008,100,0.02833069,3.117198,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,1.259052,1.259052,0,0,0,1.259052,1013.778,11.43868,0,0,12.76399,1.325318,1.259052,0,0,0,29.59898,0,0,0,39.00008,100,0.02833069,1.384957,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,3.826478,3.826478,0,-1,0,3.826478,299.6542,7.438329,0,0,11.4662,4.027871,3.826478,0,0,0,29.59898,0,0,0,39.00008,100,0.02833069,4.209126,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,4.249513,4.249513,0,-1,0,4.249513,224.7878,5.079215,0,0,9.552387,4.473172,4.249513,0,0,0,29.59898,0,0,0,39.00008,100,0.02833069,4.674465,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.3035731,0.3035731,0,-1,0,0.3035731,2058.45,5.92935,0,0,6.2489,0.3195507,0.3035731,0,0,0,29.59898,0,0,0,39.00008,100,0.02833069,0.3339304,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,4.735929,4.735929,0,-1,0,4.735929,47.0407,0,0,0,2.227814,4.985188,4.735929,0,0,0,29.59898,0,2.757375,-2.757375,36.09355,92.54738,0.02833069,5.209522,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,6.479604,6.479604,0,-1,0,6.479604,5.505466,0,8.881784E-16,0,0.3567324,6.820636,6.479604,0,0,3.06375,26.8416,0,6.463903,-6.463903,29.28,75.07677,0.02833069,7.127565,0.2853859,0,27.19834
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.560846,4.560846,0,-1,0,4.560846,0,0,0,0,0,4.800891,4.560846,0,0,10.24586,20.3777,0,4.800891,-4.800891,24.21941,62.10094,0.02833069,5.016931,0,0,20.3777
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.719098,1.719098,0,-1,0,1.719098,0,0,2.220446E-16,0,0,1.809577,1.719098,0,0,15.58019,15.57681,0,1.809577,-1.809577,22.31195,57.21002,0.02833069,1.891008,0,0,15.57681
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59083,13.76723,0,0,0,22.31195,57.21002,0.02833069,0,0,0,13.76723
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2667868,0.2667868,0,-1,0,0.2667868,0,0,0,0,0,0.2808283,0.2667868,0,0,17.59083,13.76723,0,0.2808283,-0.2808283,22.01593,56.451,0.02833069,0.2934655,0,0,13.76723
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2321837,0.2321837,0,-1,0,0.2321837,0,0,2.775558E-17,0,0,0.2444039,0.2321837,0,0,17.90286,13.4864,0,0.2444039,-0.2444039,21.75831,55.79042,0.02833069,0.2554021,0,0,13.4864
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.7359944,0.7359944,0,-1,0,0.7359944,0,0,1.110223E-16,0,0,0.774731,0.7359944,0,0,18.17442,13.242,0,0.774731,-0.774731,20.94167,53.69648,0.02833069,0.8095939,0,0,13.242
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.6328562,0.6328562,0,-1,0,0.6328562,0,0,0,0,0,0.6661645,0.6328562,0,0,19.03523,12.46727,0,0.6661645,-0.6661645,20.23947,51.89598,0.02833069,0.6961418,0,0,12.46727
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3850237,0.3850237,0,-1,0,0.3850237,0,0,5.551115E-17,0,0,0.4052882,0.3850237,0,0,19.77542,11.8011,0,0.4052882,-0.4052882,19.81226,50.80057,0.02833069,0.4235261,0,0,11.8011
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22573,11.39582,0,0,0,19.81226,50.80057,0.02833069,0,0,0,11.39582
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.455907,1.455907,0,-1,0,1.455907,0,0,0,0,0,1.532534,1.455907,0,0,20.22573,11.39582,0,1.532534,-1.532534,18.19683,46.65844,0.02833069,1.601498,0,0,11.39582
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4175685,0.4175685,0,0,0,0.4175685,0,0,5.551115E-17,0,0,0.4395458,0.4175685,0,0,21.92855,9.863283,0,0.4395458,-0.4395458,17.73351,45.47044,0.02833069,0.4593253,0,0,9.863283
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.723527,0.723527,0,0,0,0.723527,0,0,1.110223E-16,0,0,0.7616073,0.723527,0,0,22.41693,9.423737,0,0.7616073,-0.7616073,16.9307,43.41197,0.02833069,0.7958797,0,0,9.423737
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,2.159955,2.159955,0,0,0,2.159955,53.34211,0,0,0,1.152166,2.273637,2.159955,0,0,23.26316,8.662129,0,1.121471,-1.121471,15.74857,40.38086,0.02833069,2.37595,0.9217324,0,9.814295
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.3754358,0.3754358,0,0,0,0.3754358,461.1339,0,0,0,1.731261,0.3951956,0.3754358,0,0,24.50924,7.540659,1.336066,0,1.336066,17.01607,43.63086,0.02832271,0.4129794,1.385009,0,9.27192
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,23.17318,8.743118,3.805436,0,3.805436,20.62622,52.88765,0.02830002,0,3.044349,0,12.54855
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,3.701219,3.701219,0,0,0,3.701219,80.6787,0,0,0,2.986095,3.89602,3.701219,0,0,19.36774,12.16801,0,0.9099249,-0.9099249,19.66708,50.42831,0.02830002,4.071341,2.388876,0,15.15411
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,1.827135,1.827135,0,0,0,1.827135,267.8801,0,0,0,4.894531,1.9233,1.827135,0,0,20.37877,11.25809,2.971231,0,2.971231,22.48584,57.65588,0.02828232,2.009848,3.915625,0,16.15262
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,2.809926,2.809926,0,0,0,2.809926,167.3064,0,0,0,4.701187,2.957817,2.809926,0,0,17.40754,13.93219,1.74337,0,1.74337,24.13974,61.89666,0.02827195,3.090919,3.76095,0,18.63338
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.4352082,0.4352082,0,0,0,0.4352082,351.8264,0,0,0,1.531177,0.4581139,0.4352082,0,0,15.66417,15.50123,1.073063,0,1.073063,25.15774,64.5069,0.02826557,0.478729,1.224942,0,17.0324
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,3.40861,3.40861,0,-1,0,3.40861,16.97161,0,4.440892E-16,0,0.5784962,3.588011,3.40861,0,0,14.5911,16.46698,0,3.009515,-3.009515,21.98543,56.3728,0.02826557,3.749471,0.4627969,0,17.04548
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,1.302943,1.302943,0,-1,0,1.302943,149.6273,0,0,0,1.949558,1.371518,1.302943,0,0,17.93501,13.45747,0.5780391,0,0.5780391,22.53381,57.77888,0.02826213,1.433237,1.559646,0,15.40703
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,17.35697,13.9777,2.798712,0,2.798712,25.1889,64.5868,0.02824551,0,2.23897,0,16.77642
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,4.236441,4.236441,0,-1,0,4.236441,49.12415,0,0,0,2.081116,4.459412,4.236441,0,0,14.55826,16.49655,0,2.378296,-2.378296,22.68196,58.15875,0.02824551,4.660085,1.664893,0,18.57766
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,2.465478,2.465478,0,-1,0,2.465478,17.55489,0,0,0,0.4328119,2.59524,2.465478,0,0,17.20081,14.11825,0,2.162428,-2.162428,20.40256,52.31414,0.02824551,2.712026,0.3462495,0,14.55106
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.749287,4.749287,0,-1,0,4.749287,0,0,0,0,0,4.999249,4.749287,0,0,19.60351,11.95582,0,4.999249,-4.999249,15.13289,38.80219,0.02824551,5.224216,0,0,11.95582
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15823,6.956571,0,0,0,15.13289,38.80219,0.02824551,0,0,0,6.956571
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.127719,1.127719,0,-1,0,1.127719,0,0,2.220446E-16,0,0,1.187073,1.127719,0,0,25.15823,6.956571,0,1.187073,-1.187073,13.8816,35.59378,0.02824551,1.240491,0,0,6.956571
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.699051,1.699051,0,-1,0,1.699051,0,0,2.220446E-16,0,0,1.788474,1.699051,0,0,26.4772,5.769498,0,1.788474,-1.788474,11.99638,30.7599,0.02824551,1.868956,0,0,5.769498
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.80193,0.80193,0,-1,0,0.80193,0,0,0,0,0,0.8441368,0.80193,0,0,28.46439,3.981024,0,0.8441368,-0.8441368,11.10659,28.47837,0.02824551,0.8821229,0,0,3.981024
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.142586,1.142586,0,-1,0,1.142586,0,0,2.220446E-16,0,0,1.202722,1.142586,0,0,29.40232,3.136887,0,1.202722,-1.202722,9.838804,25.22765,0.02824551,1.256845,0,0,3.136887
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.7265221,0.7265221,0,-1,0,0.7265221,0,0,0,0,0,0.7647601,0.7265221,0,0,30.73868,1.934165,0,0.7647601,-0.7647601,9.032677,23.16066,0.02824551,0.7991744,0,0,1.934165
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.297379,1.110935,0,-1,0,1.110935,0,0,0.1864448,0.3161828,0,1.169405,1.110935,0,0,31.58842,1.169405,0,1.169405,-1.169405,7.800015,20,0.02824551,1.427117,0,0,1.169405
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.7557996,0,0,-1,0,0,0,0,0.7557996,0.8313795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02824551,0.8313795,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.156417,0,0,-1,0,0,0,0,1.156417,1.272059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.02824551,1.272059,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2403138,0.2403138,9.040314,0,2.623199,0.2403138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.02855222,0.2643452,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.28649,1.28649,10.08649,0,2.887882,1.28649,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.02891944,1.415139,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,0.8177926,0.8177926,9.617793,0,2.769301,0.8177926,263.2938,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.02924467,0.8995719,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,3.290624,3.290624,0,0,0,3.290624,145.4248,0,0,0,4.785385,3.463815,3.290624,0,0,5.654556,24.50988,1.32157,0,1.32157,34.88945,89.45994,0.0292366,3.619686,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.1676437,0.1676437,0,-1,0,0.1676437,4632.153,3.256057,0,0,7.765511,0.176467,0.1676437,0,0,4.332986,25.69929,4.332986,0,4.332986,39.00008,100,0.02921016,0.184408,6.212409,0,33.4648
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,1.667824,1.667824,0,0,0,1.667824,581.7687,7.947272,0,0,9.702876,1.755604,1.667824,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,1.834606,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,5.321556,5.321556,0,0,0,5.321556,224.0957,6.323741,0,0,11.92538,5.601638,5.321556,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,5.853712,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,1.453665,1.453665,0,-1,0,1.453665,284.3256,2.602969,0,0,4.133143,1.530174,1.453665,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,1.599032,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.6171365,0.6171365,0,-1,0,0.6171365,225.3077,0.7408385,0,0,1.390456,0.6496174,0.6171365,0,0,0,29.59898,0,0,0,39.00008,100,0.02921016,0.6788501,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,7.329978,7.329978,0,-1,0,7.329978,5.624616,0,8.881784E-16,0,0.4122831,7.715766,7.329978,0,0,0,29.59898,0,7.303483,-7.303483,31.30153,80.26018,0.02921016,8.062976,0.3298265,0,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.449918,4.449918,0,-1,0,4.449918,0,0,8.881784E-16,0,0,4.684125,4.449918,0,0,8.114982,22.29549,0,4.684125,-4.684125,26.36403,67.59994,0.02921016,4.89491,0,0,22.29549
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.499088,4.499088,0,-1,0,4.499088,0,0,0,0,0,4.735883,4.499088,0,0,13.31956,17.61137,0,4.735883,-4.735883,21.37197,54.79982,0.02921016,4.948997,0,0,17.61137
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.959411,3.959411,0,-1,0,3.959411,0,0,8.881784E-16,0,0,4.167801,3.959411,0,0,18.58166,12.87549,0,4.167801,-4.167801,16.97872,43.5351,0.02921016,4.355352,0,0,12.87549
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5921746,0.5921746,0,-1,0,0.5921746,0,0,0,0,0,0.6233416,0.5921746,0,0,23.21255,8.707686,0,0.6233416,-0.6233416,16.32166,41.85033,0.02921016,0.651392,0,0,8.707686
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90515,8.084345,0,0,0,16.32166,41.85033,0.02921016,0,0,0,8.084345
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90515,8.084345,0,0,0,16.32166,41.85033,0.02921016,0,0,0,8.084345
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5824121,0.5824121,0,-1,0,0.5824121,0,0,1.110223E-16,0,0,0.6130653,0.5824121,0,0,23.90515,8.084345,0,0.6130653,-0.6130653,15.67544,40.19334,0.02921016,0.6406533,0,0,8.084345
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.257904,1.257904,0,-1,0,1.257904,0,0,2.220446E-16,0,0,1.324109,1.257904,0,0,24.58633,7.47128,0,1.324109,-1.324109,14.2797,36.61455,0.02921016,1.383694,0,0,7.47128
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.8270267,0.8270267,0,-1,0,0.8270267,0,0,0,0,0,0.8705544,0.8270267,0,0,26.05756,6.147171,0,0.8705544,-0.8705544,13.36206,34.26162,0.02921016,0.9097294,0,0,6.147171
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.9948343,0.9948343,0,-1,0,0.9948343,0,0,1.110223E-16,0,0,1.047194,0.9948343,0,0,27.02485,5.276616,0,1.047194,-1.047194,12.25822,31.43126,0.02921016,1.094318,0,0,5.276616
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3293286,0.3293286,0,0,0,0.3293286,0,0,0,0,0,0.3466617,0.3293286,0,0,28.1884,4.229422,0,0.3466617,-0.3466617,11.8928,30.49431,0.02921016,0.3622614,0,0,4.229422
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.559416,1.559416,0,0,0,1.559416,0,0,2.220446E-16,0,0,1.64149,1.559416,0,0,28.57358,3.882761,0,1.64149,-1.64149,10.16252,26.0577,0.02921016,1.715357,0,0,3.882761
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.3945706,0.3945706,0,0,0,0.3945706,90.31242,0,0,0,0.3563463,0.4153375,0.3945706,0,0,30.39745,2.24127,0,0.05899122,-0.05899122,10.10034,25.89825,0.02921016,0.4340277,0.285077,0,2.597617
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,0.7191526,0.7191526,0,0,0,0.7191526,87.8973,0,0,0,0.6321157,0.7570028,0.7191526,0,0,30.463,2.182279,0,0.124887,-0.124887,9.968698,25.56071,0.02921016,0.7910679,0.5056926,0,2.814395
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,1.392714,1.392714,0,-1,0,1.392714,103.3155,0,0,0,1.43889,1.466015,1.392714,0,0,30.60176,2.057392,0,0.02712555,-0.02712555,9.940104,25.4874,0.02921016,1.531986,1.151112,0,3.496281
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,2.113774,2.113774,10.91377,0,3.097185,2.113774,53.39734,1.776357E-15,0,0,1.128699,0,0,8.8,8.36,30.6319,2.030267,9.488699,0,9.488699,18.94187,48.56881,0.02961585,2.325151,0.9029591,12,3.158965
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,21.1432,10.5701,9.079416,0,9.079416,27.55536,70.65464,0.02989895,0,0.575533,12,11.28951
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.598043,0,0,8.8,8.36,12.06379,18.74157,9.958042,0,9.958042,37.0024,94.87775,0.03017548,0,1.278434,12,20.33961
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,1.406227,1.406227,0,0,0,1.406227,312.2195,0.8045327,0,0,4.390516,1.480239,1.406227,0,0,2.105744,27.70381,2.105744,0,2.105744,39.00008,100,0.03016231,1.54685,3.512413,0,32.09433
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,1.637986,1.637986,0,-1,0,1.637986,189.4801,1.379461,0,0,3.103656,1.724195,1.637986,0,0,0,29.59898,0,0,0,39.00008,100,0.03016231,1.801784,2.482925,0,32.70263
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,6.234807,6.234807,0,-1,0,6.234807,27.48065,0,8.881784E-16,0,1.713365,6.562954,6.234807,0,0,0,29.59898,0,4.849589,-4.849589,33.88816,86.89255,0.03016231,6.858287,1.370692,0,31.31234
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,2.529901,2.529901,0,-1,0,2.529901,52.82709,0,0,0,1.336473,2.663054,2.529901,0,0,5.388432,24.74939,0,1.326581,-1.326581,32.48982,83.30708,0.03016231,2.782891,1.069178,0,26.08586
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,1.498629,1.498629,0,-1,0,1.498629,99.62783,0,0,0,1.493052,1.577504,1.498629,0,0,6.862411,23.42281,0,0.08445262,-0.08445262,32.4008,83.07882,0.03016231,1.648492,1.194441,0,24.91586
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,5.425276,5.425276,0,-1,0,5.425276,7.590217,0,0,0,0.4117902,5.710816,5.425276,0,0,6.956247,23.33836,0,5.299026,-5.299026,26.81514,68.75663,0.03016231,5.967803,0.3294322,0,23.75015
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.154473,1.154473,0,-1,0,1.154473,0,0,0,0,0,1.215235,1.154473,0,0,12.84405,18.03933,0,1.215235,-1.215235,25.53417,65.4721,0.03016231,1.26992,0,0,18.03933
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.080976,2.080976,0,-1,0,2.080976,0,0,0,0,0,2.190502,2.080976,0,0,14.19431,16.82409,0,2.190502,-2.190502,23.22518,59.55162,0.03016231,2.289074,0,0,16.82409
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.39196,3.39196,0,-1,0,3.39196,0,0,4.440892E-16,0,0,3.570485,3.39196,0,0,16.62821,14.63359,0,3.570485,-3.570485,19.46156,49.90133,0.03016231,3.731156,0,0,14.63359
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.59541,11.06311,0,0,0,19.46156,49.90133,0.03016231,0,0,0,11.06311
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5960364,0.5960364,0,-1,0,0.5960364,0,0,1.110223E-16,0,0,0.6274068,0.5960364,0,0,20.59541,11.06311,0,0.6274068,-0.6274068,18.80021,48.20557,0.03016231,0.6556401,0,0,11.06311
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.69144,1.69144,0,-1,0,1.69144,0,0,2.220446E-16,0,0,1.780463,1.69144,0,0,21.29253,10.4357,0,1.780463,-1.780463,16.92344,43.39334,0.03016231,1.860584,0,0,10.4357
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2197863,0.2197863,0,-1,0,0.2197863,0,0,2.775558E-17,0,0,0.231354,0.2197863,0,0,23.27082,8.655238,0,0.231354,-0.231354,16.67957,42.76804,0.03016231,0.2417649,0,0,8.655238
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.075135,1.075135,0,-1,0,1.075135,0,0,0,0,0,1.131721,1.075135,0,0,23.52788,8.423884,0,1.131721,-1.131721,15.48663,39.70923,0.03016231,1.182648,0,0,8.423884
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5555198,0.5555198,0,-1,0,0.5555198,0,0,1.110223E-16,0,0,0.5847577,0.5555198,0,0,24.78535,7.292164,0,0.5847577,-0.5847577,14.87024,38.12875,0.03016231,0.6110718,0,0,7.292164
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.370872,0.370872,0,-1,0,0.370872,0,0,5.551115E-17,0,0,0.3903916,0.370872,0,0,25.43508,6.707406,0,0.3903916,-0.3903916,14.45873,37.0736,0.03016231,0.4079592,0,0,6.707406
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2970787,0.2970787,0,0,0,0.2970787,0,0,0,0,0,0.3127144,0.2970787,0,0,25.86885,6.317015,0,0.3127144,-0.3127144,14.1291,36.2284,0.03016231,0.3267865,0,0,6.317015
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.21631,6.0043,0,0,0,14.1291,36.2284,0.03016231,0,0,0,6.0043
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,1.971356,1.971356,0,0,0,1.971356,4.916042,0,0,0,0.09691269,2.075112,1.971356,0,0,26.21631,6.0043,0,1.978199,-1.978199,12.0439,30.88173,0.03016231,2.168492,0.07753015,0,6.101213
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,3.181573,3.181573,0,0,0,3.181573,30.42266,0,0,0,0.9679192,3.349024,3.181573,0,0,28.41431,4.026101,0,2.381105,-2.381105,9.533994,24.44609,0.03016231,3.49973,0.7743353,0,4.99402
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,3.140594,2.407615,0,-1,0,2.407615,36.93844,0,0.7329789,1.722933,0.8893355,2.534332,2.407615,0,0,31.05998,1.644996,0,1.644996,-1.644996,7.800015,20,0.03016231,3.454654,0.7114684,0,2.534332
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,1.838192,1.838192,10.63819,0,3.027462,1.838192,150.3928,1.776357E-15,0,0,2.764508,0,0,8.8,8.36,32.88775,0,11.12451,0,11.12451,18.35365,47.06055,0.03053718,2.022011,2.211606,12,2.764508
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,3.896983,3.896983,11.96983,0,3.364366,3.896983,59.41891,0,0,0,2.315545,0,0,8.072845,7.669202,21.76325,10.01206,9.984747,0,9.984747,27.82601,71.34861,0.03099492,4.286681,1.852436,12,12.3276
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,11.7785,18.99833,9.052198,0,9.052198,36.41368,93.36823,0.03127315,0,0.5537586,12,19.69053
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,0.8293102,0.8293102,0,0,0,0.8293102,257.8218,0,0,0,2.138143,0.8729581,0.8293102,0,0,2.726301,27.14531,1.265184,0,1.265184,37.61394,96.44581,0.03126499,0.9122413,1.710514,0,29.28345
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,1.44739,1.44739,0,-1,0,1.44739,174.5119,0,0,0,2.525868,1.523568,1.44739,0,0,1.461116,28.28397,1.002299,0,1.002299,38.5648,98.88392,0.03125854,1.592129,2.020694,0,30.80984
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,2.634077,2.634077,0,-1,0,2.634077,48.30896,0,0,0,1.272495,2.772713,2.634077,0,0,0.4588171,29.18604,0,1.500218,-1.500218,36.98344,94.82914,0.03125854,2.897485,1.017996,0,30.45854
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,2.003843,2.003843,0,-1,0,2.003843,107.8594,0,0,0,2.161332,2.109308,2.003843,0,0,2.125726,27.68583,0.0520243,0,0.0520243,37.03279,94.95569,0.0312582,2.204227,1.729066,0,29.84716
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,2.265483,2.265483,0,-1,0,2.265483,70.07581,0,0,0,1.587555,2.384718,2.265483,0,0,2.073701,27.73265,0,0.7971631,-0.7971631,36.19251,92.80112,0.0312582,2.492031,1.270044,0,29.3202
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,2.959438,26.93548,0.4063305,0,0.4063305,36.57799,93.78952,0.03125558,0,0.3250644,0,27.34181
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.9719771,0.9719771,0,-1,0,0.9719771,0,0,1.110223E-16,0,0,1.023134,0.9719771,0,0,2.553108,27.30118,0,1.023134,-1.023134,35.49951,91.0242,0.03125558,1.069175,0,0,27.30118
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.675562,2.675562,0,-1,0,2.675562,0,0,0,0,0,2.816381,2.675562,0,0,3.689923,26.27805,0,2.816381,-2.816381,32.53078,83.4121,0.03125558,2.943118,0,0,26.27805
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.482067,4.482067,0,-1,0,4.482067,0,0,8.881784E-16,0,0,4.717966,4.482067,0,0,6.819235,23.46167,0,4.717966,-4.717966,27.55761,70.6604,0.03125558,4.930274,0,0,23.46167
