Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.245686,1.245686,0,-1,0,1.245686,0,0,2.220446E-16,0,0,1.311248,1.245686,0,0,12.06142,18.7437,0,1.311248,-1.311248,26.17543,67.11636,0.03125558,1.370254,0,0,18.7437
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.692267,0.692267,0,-1,0,0.692267,0,0,1.110223E-16,0,0,0.7287021,0.692267,0,0,13.51836,17.43245,0,0.7287021,-0.7287021,25.40731,65.14684,0.03125558,0.7614937,0,0,17.43245
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32803,16.70375,0,0,0,25.40731,65.14684,0.03125558,0,0,0,16.70375
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.28545,0.28545,0,-1,0,0.28545,0,0,0,0,0,0.3004737,0.28545,0,0,14.32803,16.70375,0,0.3004737,-0.3004737,25.09059,64.33471,0.03125558,0.313995,0,0,16.70375
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2289951,0.2289951,0,-1,0,0.2289951,0,0,2.775558E-17,0,0,0.2410475,0.2289951,0,0,14.66189,16.40328,0,0.2410475,-0.2410475,24.8365,63.68321,0.03125558,0.2518946,0,0,16.40328
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.8806578,0.8806578,0,-1,0,0.8806578,0,0,1.110223E-16,0,0,0.9270082,0.8806578,0,0,14.92972,16.16223,0,0.9270082,-0.9270082,23.85935,61.1777,0.03125558,0.9687236,0,0,16.16223
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4443431,0.4443431,0,-1,0,0.4443431,0,0,5.551115E-17,0,0,0.4677296,0.4443431,0,0,15.95973,15.23522,0,0.4677296,-0.4677296,23.36632,59.91352,0.03125558,0.4887774,0,0,15.23522
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04641996,0.04641996,0,0,0,0.04641996,0,0,0,0,0,0.04886312,0.04641996,0,0,16.47943,14.76749,0,0.04886312,-0.04886312,23.31481,59.78145,0.03125558,0.05106196,0,0,14.76749
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.6929762,0.6929762,0,0,0,0.6929762,0,0,1.110223E-16,0,0,0.7294486,0.6929762,0,0,16.53372,14.71863,0,0.7294486,-0.7294486,22.54591,57.8099,0.03125558,0.7622738,0,0,14.71863
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,17.34422,13.98918,2.135836,0,2.135836,24.57214,63.00536,0.03124184,0,1.708669,0,16.12502
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,15.20838,15.91143,3.444611,0,3.444611,27.83998,71.38443,0.0312197,0,2.755689,0,19.35604
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,0.7393804,0.7393804,0,-1,0,0.7393804,794.4967,0,0,0,5.874352,0.7782951,0.7393804,0,0,11.76377,19.01158,5.096057,0,5.096057,32.67453,83.78067,0.03118699,0.8133184,4.699482,0,24.88593
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,2.566815,2.566815,0,0,0,2.566815,311.7896,0,0,0,8.00306,2.70191,2.566815,0,0,6.667716,23.59803,5.30115,0,5.30115,37.70364,96.6758,0.03115305,2.823496,6.402448,0,31.6011
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,4.749059,4.749059,0,0,0,4.749059,180.2497,2.194587,0,0,8.560162,4.999009,4.749059,0,0,1.366566,28.36907,1.366566,0,1.366566,39.00008,100,0.03114431,5.223965,6.84813,0,36.92923
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.3440704,0.3440704,0,-1,0,0.3440704,3277.667,10.9153,0,0,11.27748,0.3621793,0.3440704,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,0.3784774,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,1.609797,1.609797,0,-1,0,1.609797,562.805,7.365497,0,0,9.06002,1.694524,1.609797,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,1.770777,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,3.837621,3.837621,0,-1,0,3.837621,168.0704,2.410303,0,0,6.449904,4.039601,3.837621,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,4.221383,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.3865553,0.3865553,0,-1,0,0.3865553,703.0684,2.310848,0,0,2.717749,0.4069004,0.3865553,0,0,0,29.59898,0,0,0,39.00008,100,0.03114431,0.4252109,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,5.280602,5.280602,0,-1,0,5.280602,7.553756,0,0,0,0.3988838,5.558528,5.280602,0,0,0,29.59898,0,5.159645,-5.159645,33.56134,86.05453,0.03114431,5.808662,0.3191071,0,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4416797,0.4416797,0,-1,0,0.4416797,0,0,5.551115E-17,0,0,0.464926,0.4416797,0,0,5.732939,24.43933,0,0.464926,-0.464926,33.07126,84.79794,0.03114431,0.4858477,0,0,24.43933
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.7462459,0.7462459,0,-1,0,0.7462459,0,0,1.110223E-16,0,0,0.7855219,0.7462459,0,0,6.249523,23.97441,0,0.7855219,-0.7855219,32.24325,82.67483,0.03114431,0.8208704,0,0,23.97441
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.6330879,0.6330879,0,-1,0,0.6330879,0,0,0,0,0,0.6664083,0.6330879,0,0,7.122325,23.18888,0,0.6664083,-0.6664083,31.54079,80.87366,0.03114431,0.6963966,0,0,23.18888
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.120003,1.120003,0,-1,0,1.120003,0,0,2.220446E-16,0,0,1.178951,1.120003,0,0,7.862779,22.52248,0,1.178951,-1.178951,30.29807,77.68719,0.03114431,1.232004,0,0,22.52248
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5895155,0.5895155,0,-1,0,0.5895155,0,0,1.110223E-16,0,0,0.6205426,0.5895155,0,0,9.172725,21.34353,0,0.6205426,-0.6205426,29.64396,76.00999,0.03114431,0.6484671,0,0,21.34353
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4180411,0.4180411,0,-1,0,0.4180411,0,0,0,0,0,0.4400432,0.4180411,0,0,9.862216,20.72298,0,0.4400432,-0.4400432,29.18011,74.82065,0.03114431,0.4598452,0,0,20.72298
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3494003,0.3494003,0,-1,0,0.3494003,0,0,0,0,0,0.3677898,0.3494003,0,0,10.35115,20.28294,0,0.3677898,-0.3677898,28.79243,73.82659,0.03114431,0.3843404,0,0,20.28294
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.5428023,0.5428023,0,-1,0,0.5428023,0,0,0,0,0,0.5713708,0.5428023,0,0,10.75981,19.91515,0,0.5713708,-0.5713708,28.19015,72.28229,0.03114431,0.5970825,0,0,19.91515
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.379395,1.379395,0,-1,0,1.379395,0,0,2.220446E-16,0,0,1.451995,1.379395,0,0,11.39466,19.34378,0,1.451995,-1.451995,26.65961,68.35784,0.03114431,1.517335,0,0,19.34378
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.9367239,0.9367239,0,-1,0,0.9367239,0,0,0,0,0,0.9860252,0.9367239,0,0,13.00799,17.89178,0,0.9860252,-0.9860252,25.62025,65.69282,0.03114431,1.030396,0,0,17.89178
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01318643,0.01318643,0,0,0,0.01318643,0,0,1.734723E-18,0,0,0.01388045,0.01318643,0,0,14.10358,16.90576,0,0.01388045,-0.01388045,25.60562,65.6553,0.03114431,0.01450507,0,0,16.90576
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.8042187,0.8042187,0,0,0,0.8042187,0,0,1.110223E-16,0,0,0.846546,0.8042187,0,0,14.119,16.89188,0,0.846546,-0.846546,24.71328,63.36726,0.03114431,0.8846406,0,0,16.89188
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,1.739581,1.739581,0,0,0,1.739581,108.4341,0,0,0,1.886299,1.831138,1.739581,0,0,15.05961,16.04533,0.05516078,0,0.05516078,24.76561,63.50144,0.03114396,1.91354,1.509039,0,17.93163
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,15.00445,16.09498,3.357336,0,3.357336,27.95066,71.66822,0.03112251,0,2.685869,0,19.45231
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,0.9535525,0.9535525,0,-1,0,0.9535525,402.5082,0,0,0,3.838127,1.003739,0.9535525,0,0,11.64711,19.11658,2.834388,0,2.834388,30.6396,78.56291,0.03110442,1.048908,3.070502,0,22.95471
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.05125108,0.05125108,0,0,0,0.05125108,11049.25,0,0,0,5.662859,0.0539485,0.05125108,0,0,8.812721,21.66753,5.60891,0,5.60891,35.96067,92.20668,0.0310687,0.05637619,4.530287,0,27.33039
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,0.9053921,0.9053921,0,0,0,0.9053921,819.4818,3.262668,0,0,7.419523,0.9530443,0.9053921,0,0,3.203811,26.71555,3.203811,0,3.203811,39.00008,100,0.03104833,0.9959313,5.935618,0,34.13507
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,3.625947,3.625947,0,0,0,3.625947,115.4364,0.368875,0,0,4.185661,3.816786,3.625947,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,3.988541,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,5.925925,5.925925,0,-1,0,5.925925,128.779,1.393533,0,0,7.631349,6.237815,5.925925,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,6.518517,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,2.637297,2.637297,0,-1,0,2.637297,198.1577,2.449906,0,0,5.226008,2.776102,2.637297,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,2.901027,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03104833,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,3.109592,3.109592,0,-1,0,3.109592,12.24693,0,0,0,0.3808295,3.273255,3.109592,0,0,0,29.59898,0,2.892426,-2.892426,35.95119,92.18237,0.03104833,3.420552,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.520004,3.520004,0,-1,0,3.520004,0,0,4.440892E-16,0,0,3.705267,3.520004,0,0,3.213806,26.70655,0,3.705267,-3.705267,32.0455,82.16779,0.03104833,3.872004,0,0,26.70655
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.611656,1.611656,0,-1,0,1.611656,0,0,2.220446E-16,0,0,1.69648,1.611656,0,0,7.33077,23.00129,0,1.69648,-1.69648,30.25725,77.58254,0.03104833,1.772821,0,0,23.00129
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.751367,4.751367,0,-1,0,4.751367,0,0,0,0,0,5.001439,4.751367,0,0,9.215747,21.30481,0,5.001439,-5.001439,24.98527,64.06467,0.03104833,5.226504,0,0,21.30481
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.07337,1.07337,0,-1,0,1.07337,0,0,0,0,0,1.129863,1.07337,0,0,14.7729,16.30337,0,1.129863,-1.129863,23.79429,61.01089,0.03104833,1.180707,0,0,16.30337
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.24456,1.24456,0,-1,0,1.24456,0,0,0,0,0,1.310063,1.24456,0,0,16.02831,15.1735,0,1.310063,-1.310063,22.41337,57.47005,0.03104833,1.369016,0,0,15.1735
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2447375,0.2447375,0,-1,0,0.2447375,0,0,2.775558E-17,0,0,0.2576184,0.2447375,0,0,17.48393,13.86344,0,0.2576184,-0.2576184,22.14181,56.77376,0.03104833,0.2692112,0,0,13.86344
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1909141,0.1909141,0,-1,0,0.1909141,0,0,2.775558E-17,0,0,0.2009622,0.1909141,0,0,17.77017,13.60582,0,0.2009622,-0.2009622,21.92998,56.2306,0.03104833,0.2100055,0,0,13.60582
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99346,13.40486,0,0,0,21.92998,56.2306,0.03104833,0,0,0,13.40486
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.8858168,0.8858168,0,-1,0,0.8858168,0,0,0,0,0,0.9324387,0.8858168,0,0,17.99346,13.40486,0,0.9324387,-0.9324387,20.9471,53.71041,0.03104833,0.9743984,0,0,13.40486
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.9852736,0.9852736,0,-1,0,0.9852736,0,0,1.110223E-16,0,0,1.03713,0.9852736,0,0,19.02951,12.47242,0,1.03713,-1.03713,19.85387,50.90726,0.03104833,1.083801,0,0,12.47242
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.8372431,0.8372431,0,0,0,0.8372431,0,0,1.110223E-16,0,0,0.8813085,0.8372431,0,0,20.18187,11.43529,0,0.8813085,-0.8813085,18.92489,48.52526,0.03104833,0.9209674,0,0,11.43529
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4188409,0.4188409,0,0,0,0.4188409,0,0,5.551115E-17,0,0,0.4408852,0.4188409,0,0,21.16111,10.55398,0,0.4408852,-0.4408852,18.46016,47.33364,0.03104833,0.460725,0,0,10.55398
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,5.44634,5.44634,0,0,0,5.44634,26.17178,0,0,0,1.425404,5.732989,5.44634,0,0,21.65098,10.1131,0,4.307585,-4.307585,13.91956,35.69112,0.03104833,5.990974,1.140323,0,11.5385
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.133395,1.133395,0,0,0,1.133395,344.4838,0,0,0,3.904362,1.193047,1.133395,0,0,26.43718,5.805512,2.711315,0,2.711315,16.49174,42.28643,0.03103111,1.246734,3.12349,0,9.709875
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.5381556,0.5381556,0,-1,0,0.5381556,853.9789,0,0,0,4.595735,0.5664795,0.5381556,0,0,23.72587,8.245696,4.029255,0,4.029255,20.31423,52.08767,0.03100557,0.5919711,3.676588,0,12.84143
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,19.69661,11.87203,5.215944,0,5.215944,25.26251,64.77554,0.03097255,0,4.172755,0,17.08797
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,4.080516,4.080516,0,0,0,4.080516,228.4349,0,0,0,9.321323,4.29528,4.080516,0,0,14.48067,16.56638,5.026043,0,5.026043,30.03063,77.00146,0.03094081,4.488568,7.457059,0,25.8877
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,1.242836,0,0,10.69746,0,0,0,0,9.454626,21.08982,9.454626,0,9.454626,39.00008,100,0.03088127,0,8.557969,0,31.78728
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,4.380155,4.380155,0,0,0,4.380155,212.1661,4.682515,0,0,9.293204,4.610689,4.380155,0,0,0,29.59898,0,0,0,39.00008,100,0.03088127,4.81817,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,0.8011494,0.8011494,0,-1,0,0.8011494,771.8112,5.340045,0,0,6.183361,0.8433151,0.8011494,0,0,0,29.59898,0,0,0,39.00008,100,0.03088127,0.8812643,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,1.430355,1.430355,0,-1,0,1.430355,165.8391,0.8664514,0,0,2.372088,1.505637,1.430355,0,0,0,29.59898,0,0,0,39.00008,100,0.03088127,1.57339,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,1.924423,1.924423,0,-1,0,1.924423,32.18825,0,0,0,0.6194382,2.025708,1.924423,0,0,0,29.59898,0,1.40627,-1.40627,37.51774,96.19913,0.03088127,2.116865,0.4955505,0,30.21842
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.2974122,0.2974122,0,-1,0,0.2974122,285.3752,0,0,0,0.8487405,0.3130654,0.2974122,0,0,1.562523,28.19271,0.535675,0,0.535675,38.02592,97.50217,0.0308779,0.3271534,0.6789924,0,29.04145
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,6.043532,6.043532,0,-1,0,6.043532,1.938371,0,8.881784E-16,0,0.1171461,6.361613,6.043532,0,0,1.026848,28.67482,0,6.244467,-6.244467,31.44368,80.62466,0.0308779,6.647886,0.09371687,0,28.79196
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.368255,2.368255,0,-1,0,2.368255,0,0,0,0,0,2.4929,2.368255,0,0,7.965144,22.43035,0,2.4929,-2.4929,28.81593,73.88686,0.0308779,2.60508,0,0,22.43035
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,6.260668,6.260668,0,-1,0,6.260668,0,0,0,0,0,6.590177,6.260668,0,0,10.73503,19.93745,0,6.590177,-6.590177,21.86927,56.07495,0.0308779,6.886735,0,0,19.93745
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.772728,1.772728,0,-1,0,1.772728,0,0,2.220446E-16,0,0,1.866029,1.772728,0,0,18.05745,13.34727,0,1.866029,-1.866029,19.90231,51.03146,0.0308779,1.95,0,0,13.34727
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.359212,1.359212,0,-1,0,1.359212,0,0,2.220446E-16,0,0,1.430749,1.359212,0,0,20.13082,11.48124,0,1.430749,-1.430749,18.39417,47.16443,0.0308779,1.495133,0,0,11.48124
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.8389689,0.8389689,0,-1,0,0.8389689,0,0,1.110223E-16,0,0,0.8831251,0.8389689,0,0,21.72054,10.05049,0,0.8831251,-0.8831251,17.46327,44.77753,0.0308779,0.9228657,0,0,10.05049
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.025889,1.025889,0,-1,0,1.025889,0,0,2.220446E-16,0,0,1.079883,1.025889,0,0,22.70179,9.167368,0,1.079883,-1.079883,16.32497,41.85882,0.0308779,1.128478,0,0,9.167368
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3157339,0.3157339,0,-1,0,0.3157339,0,0,5.551115E-17,0,0,0.3323514,0.3157339,0,0,23.90166,8.087484,0,0.3323514,-0.3323514,15.97464,40.96054,0.0308779,0.3473073,0,0,8.087484
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27094,7.755133,0,0,0,15.97464,40.96054,0.0308779,0,0,0,7.755133
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04090185,0.04090185,0,-1,0,0.04090185,0,0,6.938894E-18,0,0,0.04305458,0.04090185,0,0,24.27094,7.755133,0,0.04305458,-0.04305458,15.92926,40.84417,0.0308779,0.04499204,0,0,7.755133
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.6692755,0.6692755,0,-1,0,0.6692755,0,0,1.110223E-16,0,0,0.7045006,0.6692755,0,0,24.31878,7.712079,0,0.7045006,-0.7045006,15.18665,38.94006,0.0308779,0.7362031,0,0,7.712079
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.6682822,0.6682822,0,0,0,0.6682822,0,0,0,0,0,0.7034549,0.6682822,0,0,25.10155,7.007578,0,0.7034549,-0.7034549,14.44514,37.03876,0.0308779,0.7351103,0,0,7.007578
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02505787,0.02505787,0,0,0,0.02505787,0,0,0,0,0,0.02637671,0.02505787,0,0,25.88317,6.304123,0,0.02637671,-0.02637671,14.41734,36.96747,0.0308779,0.02756366,0,0,6.304123
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,1.474427,1.474427,0,0,0,1.474427,160.3036,0,0,0,2.363559,1.552028,1.474427,0,0,25.91248,6.277746,0.8115314,0,0.8115314,15.18723,38.94153,0.0308728,1.621869,1.890848,0,8.641306
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,1.331122,1.331122,0,0,0,1.331122,347.3182,0,0,0,4.623227,1.401181,1.331122,0,0,25.10095,7.008125,3.222047,0,3.222047,18.24393,46.77921,0.03085257,1.464234,3.698582,0,11.63135
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,1.713084,1.713084,0,-1,0,1.713084,291.3665,0,0,0,4.991353,1.803247,1.713084,0,0,21.8789,9.907967,3.188106,0,3.188106,21.26843,54.53433,0.03083258,1.884393,3.993082,0,14.89932
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,18.6908,12.77726,4.264763,0,4.264763,25.31434,64.90844,0.03080589,0,3.41181,0,17.04202
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,0.9574094,0.9574094,0,0,0,0.9574094,759.7145,0,0,0,7.273578,1.007799,0.9574094,0,0,14.42603,16.61555,6.265779,0,6.265779,31.25858,80.15005,0.03076675,1.05315,5.818862,0,23.88913
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,1.319905,1.319905,0,0,0,1.319905,439.5575,0,0,0,5.80174,1.389373,1.319905,0,0,8.160254,22.25475,4.412367,0,4.412367,35.44452,90.8832,0.03073924,1.451895,4.641392,0,28.05649
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.622323,0.622323,0,0,0,0.622323,1047.693,2.117073,0,0,6.520037,0.6550768,0.622323,0,0,3.747887,26.22588,3.747887,0,3.747887,39.00008,100,0.03071592,0.6845552,5.216029,0,32.74592
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,2.234361,2.234361,0,-1,0,2.234361,244.5838,3.112926,0,0,5.464885,2.351959,2.234361,0,0,0,29.59898,0,0,0,39.00008,100,0.03071592,2.457797,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.171396,1.171396,0,-1,0,1.171396,643.454,6.304345,0,0,7.537394,1.233048,1.171396,0,0,0,29.59898,0,0,0,39.00008,100,0.03071592,1.288535,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,0.8642945,0.8642945,0,-1,0,0.8642945,408.4934,2.620802,0,0,3.530586,0.9097837,0.8642945,0,0,0,29.59898,0,0,0,39.00008,100,0.03071592,0.9507239,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03071592,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03071592,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.960372,3.960372,0,-1,0,3.960372,0,0,4.440892E-16,0,0,4.168812,3.960372,0,0,0,29.59898,0,4.168812,-4.168812,34.60576,88.73255,0.03071592,4.356409,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.488786,3.488786,0,-1,0,3.488786,0,0,4.440892E-16,0,0,3.672406,3.488786,0,0,4.632014,25.43017,0,3.672406,-3.672406,30.73471,78.80679,0.03071592,3.837664,0,0,25.43017
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.114021,1.114021,0,-1,0,1.114021,0,0,2.220446E-16,0,0,1.172654,1.114021,0,0,8.712464,21.75776,0,1.172654,-1.172654,29.49862,75.63734,0.03071592,1.225424,0,0,21.75776
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.7261072,0.7261072,0,-1,0,0.7261072,0,0,1.110223E-16,0,0,0.7643234,0.7261072,0,0,10.01541,20.58511,0,0.7643234,-0.7643234,28.69296,73.57153,0.03071592,0.798718,0,0,20.58511
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5750822,0.5750822,0,-1,0,0.5750822,0,0,0,0,0,0.6053497,0.5750822,0,0,10.86466,19.82078,0,0.6053497,-0.6053497,28.05486,71.93539,0.03071592,0.6325904,0,0,19.82078
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.7788962,0.7788962,0,-1,0,0.7788962,0,0,0,0,0,0.8198907,0.7788962,0,0,11.53727,19.21543,0,0.8198907,-0.8198907,27.19062,69.7194,0.03071592,0.8567858,0,0,19.21543
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4911311,0.4911311,0,-1,0,0.4911311,0,0,0,0,0,0.5169801,0.4911311,0,0,12.44826,18.39554,0,0.5169801,-0.5169801,26.64567,68.32211,0.03071592,0.5402442,0,0,18.39554
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.6488431,0.6488431,0,-1,0,0.6488431,0,0,1.110223E-16,0,0,0.6829927,0.6488431,0,0,13.02269,17.87856,0,0.6829927,-0.6829927,25.92574,66.47611,0.03071592,0.7137274,0,0,17.87856
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1281351,0.1281351,0,-1,0,0.1281351,0,0,0,0,0,0.134879,0.1281351,0,0,13.78157,17.19557,0,0.134879,-0.134879,25.78356,66.11156,0.03071592,0.1409486,0,0,17.19557
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.184785,1.184785,0,-1,0,1.184785,0,0,2.220446E-16,0,0,1.247143,1.184785,0,0,13.93143,17.06069,0,1.247143,-1.247143,24.46896,62.7408,0.03071592,1.303264,0,0,17.06069
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04820688,0.04820688,0,0,0,0.04820688,0,0,6.938894E-18,0,0,0.05074409,0.04820688,0,0,15.31715,15.81355,0,0.05074409,-0.05074409,24.41547,62.60364,0.03071592,0.05302757,0,0,15.81355
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,15.37353,15.7628,0.1217415,0,0.1217415,24.53096,62.89978,0.03071516,0,0.09739316,0,15.88455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,0.6484878,0.6484878,0,0,0,0.6484878,145.9594,0,0,0,0.9465286,0.6826187,0.6484878,0,0,15.25179,15.87237,0.2639099,0,0.2639099,24.78133,63.54174,0.03071352,0.7133366,0.7572229,0,16.8189
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,2.641236,2.641236,0,0,0,2.641236,34.5278,0,0,0,0.9119605,2.780248,2.641236,0,0,14.98788,16.10989,0,1.868288,-1.868288,22.81198,58.49215,0.03071352,2.90536,0.7295684,0,17.02185
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,5.704606,5.704606,0,-1,0,5.704606,16.46953,0,8.881784E-16,0,0.9395215,6.004848,5.704606,0,0,17.06375,14.2416,0,5.065326,-5.065326,17.47266,44.8016,0.03071352,6.275066,0.7516172,0,15.18112
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,2.597969,2.597969,0,0,0,2.597969,99.60197,0,4.440892E-16,0,2.587628,2.734704,2.597969,0,0,22.69189,9.176275,0,0.147076,-0.147076,17.31763,44.40408,0.03071352,2.857766,2.070102,0,11.7639
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,0.8245313,0.8245313,0,0,0,0.8245313,424.2549,0,0,0,3.498114,0.8679277,0.8245313,0,0,22.85531,9.0292,2.630186,0,2.630186,19.81284,50.80206,0.03069718,0.9069844,2.798491,0,12.52731
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.4837595,0.4837595,0,0,0,0.4837595,771.8418,0,0,0,3.733858,0.5092205,0.4837595,0,0,20.22512,11.39637,3.224637,0,3.224637,22.872,58.64604,0.03067716,0.5321354,2.987086,0,15.13023
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,1.964007,1.964007,0,0,0,1.964007,84.5053,0,0,0,1.65969,2.067376,1.964007,0,0,17.00049,14.29854,0,0.4076858,-0.4076858,22.44226,57.54415,0.03067716,2.160408,1.327752,0,15.95823
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.04507093,0.04507093,0,-1,0,0.04507093,7081.498,0,0,0,3.191697,0.04744308,0.04507093,0,0,17.45347,13.89085,3.144254,0,3.144254,25.42516,65.1926,0.03065768,0.04957802,2.553357,0,17.08255
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,1.478507,1.478507,0,-1,0,1.478507,186.2321,0,0,0,2.753453,1.556323,1.478507,0,0,14.30922,16.72068,1.197131,0,1.197131,26.56086,68.10464,0.03065026,1.626357,2.202763,0,19.47414
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.6234801,0.6234801,0,-1,0,0.6234801,242.4041,0,0,0,1.511341,0.6562948,0.6234801,0,0,13.11209,17.7981,0.8550466,0,0.8550466,27.37203,70.18455,0.03064497,0.6858281,1.209073,0,19.30944
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.42054,0.42054,0,-1,0,0.42054,333.5384,0,0,0,1.402663,0.4426737,0.42054,0,0,12.25704,18.56764,0.9599888,0,0.9599888,28.28275,72.51974,0.03063903,0.462594,1.12213,0,19.9703
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,3.067444,3.067444,0,-1,0,3.067444,11.65771,0,0,0,0.3575937,3.228889,3.067444,0,0,11.29705,19.43163,0,2.871295,-2.871295,25.25614,64.75922,0.03063903,3.374189,0.286075,0,19.78923
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2802441,0.2802441,0,-1,0,0.2802441,0,0,0,0,0,0.2949938,0.2802441,0,0,14.48738,16.56034,0,0.2949938,-0.2949938,24.94519,63.96191,0.03063903,0.3082685,0,0,16.56034
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.173328,2.173328,0,-1,0,2.173328,0,0,4.440892E-16,0,0,2.287714,2.173328,0,0,14.81515,16.26534,0,2.287714,-2.287714,22.53373,57.77868,0.03063903,2.390661,0,0,16.26534
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.834138,2.834138,0,-1,0,2.834138,0,0,0,0,0,2.983303,2.834138,0,0,17.35705,13.97763,0,2.983303,-2.983303,19.38905,49.71542,0.03063903,3.117552,0,0,13.97763
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6595795,0.6595795,0,-1,0,0.6595795,0,0,0,0,0,0.6942942,0.6595795,0,0,20.67183,10.99433,0,0.6942942,-0.6942942,18.6572,47.83889,0.03063903,0.7255374,0,0,10.99433
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.26269,1.26269,0,-1,0,1.26269,0,0,2.220446E-16,0,0,1.329147,1.26269,0,0,21.44327,10.30003,0,1.329147,-1.329147,17.25616,44.24648,0.03063903,1.388959,0,0,10.30003
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.9201,8.970886,0,0,0,17.25616,44.24648,0.03063903,0,0,0,8.970886
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.569402,1.569402,0,-1,0,1.569402,0,0,0,0,0,1.652002,1.569402,0,0,22.9201,8.970886,0,1.652002,-1.652002,15.5148,39.78145,0.03063903,1.726342,0,0,8.970886
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.150399,1.150399,0,-1,0,1.150399,0,0,0,0,0,1.210946,1.150399,0,0,24.75566,7.318884,0,1.210946,-1.210946,14.23835,36.50851,0.03063903,1.265439,0,0,7.318884
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.6729807,0.6729807,0,-1,0,0.6729807,0,0,0,0,0,0.7084007,0.6729807,0,0,26.10116,6.107938,0,0.7084007,-0.7084007,13.49163,34.59385,0.03063903,0.7402787,0,0,6.107938
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.139222,1.139222,0,-1,0,1.139222,0,0,2.220446E-16,0,0,1.199181,1.139222,0,0,26.88827,5.399538,0,1.199181,-1.199181,12.22758,31.35271,0.03063903,1.253144,0,0,5.399538
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.9266443,0.9266443,0,0,0,0.9266443,0,0,0,0,0,0.9754151,0.9266443,0,0,28.22069,4.200356,0,0.9754151,-0.9754151,11.1994,28.71636,0.03063903,1.019309,0,0,4.200356
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.4701417,0.4701417,0,0,0,0.4701417,23.77599,5.551115E-17,0,0,0.1117808,0.494886,0.4701417,0,0,29.30449,3.224941,0,0.3831052,-0.3831052,10.79557,27.6809,0.03063903,0.5171559,0.08942468,0,3.336722
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,2.384544,2.384544,0,0,0,2.384544,30.77627,0,0,0,0.7338736,2.510046,2.384544,0,0,29.73016,2.841836,0,1.776173,-1.776173,8.923324,22.88027,0.03063903,2.622998,0.5870988,0,3.57571
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,5.142213,5.142213,3,0,1.095,5.142213,31.03568,4.440892E-16,0,0,1.595921,2.254961,2.142213,0,0,31.70368,1.065664,0,0.6590404,-0.6590404,8.228634,21.09902,0.03063903,5.656435,1.276737,12,2.661585
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,3.201109,3.201109,0,-1,0,3.201109,165.5767,0,0,2.127873,5.30029,3.369589,3.201109,0,0,32.43595,0.4066233,1.930701,0,1.930701,10.06026,25.79548,0.03062709,3.52122,4.240232,0,5.706913
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,6.040489,6.040489,12,0,3.372,6.040489,74.8708,0,0,0,4.522563,0,0,5.959511,5.661535,30.50525,2.144254,10.1841,0,10.1841,19.72174,50.56847,0.03107391,6.644538,3.61805,12,6.666817
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.213293,1.213293,10.01329,0,2.869363,1.213293,89.79463,0,0,0,1.089472,0,0,8.8,8.36,20.32115,11.30994,9.449472,0,9.449472,28.6863,73.55447,0.03141126,1.334623,0.8715778,12,12.39942
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,1.812269,1.812269,10.61227,0,3.020904,1.812269,135.6099,1.776357E-15,0,0,2.457615,0,0,8.8,8.36,10.87168,19.81447,10.81762,0,10.81762,38.94879,99.86849,0.0317724,1.993495,1.966092,12,22.27208
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,2.533824,2.533824,0,0,0,2.533824,144.9351,0.9511536,0,0,3.6724,2.667184,2.533824,0,0,0.05406303,29.55032,0.05406303,0,0.05406303,39.00008,100,0.03177206,2.787207,2.93792,0,33.22272
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,2.247245,2.247245,0,-1,0,2.247245,176.6828,1.604975,0,0,3.970495,2.365521,2.247245,0,0,0,29.59898,0,0,0,39.00008,100,0.03177206,2.471969,3.176396,0,33.56947
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,0.7865919,0.7865919,0,-1,0,0.7865919,486.8691,3.001681,0,0,3.829673,0.8279914,0.7865919,0,0,0,29.59898,0,0,0,39.00008,100,0.03177206,0.8652511,3.063738,0,33.42865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,3.137185,0,0,3.137185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03177206,0,2.509748,0,32.73616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,1.522261,1.522261,0,-1,0,1.522261,78.22668,0,0,0,1.190814,1.60238,1.522261,0,0,0,29.59898,0,0.4115657,-0.4115657,38.56625,98.88762,0.03177206,1.674487,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,3.430667,3.430667,0,-1,0,3.430667,10.13609,0,4.440892E-16,0,0.3477355,3.611228,3.430667,0,0,0.4572952,29.18741,0,3.263493,-3.263493,35.12623,90.06707,0.03177206,3.773733,0.2781884,0,29.53515
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,5.398848,5.398848,0,-1,0,5.398848,0,0,0,0,0,5.682998,5.398848,0,0,4.083398,25.92392,0,5.682998,-5.682998,29.13582,74.70708,0.03177206,5.938733,0,0,25.92392
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.974056,1.974056,0,-1,0,1.974056,0,0,2.220446E-16,0,0,2.077953,1.974056,0,0,10.39784,20.24092,0,2.077953,-2.077953,26.94547,69.0908,0.03177206,2.171461,0,0,20.24092
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3247582,0.3247582,0,-1,0,0.3247582,0,0,5.551115E-17,0,0,0.3418508,0.3247582,0,0,12.70668,18.16297,0,0.3418508,-0.3418508,26.58512,68.16685,0.03177206,0.3572341,0,0,18.16297
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.08651,17.82112,0,0,0,26.58512,68.16685,0.03177206,0,0,0,17.82112
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.9350801,0.9350801,0,-1,0,0.9350801,0,0,1.110223E-16,0,0,0.9842948,0.9350801,0,0,13.08651,17.82112,0,0.9842948,-0.9842948,25.54759,65.5065,0.03177206,1.028588,0,0,17.82112
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2334349,0.2334349,0,-1,0,0.2334349,0,0,2.775558E-17,0,0,0.2457209,0.2334349,0,0,14.18017,16.83682,0,0.2457209,-0.2457209,25.28857,64.84237,0.03177206,0.2567784,0,0,16.83682
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45319,16.5911,0,0,0,25.28857,64.84237,0.03177206,0,0,0,16.5911
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.727461,1.727461,0,-1,0,1.727461,0,0,0,0,0,1.81838,1.727461,0,0,14.45319,16.5911,0,1.81838,-1.81838,23.37183,59.92766,0.03177206,1.900207,0,0,16.5911
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47362,14.77272,0,0,0,23.37183,59.92766,0.03177206,0,0,0,14.77272
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4877519,0.4877519,0,-1,0,0.4877519,0,0,0,0,0,0.5134231,0.4877519,0,0,16.47362,14.77272,0,0.5134231,-0.5134231,22.83064,58.53998,0.03177206,0.5365271,0,0,14.77272
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.523551,0.523551,0,0,0,0.523551,0,0,0,0,0,0.5511063,0.523551,0,0,17.04409,14.2593,0,0.5511063,-0.5511063,22.24972,57.05045,0.03177206,0.5759061,0,0,14.2593
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,17.65643,13.70819,0.09071876,0,0.09071876,22.33578,57.27113,0.03177148,0,0.07257501,0,13.79891
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,4.386508,4.386508,0,0,0,4.386508,25.23895,0,0,0,1.107109,4.617377,4.386508,0,0,17.56571,13.78984,0,3.510269,-3.510269,18.63564,47.78358,0.03177148,4.82516,0.8856869,0,14.89695
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,4.256735,4.256735,0,0,0,4.256735,73.389,0,8.881784E-16,0,3.123975,4.480773,4.256735,0,0,21.46601,10.27957,0,1.356799,-1.356799,17.20544,44.11644,0.03177148,4.682408,2.49918,0,13.40355
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,4.137247,4.137247,0,-1,0,4.137247,114.5479,0,0,0,4.73913,4.354997,4.137247,0,0,22.97356,8.922773,0.3841336,0,0.3841336,17.56987,45.05085,0.03176903,4.550972,3.791304,0,13.6619
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,1.361043,1.361043,0,0,0,1.361043,479.0041,0,0,0,6.519451,1.432677,1.361043,0,0,22.58943,9.268494,5.086774,0,5.086774,22.3956,57.42451,0.03173665,1.497147,5.215561,0,15.78794
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.136907,0.136907,0,0,0,0.136907,5974.793,0,0,0,8.179913,0.1441127,0.136907,0,0,17.50265,13.84659,8.0358,0,8.0358,30.01903,76.97173,0.03168562,0.1505977,6.54393,0,22.0265
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,1.837639,1.837639,0,0,0,1.837639,182.1332,0,0,0,3.346952,1.934357,1.837639,0,0,9.466853,21.07881,1.412595,0,1.412595,31.35914,80.40788,0.03167667,2.021403,2.677561,0,24.42576
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,0.6498337,0.6498337,0,0,0,0.6498337,727.447,0,0,0,4.727196,0.6840355,0.6498337,0,0,8.054258,22.35015,4.04316,0,4.04316,35.19482,90.24294,0.03165108,0.7148171,3.781757,0,27.07734
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.226785,1.226785,0,-1,0,1.226785,349.5091,0,0,0,4.287724,1.291352,1.226785,0,0,4.011098,25.98899,2.996372,0,2.996372,38.03742,97.53166,0.03163213,1.349463,3.430179,0,30.27671
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.5620999,0.5620999,0,-1,0,0.5620999,621.6255,1.887746,0,0,3.494156,0.5916842,0.5620999,0,0,1.014726,28.68572,1.014726,0,1.014726,39.00008,100,0.03162572,0.6183099,2.795325,0,32.17988
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,0.9451673,0.9451673,0,-1,0,0.9451673,284.4261,1.69339,0,0,2.688303,0.994913,0.9451673,0,0,0,29.59898,0,0,0,39.00008,100,0.03162572,1.039684,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,4.905376,4.905376,0,-1,0,4.905376,58.69375,0,0,0,2.879149,5.163554,4.905376,0,0,0,29.59898,0,2.284405,-2.284405,36.59211,93.82572,0.03162572,5.395914,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,2.094788,2.094788,0,-1,0,2.094788,16.9223,0,0,0,0.3544863,2.20504,2.094788,0,0,2.538228,27.31457,0,1.850554,-1.850554,34.64145,88.82405,0.03162572,2.304267,0.2835891,0,27.66906
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.515777,4.515777,0,-1,0,4.515777,0,0,0,0,0,4.753449,4.515777,0,0,4.594398,25.46402,0,4.753449,-4.753449,29.63087,75.97645,0.03162572,4.967354,0,0,25.46402
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.653669,1.653669,0,-1,0,1.653669,0,0,0,0,0,1.740705,1.653669,0,0,9.876008,20.71057,0,1.740705,-1.740705,27.79601,71.27168,0.03162572,1.819036,0,0,20.71057
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.786884,1.786884,0,-1,0,1.786884,0,0,2.220446E-16,0,0,1.880931,1.786884,0,0,11.81012,18.96987,0,1.880931,-1.880931,25.81334,66.1879,0.03162572,1.965572,0,0,18.96987
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.9118611,0.9118611,0,-1,0,0.9118611,0,0,1.110223E-16,0,0,0.9598538,0.9118611,0,0,13.90005,17.08894,0,0.9598538,-0.9598538,24.80156,63.59362,0.03162572,1.003047,0,0,17.08894
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.96655,16.12908,0,0,0,24.80156,63.59362,0.03162572,0,0,0,16.12908
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.96655,16.12908,0,0,0,24.80156,63.59362,0.03162572,0,0,0,16.12908
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.96655,16.12908,0,0,0,24.80156,63.59362,0.03162572,0,0,0,16.12908
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4370963,0.4370963,0,-1,0,0.4370963,0,0,5.551115E-17,0,0,0.4601014,0.4370963,0,0,14.96655,16.12908,0,0.4601014,-0.4601014,24.31657,62.35006,0.03162572,0.480806,0,0,16.12908
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47778,15.66898,0,0,0,24.31657,62.35006,0.03162572,0,0,0,15.66898
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.8805262,0.8805262,0,-1,0,0.8805262,0,0,1.110223E-16,0,0,0.9268697,0.8805262,0,0,15.47778,15.66898,0,0.9268697,-0.9268697,23.33957,59.84492,0.03162572,0.9685788,0,0,15.66898
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.253688,0.253688,0,0,0,0.253688,0,0,0,0,0,0.26704,0.253688,0,0,16.50763,14.74211,0,0.26704,-0.26704,23.05808,59.12316,0.03162572,0.2790568,0,0,14.74211
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,16.80434,14.47507,0.06631788,0,0.06631788,23.12099,59.28448,0.0316253,0,0.05305431,0,14.54139
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,4.437088,4.437088,0,0,0,4.437088,3.864043,0,8.881784E-16,0,0.171451,4.670619,4.437088,0,0,16.73802,14.53476,0,4.499168,-4.499168,18.37845,47.12415,0.0316253,4.880797,0.1371608,0,14.70621
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,4.311245,4.311245,0,0,0,4.311245,10.1902,0,0,0,0.4393244,4.538153,4.311245,0,0,21.7371,10.03559,0,4.098828,-4.098828,14.05791,36.04585,0.0316253,4.74237,0.3514595,0,10.47491
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,2.588421,2.588421,0,-1,0,2.588421,24.29783,0,4.440892E-16,0,0.6289303,2.724654,2.588421,0,0,26.29135,5.93676,0,2.095723,-2.095723,11.84882,30.38154,0.0316253,2.847263,0.5031442,0,6.565691
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,28.61993,3.841037,1.299353,0,1.299353,13.0815,33.54224,0.0316171,0,1.039482,0,5.140389
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.131836,1.131836,0,0,0,1.131836,172.9871,0,0,0,1.95793,1.191406,1.131836,0,0,27.32058,5.010454,0.7665239,0,0.7665239,13.80869,35.40682,0.03161226,1.245019,1.566344,0,6.968384
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.4544041,0.4544041,0,0,0,0.4544041,419.4063,0,0,0,1.905799,0.4783201,0.4544041,0,0,26.55406,5.700325,1.427479,0,1.427479,15.16291,38.87918,0.03160325,0.4998445,1.524639,0,7.606125
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,4.344549,4.344549,0,0,0,4.344549,19.67421,0,0,0,0.8547555,4.573209,4.344549,0,0,25.12658,6.985057,0,3.718454,-3.718454,11.24332,28.82896,0.03160325,4.779004,0.6838044,0,7.839812
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,1.513623,1.513623,0,-1,0,1.513623,30.38224,0,0,0,0.4598725,1.593287,1.513623,0,0,29.25819,3.266603,0,1.133415,-1.133415,10.04859,25.76557,0.03160325,1.664985,0.367898,0,3.726476
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,2.550174,2.550174,0,-1,0,2.550174,56.63432,0,4.440892E-16,0.5042501,1.444273,2.684393,2.550174,0,0,30.51754,2.133188,0,1.24012,-1.24012,8.741392,22.41378,0.03160325,2.805191,1.155419,0,3.577462
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,1.333336,1.333336,0,-1,0,1.333336,76.08331,0,0,0.4255102,1.014447,1.403512,1.333336,0,0,31.89545,0.8930686,0,0.3890655,-0.3890655,8.331282,21.36222,0.03160325,1.46667,0.8115573,0,1.907515
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,4.780755,0.8020822,0,-1,0,0.8020822,42.42632,0,3.978673,4.715372,0.340294,0.8442971,0.8020822,0,0,32.32775,0.504003,0,0.504003,-0.504003,7.800015,20,0.03160325,5.258831,0.2722352,0,0.8442971
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.194596,0.3079915,0,-1,0,0.3079915,105.2632,0,0.8866045,1.252457,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,1.314056,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.938021,0,0,-1,0,0,0,0,3.938021,4.331823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,4.331823,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.54691,0,0,-1,0,0,0,0,3.54691,3.901601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,3.901601,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,4.97184,0,0,-1,0,0,0,0,4.97184,5.469024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,5.469024,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.7698933,0,0,-1,0,0,0,0,0.7698933,0.8468826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0.8468826,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.568552,0,0,-1,0,0,0,0,0.568552,0.6254072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0.6254072,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1117363,0,0,-1,0,0,0,0,0.1117363,0.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0.12291,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2308248,0,0,-1,0,0,0,0,0.2308248,0.2539073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0.2539073,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.518759,0,0,-1,0,0,0,0,0.518759,0.5706349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03160325,0.5706349,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05711302,0.05711302,8.857113,0,2.57685,0.05711302,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03187864,0.06282432,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,0.6846128,0.6846128,9.484612,0,2.735607,0.6846128,7.146614,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.03218788,0.7530741,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.3983705,0.3983705,9.198371,0,2.663188,0.3983705,63.85011,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.03247879,0.4382076,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,3.405942,3.405942,0,0,0,3.405942,22.74744,0,4.440892E-16,0,0.7747647,3.585203,3.405942,0,0,7.504467,22.84496,0,2.810438,-2.810438,28.91825,74.14922,0.03247879,3.746537,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,3.195099,3.195099,0,-1,0,3.195099,42.89219,0,0,0,1.370448,3.363262,3.195099,0,0,10.62718,20.03452,0,1.992814,-1.992814,26.81764,68.76305,0.03247879,3.514609,1.096358,0,21.40497
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.5245474,0.5245474,0,0,0,0.5245474,71.84552,0,0,0,0.3768638,0.5521552,0.5245474,0,0,12.84141,18.04171,0,0.1752914,-0.1752914,26.63287,68.28928,0.03247879,0.5770022,0.3014911,0,18.41857
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.5340415,0.5340415,0,0,0,0.5340415,137.9268,0,0,0,0.7365863,0.5621489,0.5340415,0,0,13.03618,17.86642,0.1744374,0,0.1744374,26.79836,68.71359,0.03247767,0.5874456,0.589269,0,18.603
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,2.364496,2.364496,0,0,0,2.364496,90.67729,0,0,0,2.144061,2.488944,2.364496,0,0,12.86174,18.02341,0,0.3448824,-0.3448824,26.43482,67.78145,0.03247767,2.600946,1.715249,0,20.16747
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,1.767207,1.767207,0,0,0,1.767207,140.3679,0,0,0,2.48059,1.860218,1.767207,0,0,13.24495,17.67853,0.6203725,0,0.6203725,27.02336,69.29051,0.03247366,1.943928,1.984472,0,20.15912
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,4.234107,4.234107,0,-1,0,4.234107,63.13881,0,0,0,2.673364,4.456954,4.234107,0,0,12.62457,18.23686,0,1.78359,-1.78359,25.14329,64.46983,0.03247366,4.657517,2.138691,0,20.91022
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,2.515628,2.515628,0,-1,0,2.515628,94.56136,0,0,0,2.378812,2.64803,2.515628,0,0,14.60634,16.45327,0,0.2692176,-0.2692176,24.85951,63.7422,0.03247366,2.767191,1.90305,0,18.83208
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,2.575686,2.575686,0,-1,0,2.575686,37.75267,0,4.440892E-16,0,0.9723899,2.711248,2.575686,0,0,14.90547,16.18405,0,1.738858,-1.738858,23.02659,59.04242,0.03247366,2.833254,0.777912,0,17.15644
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,2.452358,2.452358,0,-1,0,2.452358,51.67294,0,0,0,1.267205,2.581429,2.452358,0,0,16.83754,14.4452,0,1.314224,-1.314224,21.64128,55.49034,0.03247366,2.697594,1.013764,0,15.7124
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,0.6714039,0.6714039,0,-1,0,0.6714039,41.02595,0,0,0,0.2754498,0.7067409,0.6714039,0,0,18.29778,13.13097,0,0.4312911,-0.4312911,21.18666,54.32465,0.03247366,0.7385443,0.2203598,0,13.40642
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.777,12.69968,0,0,0,21.18666,54.32465,0.03247366,0,0,0,12.69968
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,4.974321,4.974321,0,-1,0,4.974321,0,0,8.881784E-16,0,0,5.236127,4.974321,0,0,18.777,12.69968,0,5.236127,-5.236127,15.66729,40.17246,0.03247366,5.471753,0,0,12.69968
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.03124,3.03124,0,-1,0,3.03124,0,0,4.440892E-16,0,0,3.190779,3.03124,0,0,24.59492,7.463553,0,3.190779,-3.190779,12.30392,31.54844,0.03247366,3.334364,0,0,7.463553
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14023,4.272774,0,0,0,12.30392,31.54844,0.03247366,0,0,0,4.272774
