Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1466374,0.1466374,0,-1,0,0.1466374,0,0,2.775558E-17,0,0,0.1543552,0.1466374,0,0,28.14023,4.272774,0,0.1543552,-0.1543552,12.14121,31.13125,0.03247366,0.1613012,0,0,4.272774
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.374252,1.374252,0,-1,0,1.374252,0,0,0,0,0,1.446581,1.374252,0,0,28.31173,4.118419,0,1.446581,-1.446581,10.61638,27.22143,0.03247366,1.511677,0,0,4.118419
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.127039,1.127039,0,-1,0,1.127039,0,0,2.220446E-16,0,0,1.186357,1.127039,0,0,29.91904,2.671839,0,1.186357,-1.186357,9.36585,24.01495,0.03247366,1.239743,0,0,2.671839
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.4250657,0.4250657,0,-1,0,0.4250657,0,0,5.551115E-17,0,0,0.4474376,0.4250657,0,0,31.23722,1.485482,0,0.4474376,-0.4474376,8.89421,22.80562,0.03247366,0.4675723,0,0,1.485482
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.282802,0.282802,0,-1,0,0.282802,0,0,0,0,0,0.2976864,0.282802,0,0,31.73437,1.038044,0,0.2976864,-0.2976864,8.580421,22.00104,0.03247366,0.3110822,0,0,1.038044
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.7442464,0.7033398,0,-1,0,0.7033398,0,0,0.04090659,0.1153312,0,0.7403576,0.7033398,0,0,32.06513,0.7403576,0,0.7403576,-0.7403576,7.800015,20,0.03247366,0.818671,0,0,0.7403576
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6671358,0.6671358,9.467135,0,2.731185,0.6671358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03278017,0.7338494,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.03304766,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,0.9675857,0.9675857,9.767586,0,2.807199,0.9675857,210.062,1.776357E-15,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.03335549,1.064344,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,3.644587,3.644587,0,0,0,3.644587,134.2489,0,0,0,4.892817,3.836408,3.644587,0,0,5.639677,24.52327,1.056409,0,1.056409,34.65201,88.85113,0.03334853,4.009046,3.914253,0,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,0.9785166,0.9785166,0,-1,0,0.9785166,659.2946,0.8380212,0,0,6.451307,1.030017,0.9785166,0,0,4.583268,25.47404,4.583268,0,4.583268,39.00008,100,0.03331839,1.076368,5.161046,0,31.92534
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.319049,0.319049,0,0,0,0.319049,2095.516,6.349883,0,0,6.685724,0.3358411,0.319049,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,0.3509539,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,2.490881,2.490881,0,0,0,2.490881,270.2045,4.108492,0,0,6.730472,2.62198,2.490881,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,2.739969,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,0.9051625,0.9051625,0,-1,0,0.9051625,478.061,3.374427,0,0,4.327229,0.9528027,0.9051625,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,0.9956787,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,3.276478,3.276478,0,-1,0,3.276478,146.7598,1.359628,0,0,4.808552,3.448925,3.276478,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,3.604126,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,2.807456,2.807456,0,-1,0,2.807456,114.7407,0.2660767,0,0,3.221294,2.955217,2.807456,0,0,0,29.59898,0,0,0,39.00008,100,0.03331839,3.088202,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,2.070751,2.070751,0,-1,0,2.070751,53.70444,0,4.440892E-16,0,1.112085,2.179738,2.070751,0,0,0,29.59898,0,1.067653,-1.067653,37.87467,97.11435,0.03331839,2.277827,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,1.186281,28.53132,0.2205318,0,0.2205318,38.08389,97.6508,0.03331694,0,0.1764254,0,28.75186
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.680789,2.680789,0,-1,0,2.680789,0,0,4.440892E-16,0,0,2.821883,2.680789,0,0,0.9657492,28.7298,0,2.821883,-2.821883,35.10936,90.02383,0.03331694,2.948868,0,0,28.7298
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,7.789378,7.789378,0,-1,0,7.789378,0,0,8.881784E-16,0.2083158,0,8.199346,7.789378,0,0,4.101175,25.90792,0,8.199346,-8.199346,26.46649,67.86267,0.03331694,8.568316,0,0,25.90792
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.21156,17.70858,0,0,0,26.46649,67.86267,0.03331694,0,0,0,17.70858
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05821903,0.05821903,0,-1,0,0.05821903,0,0,6.938894E-18,0,0,0.06128319,0.05821903,0,0,13.21156,17.70858,0,0.06128319,-0.06128319,26.4019,67.69703,0.03331694,0.06404094,0,0,17.70858
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1078406,0.1078406,0,-1,0,0.1078406,0,0,1.387779E-17,0,0,0.1135165,0.1078406,0,0,13.27965,17.64729,0,0.1135165,-0.1135165,26.28224,67.39022,0.03331694,0.1186247,0,0,17.64729
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.256841,1.256841,0,-1,0,1.256841,0,0,0,0,0,1.322991,1.256841,0,0,13.40578,17.53378,0,1.322991,-1.322991,24.88768,63.81445,0.03331694,1.382525,0,0,17.53378
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3694452,0.3694452,0,-1,0,0.3694452,0,0,5.551115E-17,0,0,0.3888897,0.3694452,0,0,14.87577,16.21078,0,0.3888897,-0.3888897,24.47776,62.76336,0.03331694,0.4063898,0,0,16.21078
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.7630902,0.7630902,0,-1,0,0.7630902,0,0,1.110223E-16,0,0,0.8032529,0.7630902,0,0,15.30787,15.8219,0,0.8032529,-0.8032529,23.63106,60.59233,0.03331694,0.8393992,0,0,15.8219
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2895855,0.2895855,0,-1,0,0.2895855,0,0,5.551115E-17,0,0,0.3048269,0.2895855,0,0,16.20037,15.01864,0,0.3048269,-0.3048269,23.30974,59.76844,0.03331694,0.3185441,0,0,15.01864
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.8452066,0.8452066,0,-1,0,0.8452066,0,0,1.110223E-16,0,0,0.8896911,0.8452066,0,0,16.53907,14.71382,0,0.8896911,-0.8896911,22.37192,57.36379,0.03331694,0.9297272,0,0,14.71382
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.9298094,0.9298094,0,0,0,0.9298094,0,0,1.110223E-16,0,0,0.9787467,0.9298094,0,0,17.52761,13.82412,0,0.9787467,-0.9787467,21.34023,54.71844,0.03331694,1.02279,0,0,13.82412
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,0.8376592,0.8376592,0,0,0,0.8376592,12.88886,0,0,0,0.1079647,0.8817465,0.8376592,0,0,18.61511,12.84538,0,0.7737818,-0.7737818,20.5246,52.62706,0.03331694,0.9214252,0.08637179,0,12.95334
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,19.47487,12.0716,1.502071,0,1.502071,21.94958,56.28087,0.03330707,0,1.201657,0,13.57367
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,2.701506,2.701506,0,0,0,2.701506,164.8382,0,0,0,4.453115,2.843691,2.701506,0,0,17.9728,13.42346,1.609424,0,1.609424,23.47642,60.19582,0.0332965,2.971657,3.562492,0,17.87658
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,2.514169,2.514169,0,-1,0,2.514169,149.0212,0,0,0,3.746645,2.646493,2.514169,0,0,16.36337,14.87194,1.100152,0,1.100152,24.52011,62.87196,0.03328928,2.765585,2.997316,0,18.61859
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,6.622602,6.622602,0,0,0,6.622602,91.71212,0,0,0,6.073729,6.971159,6.622602,0,0,15.26322,15.86208,0,0.897431,-0.897431,23.57414,60.44639,0.03328928,7.284862,4.858983,0,21.93581
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,0,0,0,9.437281,0,0,0,0,16.26037,14.96465,9.437281,0,9.437281,32.52713,83.40273,0.03322749,0,7.549824,0,24.40193
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,2.010769,2.010769,0,0,0,2.010769,540.3846,1.926198,0,0,10.86588,2.116599,2.010769,0,0,6.823087,23.4582,6.823087,0,6.823087,39.00008,100,0.03318296,2.211845,8.692707,0,34.32408
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03318296,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,3.230994,3.230994,0,-1,0,3.230994,265.262,5.169553,0,0,8.5706,3.401046,3.230994,0,0,0,29.59898,0,0,0,39.00008,100,0.03318296,3.554093,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,0.9156711,0.9156711,0,-1,0,0.9156711,715.561,5.588321,0,0,6.552186,0.9638643,0.9156711,0,0,0,29.59898,0,0,0,39.00008,100,0.03318296,1.007238,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,3.476506,3.476506,0,-1,0,3.476506,115.384,0.3518502,0,0,4.01133,3.659479,3.476506,0,0,0,29.59898,0,0,0,39.00008,100,0.03318296,3.824156,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,3.312235,3.312235,0,-1,0,3.312235,36.34002,0,4.440892E-16,0,1.203667,3.486563,3.312235,0,0,0,29.59898,0,2.282896,-2.282896,36.59369,93.8298,0.03318296,3.643458,0.9629334,0,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,3.357584,3.357584,0,-1,0,3.357584,5.092435,0,0,0,0.1709828,3.534298,3.357584,0,0,2.536551,27.31608,0,3.363316,-3.363316,33.04845,84.73944,0.03318296,3.693342,0.1367862,0,27.48706
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.6068761,0.6068761,0,-1,0,0.6068761,0,0,0,0,0,0.638817,0.6068761,0,0,6.273569,23.95277,0,0.638817,-0.638817,32.37508,83.01285,0.03318296,0.6675637,0,0,23.95277
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.202644,1.202644,0,-1,0,1.202644,0,0,2.220446E-16,0,0,1.265941,1.202644,0,0,6.983366,23.31395,0,1.265941,-1.265941,31.04066,79.59127,0.03318296,1.322908,0,0,23.31395
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.783824,1.783824,0,-1,0,1.783824,0,0,0,0,0,1.877709,1.783824,0,0,8.389967,22.04801,0,1.877709,-1.877709,29.06138,74.5162,0.03318296,1.962206,0,0,22.04801
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.9224799,0.9224799,0,-1,0,0.9224799,0,0,1.110223E-16,0,0,0.9710314,0.9224799,0,0,10.47631,20.1703,0,0.9710314,-0.9710314,28.03782,71.8917,0.03318296,1.014728,0,0,20.1703
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5613779,0.5613779,0,-1,0,0.5613779,0,0,1.110223E-16,0,0,0.5909241,0.5613779,0,0,11.55523,19.19927,0,0.5909241,-0.5909241,27.41493,70.29456,0.03318296,0.6175157,0,0,19.19927
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.214943,1.214943,0,-1,0,1.214943,0,0,0,0,0,1.278888,1.214943,0,0,12.21182,18.60834,0,1.278888,-1.278888,26.06687,66.83798,0.03318296,1.336437,0,0,18.60834
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1507892,0.1507892,0,-1,0,0.1507892,0,0,2.775558E-17,0,0,0.1587255,0.1507892,0,0,13.6328,17.32946,0,0.1587255,-0.1587255,25.89956,66.40898,0.03318296,0.1658681,0,0,17.32946
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.8082526,0.8082526,0,-1,0,0.8082526,0,0,1.110223E-16,0,0,0.8507922,0.8082526,0,0,13.80916,17.17073,0,0.8507922,-0.8507922,25.00274,64.10947,0.03318296,0.8890778,0,0,17.17073
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3226074,0.3226074,0,-1,0,0.3226074,0,0,0,0,0,0.3395868,0.3226074,0,0,14.75449,16.31994,0,0.3395868,-0.3395868,24.64478,63.19163,0.03318296,0.3548682,0,0,16.31994
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2825181,0.2825181,0,-1,0,0.2825181,0,0,5.551115E-17,0,0,0.2973875,0.2825181,0,0,15.13181,15.98035,0,0.2973875,-0.2973875,24.33131,62.38785,0.03318296,0.3107699,0,0,15.98035
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.46224,15.68296,0,0,0,24.33131,62.38785,0.03318296,0,0,0,15.68296
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.3142664,0.3142664,0,0,0,0.3142664,46.59003,0,5.551115E-17,0,0.1464168,0.3308067,0.3142664,0,0,15.46224,15.68296,0,0.1843899,-0.1843899,24.13695,61.88948,0.03318296,0.345693,0.1171334,0,15.82938
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,0.6451011,0.6451011,0,0,0,0.6451011,228.3329,0,0,0,1.472978,0.6790537,0.6451011,0,0,15.66712,15.49857,0.7939245,0,0.7939245,24.89013,63.82072,0.03317779,0.7096112,1.178383,0,16.97155
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,3.238371,3.238371,0,0,0,3.238371,62.49746,0,0,0,2.023899,3.408811,3.238371,0,0,14.87319,16.21311,0,1.384912,-1.384912,23.4303,60.07758,0.03317779,3.562208,1.61912,0,18.23701
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,4.300626,4.300626,0,-1,0,4.300626,102.5261,0,0,0,4.409264,4.526975,4.300626,0,0,16.41198,14.82819,0,0.1177109,-0.1177109,23.30623,59.75943,0.03317779,4.730689,3.527411,0,19.23746
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,3.238077,3.238077,0,0,0,3.238077,95.46642,0,4.440892E-16,0,3.091276,3.408502,3.238077,0,0,16.54277,14.71048,0,0.3172259,-0.3172259,22.97184,58.90204,0.03317779,3.561884,2.473021,0,17.80176
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,3.640636,3.640636,0,0,0,3.640636,58.46439,0,0,0,2.128476,3.832249,3.640636,0,0,16.89525,14.39326,0,1.703773,-1.703773,21.17591,54.29709,0.03317779,4.0047,1.702781,0,16.52173
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,18.78833,12.68948,2.324782,0,2.324782,23.38139,59.95216,0.03316264,0,1.859826,0,15.01427
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,16.46354,14.78179,4.964231,0,4.964231,28.09087,72.02773,0.03313036,0,3.971385,0,19.74602
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,0.9508238,0.9508238,0,-1,0,0.9508238,475.8404,0,0,0,4.524404,1.000867,0.9508238,0,0,11.49931,19.2496,3.523537,0,3.523537,31.43359,80.59879,0.03310748,1.045906,3.619523,0,23.774
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,0.7143728,0.7143728,0,-1,0,0.7143728,443.4346,0,0,0,3.167776,0.7519713,0.7143728,0,0,7.975777,22.42078,2.415805,0,2.415805,33.72543,86.47528,0.03309181,0.7858101,2.534221,0,25.58855
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.2795562,0.2795562,0,-1,0,0.2795562,844.8214,0,0,0,2.361751,0.2942697,0.2795562,0,0,5.559972,24.595,2.067481,0,2.067481,35.68681,91.50446,0.03307841,0.3075119,1.889401,0,26.95675
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,4.32866,4.32866,0,-1,0,4.32866,25.14024,0,0,0,1.088236,4.556485,4.32866,0,0,3.492491,26.45574,0,3.468249,-3.468249,32.03096,82.13049,0.03307841,4.761527,0.8705886,0,27.54397
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,1.337168,1.337168,0,-1,0,1.337168,21.30551,0,2.220446E-16,0,0.2848904,1.407545,1.337168,0,0,7.346101,22.98749,0,1.122655,-1.122655,30.84757,79.09618,0.03307841,1.470885,0.2279124,0,23.27238
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.431764,3.431764,0,-1,0,3.431764,0,0,4.440892E-16,0,0,3.612384,3.431764,0,0,8.593495,21.86483,0,3.612384,-3.612384,27.03979,69.33265,0.03307841,3.774941,0,0,21.86483
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.740023,2.740023,0,-1,0,2.740023,0,0,4.440892E-16,0,0,2.884235,2.740023,0,0,12.60725,18.25245,0,2.884235,-2.884235,23.99953,61.53715,0.03307841,3.014025,0,0,18.25245
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.811627,1.811627,0,-1,0,1.811627,0,0,2.220446E-16,0,0,1.906975,1.811627,0,0,15.81196,15.36821,0,1.906975,-1.906975,21.98941,56.38298,0.03307841,1.992789,0,0,15.36821
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1280499,0.1280499,0,-1,0,0.1280499,0,0,2.775558E-17,0,0,0.1347893,0.1280499,0,0,17.93082,13.46124,0,0.1347893,-0.1347893,21.84733,56.01867,0.03307841,0.1408548,0,0,13.46124
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.818717,0.818717,0,-1,0,0.818717,0,0,1.110223E-16,0,0,0.8618074,0.818717,0,0,18.08059,13.32645,0,0.8618074,-0.8618074,20.9389,53.68938,0.03307841,0.9005888,0,0,13.32645
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03815,12.46464,0,0,0,20.9389,53.68938,0.03307841,0,0,0,12.46464
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03815,12.46464,0,0,0,20.9389,53.68938,0.03307841,0,0,0,12.46464
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.7624002,0.7624002,0,-1,0,0.7624002,0,0,0,0,0,0.8025265,0.7624002,0,0,19.03815,12.46464,0,0.8025265,-0.8025265,20.09296,51.52032,0.03307841,0.8386402,0,0,12.46464
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1941787,0.1941787,0,-1,0,0.1941787,0,0,2.775558E-17,0,0,0.2043987,0.1941787,0,0,19.92985,11.66212,0,0.2043987,-0.2043987,19.87751,50.96787,0.03307841,0.2135966,0,0,11.66212
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.15696,11.45772,0,0,0,19.87751,50.96787,0.03307841,0,0,0,11.45772
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3620438,0.3620438,0,0,0,0.3620438,0,0,0,0,0,0.3810987,0.3620438,0,0,20.15696,11.45772,0,0.3810987,-0.3810987,19.4758,49.93784,0.03307841,0.3982482,0,0,11.45772
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.3178608,0.3178608,0,0,0,0.3178608,50.93458,5.551115E-17,0,0,0.1619011,0.3345903,0.3178608,0,0,20.5804,11.07662,0,0.1726892,-0.1726892,19.29377,49.4711,0.03307841,0.3496469,0.1295208,0,11.23852
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,1.266131,1.266131,0,0,0,1.266131,68.94083,0,2.220446E-16,0,0.8728811,1.332769,1.266131,0,0,20.77228,10.90393,0,0.4598881,-0.4598881,18.809,48.22811,0.03307841,1.392744,0.6983049,0,11.77681
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,0.6728896,0.6728896,0,0,0,0.6728896,346.8103,0,0,0,2.333651,0.7083048,0.6728896,0,0,21.28326,10.44404,1.625346,0,1.625346,20.35094,52.18179,0.03306789,0.7401785,1.86692,0,12.77769
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,2.891491,2.891491,0,-1,0,2.891491,127.6732,0,0,0,3.691659,3.043675,2.891491,0,0,19.65792,11.90685,0.6479841,0,0.6479841,20.96567,53.75802,0.03306369,3.18064,2.953327,0,15.59851
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,1.645698,1.645698,0,0,0,1.645698,302.8927,0,0,0,4.984699,1.732314,1.645698,0,0,19.00993,12.49004,3.252385,0,3.252385,24.05116,61.66951,0.03304266,1.810268,3.987759,0,17.47474
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.5257815,0.5257815,0,0,0,0.5257815,454.7581,0,0,0,2.391034,0.5534542,0.5257815,0,0,15.75755,15.41718,1.83758,0,1.83758,25.79444,66.13945,0.03303079,0.5783596,1.912827,0,17.80822
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,13.91997,17.07101,1.492538,0,1.492538,27.21038,69.77007,0.03302115,0,1.194031,0,18.56355
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,2.735356,2.735356,0,0,0,2.735356,118.156,0,0,0,3.231988,2.879323,2.735356,0,0,12.42743,18.41429,0.3526655,0,0.3526655,27.54495,70.62794,0.03301888,3.008892,2.58559,0,21.64628
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.2838594,0.2838594,0,-1,0,0.2838594,550.801,0,0,0,1.563501,0.2987994,0.2838594,0,0,12.07477,18.73169,1.264701,0,1.264701,28.74475,73.70435,0.03301072,0.3122454,1.250801,0,20.29519
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,10.81006,19.86992,2.053794,0,2.053794,30.69315,78.70023,0.03299747,0,1.643036,0,21.92372
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01000172,0.01000172,0,-1,0,0.01000172,19951.91,0,0,0,1.995534,0.01052812,0.01000172,0,0,8.756269,21.71834,1.985005,0,1.985005,32.57629,83.52879,0.03298469,0.01100189,1.596427,0,23.71387
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,3.131673,3.131673,0,-1,0,3.131673,17.20639,0,0,0,0.5388479,3.296498,3.131673,0,0,6.771264,23.50484,0,2.75765,-2.75765,29.66948,76.07542,0.03298469,3.44484,0.4310783,0,24.04369
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,6.222839,6.222839,0,-1,0,6.222839,4.378288,0,0,0,0.2724538,6.550356,6.222839,0,0,9.835319,20.74719,0,6.277903,-6.277903,23.05198,59.10754,0.03298469,6.845123,0.217963,0,21.01965
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.187858,2.187858,0,-1,0,2.187858,0,0,0,0,0,2.303008,2.187858,0,0,16.81077,14.46929,0,2.303008,-2.303008,20.6244,52.88297,0.03298469,2.406644,0,0,14.46929
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.441602,4.441602,0,-1,0,4.441602,0,0,8.881784E-16,0,0,4.67537,4.441602,0,0,19.36967,12.16628,0,4.67537,-4.67537,15.69613,40.2464,0.03298469,4.885762,0,0,12.16628
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,6.975541,6.975541,0,-1,0,6.975541,0,0,8.881784E-16,0.556731,0,7.342675,6.975541,0,0,24.56452,7.49091,0,7.342675,-7.342675,7.956269,20.40065,0.03298469,7.673095,0,0,7.49091
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.8740883,0.1408231,0,-1,0,0.1408231,0,0,0.7332653,0.8206741,0,0.1482348,0.1408231,0,0,32.72305,0.1482348,0,0.1482348,-0.1482348,7.800015,20,0.03298469,0.9614972,0,0,0.1482348
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2499947,0,0,-1,0,0,0,0,0.2499947,0.2749941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,0.2749941,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.172755,0,0,-1,0,0,0,0,1.172755,1.290031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,1.290031,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.153443,0,0,-1,0,0,0,0,0.153443,0.1687873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,0.1687873,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5038804,0,0,-1,0,0,0,0,0.5038804,0.5542685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,0.5542685,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1194905,0,0,-1,0,0,0,0,0.1194905,0.1314395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,0.1314395,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2155443,0,0,-1,0,0,0,0,0.2155443,0.2370988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03298469,0.2370988,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.166453,1.166453,9.966453,0,2.857513,1.166453,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03331269,1.283098,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.4453827,0.4453827,9.245382,0,2.675082,0.4453827,36.64536,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.0335991,0.489921,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,3.885255,3.885255,11.85255,0,3.334694,3.885255,51.81663,0,0,0,2.013208,0,0,7.967293,7.568928,16.00454,15.19489,9.582136,0,9.582136,32.90725,84.3774,0.03401997,4.27378,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,2.774806,2.774806,0,0,0,2.774806,163.8771,0,0,0,4.547272,2.920848,2.774806,0,0,6.422405,23.81881,1.626424,0,1.626424,34.45021,88.33369,0.03400923,3.052286,3.637817,0,28.36609
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,2.251663,0,0,7.047644,0,0,0,0,4.795981,25.28259,4.795981,0,4.795981,39.00008,100,0.03397758,0,5.638115,0,32.33024
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,4.643561,4.643561,0,0,0,4.643561,181.2965,3.530655,0,0,8.418614,4.887959,4.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,5.107917,6.734891,0,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,1.655583,1.655583,0,0,0,1.655583,569.4194,7.684492,0,0,9.427211,1.742719,1.655583,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,1.821141,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,5.344844,5.344844,0,0,0,5.344844,230.569,6.6974,0,0,12.32355,5.626152,5.344844,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,5.879328,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,1.264846,1.264846,0,0,0,1.264846,1008.821,11.42861,0,0,12.76003,1.331417,1.264846,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,1.39133,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,1.207166,1.207166,0,-1,0,1.207166,954.1781,10.24781,0,0,11.51851,1.270701,1.207166,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,1.327882,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,0.7902821,0.7902821,0,-1,0,0.7902821,1137.018,8.153776,0,0,8.985652,0.8318759,0.7902821,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,0.8693103,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.4961893,0.4961893,0,-1,0,0.4961893,982.092,4.350731,0,0,4.873035,0.5223045,0.4961893,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,0.5458082,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03397758,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,2.663884,2.663884,0,-1,0,2.663884,9.336845,0,0,0,0.2487228,2.804089,2.663884,0,0,0,29.59898,0,2.555366,-2.555366,36.30648,93.09337,0.03397758,2.930273,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839296,27.04361,0,0,0,36.30648,93.09337,0.03397758,0,0,0,27.04361
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839296,27.04361,0,0,0,36.30648,93.09337,0.03397758,0,0,0,27.04361
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,4.983804,4.983804,0,-1,0,4.983804,0,0,8.881784E-16,0,0,5.246109,4.983804,0,0,2.839296,27.04361,0,5.246109,-5.246109,30.7766,78.9142,0.03397758,5.482184,0,0,27.04361
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.9549466,0.9549466,0,-1,0,0.9549466,0,0,0,0,0,1.005207,0.9549466,0,0,8.668306,21.7975,0,1.005207,-1.005207,29.71702,76.19733,0.03397758,1.050441,0,0,21.7975
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2071964,0.2071964,0,-1,0,0.2071964,0,0,2.775558E-17,0,0,0.2181015,0.2071964,0,0,9.785203,20.7923,0,0.2181015,-0.2181015,29.48712,75.60785,0.03397758,0.227916,0,0,20.7923
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3277577,0.3277577,0,-1,0,0.3277577,0,0,0,0,0,0.3450081,0.3277577,0,0,10.02754,20.57419,0,0.3450081,-0.3450081,29.12345,74.67536,0.03397758,0.3605335,0,0,20.57419
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.7218986,0.7218986,0,-1,0,0.7218986,0,0,1.110223E-16,0,0,0.7598932,0.7218986,0,0,10.41088,20.22919,0,0.7598932,-0.7598932,28.32245,72.62153,0.03397758,0.7940884,0,0,20.22919
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25521,19.46929,0,0,0,28.32245,72.62153,0.03397758,0,0,0,19.46929
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25521,19.46929,0,0,0,28.32245,72.62153,0.03397758,0,0,0,19.46929
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.40099,1.40099,0,-1,0,1.40099,0,0,2.220446E-16,0,0,1.474726,1.40099,0,0,11.25521,19.46929,0,1.474726,-1.474726,26.76795,68.63564,0.03397758,1.541088,0,0,19.46929
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6785194,0.6785194,0,0,0,0.6785194,0,0,0,0,0,0.714231,0.6785194,0,0,12.89379,17.99457,0,0.714231,-0.714231,26.01509,66.70522,0.03397758,0.7463713,0,0,17.99457
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.38076,0.38076,0,0,0,0.38076,31.29282,0,5.551115E-17,0,0.1191505,0.4008,0.38076,0,0,13.68738,17.28034,0,0.2816494,-0.2816494,25.7182,65.94398,0.03397758,0.418836,0.09532044,0,17.39949
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,14.00032,16.99869,1.905667,0,1.905667,27.52608,70.57955,0.03396502,0,1.524534,0,18.90435
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,3.032389,3.032389,0,0,0,3.032389,148.5972,0,0,0,4.506044,3.191988,3.032389,0,0,12.09466,18.71379,1.314056,0,1.314056,28.7727,73.77602,0.03395637,3.335628,3.604836,0,23.21983
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,1.391952,1.391952,0,-1,0,1.391952,533.6187,0,0,0,7.427717,1.465213,1.391952,0,0,10.7806,19.89644,5.962503,0,5.962503,34.42923,88.2799,0.03391716,1.531147,5.942173,0,27.32415
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,2.770746,2.770746,0,0,0,2.770746,297.9094,0.5196413,0,0,8.254313,2.916574,2.770746,0,0,4.818097,25.26269,4.818097,0,4.818097,39.00008,100,0.03388554,3.04782,6.60345,0,33.517
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,1.273716,1.273716,0,0,0,1.273716,633.0383,6.722359,0,0,8.063113,1.340754,1.273716,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,1.401088,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,3.238897,3.238897,0,0,0,3.238897,271.8198,5.394597,0,0,8.803962,3.409365,3.238897,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,3.562786,7.043169,0,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,1.862032,1.862032,0,-1,0,1.862032,479.1831,6.962508,0,0,8.922542,1.960034,1.862032,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,2.048235,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,0.8423844,0.8423844,0,-1,0,0.8423844,1018.577,7.693612,0,0,8.580333,0.8867204,0.8423844,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,0.9266228,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,2.605,2.605,0,-1,0,2.605,228.8601,3.2197,0,0,5.961806,2.742105,2.605,0,0,0,29.59898,0,0,0,39.00008,100,0.03388554,2.8655,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,2.618317,2.618317,0,-1,0,2.618317,92.38004,0,0,0,2.418802,2.756123,2.618317,0,0,0,29.59898,0,0.337321,-0.337321,38.64451,99.08829,0.03388554,2.880148,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,0.8185881,0.8185881,0,-1,0,0.8185881,30.70062,0,1.110223E-16,0,0.2513116,0.8616717,0.8185881,0,0,0.3748011,29.26166,0,0.6103601,-0.6103601,38.00113,97.43861,0.03388554,0.900447,0.2010493,0,29.51297
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.514405,3.514405,0,-1,0,3.514405,0,0,0,0,0,3.699374,3.514405,0,0,1.052979,28.6513,0,3.699374,-3.699374,34.10165,87.43996,0.03388554,3.865846,0,0,28.6513
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.9376633,0.9376633,0,-1,0,0.9376633,0,0,0,0,0,0.987014,0.9376633,0,0,5.163395,24.95192,0,0.987014,-0.987014,33.06125,84.77226,0.03388554,1.03143,0,0,24.95192
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.260077,23.96491,0,0,0,33.06125,84.77226,0.03388554,0,0,0,23.96491
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.0755192,0.0755192,0,-1,0,0.0755192,0,0,0,0,0,0.0794939,0.0755192,0,0,6.260077,23.96491,0,0.0794939,-0.0794939,32.97746,84.5574,0.03388554,0.08307112,0,0,23.96491
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01394381,0.01394381,0,-1,0,0.01394381,0,0,1.734723E-18,0,0,0.01467769,0.01394381,0,0,6.348403,23.88541,0,0.01467769,-0.01467769,32.96198,84.51773,0.03388554,0.01533819,0,0,23.88541
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.025228,1.025228,0,-1,0,1.025228,0,0,2.220446E-16,0,0,1.079187,1.025228,0,0,6.364712,23.87074,0,1.079187,-1.079187,31.82442,81.60091,0.03388554,1.127751,0,0,23.87074
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4715363,0.4715363,0,-1,0,0.4715363,0,0,5.551115E-17,0,0,0.496354,0.4715363,0,0,7.563809,22.79155,0,0.496354,-0.496354,31.30122,80.25937,0.03388554,0.5186899,0,0,22.79155
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2192229,0.2192229,0,-1,0,0.2192229,0,0,0,0,0,0.230761,0.2192229,0,0,8.115314,22.2952,0,0.230761,-0.230761,31.05797,79.63567,0.03388554,0.2411452,0,0,22.2952
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.4822028,0.4822028,0,-1,0,0.4822028,0,0,0,0,0,0.5075819,0.4822028,0,0,8.371715,22.06444,0,0.5075819,-0.5075819,30.52293,78.26378,0.03388554,0.530423,0,0,22.06444
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.452103,0.452103,0,-1,0,0.452103,0,0,5.551115E-17,0,0,0.4758979,0.452103,0,0,8.935695,21.55685,0,0.4758979,-0.4758979,30.02129,76.97752,0.03388554,0.4973134,0,0,21.55685
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.9278331,0.9278331,0,0,0,0.9278331,0,0,1.110223E-16,0,0,0.9766665,0.9278331,0,0,9.46447,21.08096,0,0.9766665,-0.9766665,28.9918,74.33779,0.03388554,1.020616,0,0,21.08096
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.087669,1.087669,0,0,0,1.087669,14.55576,0,0,0,0.1583185,1.144914,1.087669,0,0,10.54965,20.10429,0,0.9865959,-0.9865959,27.95183,71.67123,0.03388554,1.196435,0.1266548,0,20.26261
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,11.64587,19.11769,1.948298,0,1.948298,29.80015,76.41049,0.03387277,0,1.558639,0,21.06599
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,1.182068,1.182068,0,0,0,1.182068,435.8198,0,0,0,5.151684,1.244282,1.182068,0,0,9.697574,20.87116,3.907403,0,3.907403,33.50704,85.91531,0.03384719,1.300274,4.121347,0,26.02285
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,5.632076,5.632076,0,-1,0,5.632076,154.6111,0,0,0,8.707811,5.928501,5.632076,0,0,5.790172,24.38782,2.77931,0,2.77931,36.14373,92.67603,0.03382902,6.195283,6.966249,0,33.09563
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,2.973051,2.973051,0,0,0,2.973051,344.0294,4.08778,0,0,10.22817,3.129528,2.973051,0,0,3.010861,26.8892,3.010861,0,3.010861,39.00008,100,0.03380936,3.270356,8.182535,0,37.11737
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,3.823056,3.823056,0,0,0,3.823056,315.4583,8.035878,0,0,12.06015,4.02427,3.823056,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,4.205362,9.648119,0,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,1.77348,1.77348,0,0,0,1.77348,468.3203,6.438744,0,0,8.305565,1.866821,1.77348,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,1.950827,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,1.833333,1.833333,0,-1,0,1.833333,453.7942,6.389734,0,0,8.319558,1.929824,1.833333,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,2.016666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,0.6424306,0.6424306,0,-1,0,0.6424306,755.2917,4.175982,0,0,4.852225,0.6762428,0.6424306,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,0.7066737,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,1.283712,1.283712,0,-1,0,1.283712,330.4506,2.890759,0,0,4.242035,1.351276,1.283712,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,1.412084,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0005060418,0.0005060418,0,-1,0,0.0005060418,338449.5,1.712163,0,0,1.712696,0.0005326755,0.0005060418,0,0,0,29.59898,0,0,0,39.00008,100,0.03380936,0.000556646,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,2.105706,2.105706,0,-1,0,2.105706,11.1359,0,4.440892E-16,0,0.2344894,2.216533,2.105706,0,0,0,29.59898,0,1.982044,-1.982044,36.91082,94.64294,0.03380936,2.316277,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.530124,2.530124,0,-1,0,2.530124,0,0,4.440892E-16,0,0,2.663288,2.530124,0,0,2.202271,27.61693,0,2.663288,-2.663288,34.10347,87.44462,0.03380936,2.783136,0,0,27.61693
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.041317,2.041317,0,-1,0,2.041317,0,0,4.440892E-16,0,0,2.148755,2.041317,0,0,5.161479,24.95365,0,2.148755,-2.148755,31.83848,81.63697,0.03380936,2.245449,0,0,24.95365
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.5974265,0.5974265,0,-1,0,0.5974265,0,0,0,0,0,0.62887,0.5974265,0,0,7.548985,22.80489,0,0.62887,-0.62887,31.17559,79.93726,0.03380936,0.6571692,0,0,22.80489
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.247729,22.17602,0,0,0,31.17559,79.93726,0.03380936,0,0,0,22.17602
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4052423,0.4052423,0,-1,0,0.4052423,0,0,5.551115E-17,0,0,0.4265708,0.4052423,0,0,8.247729,22.17602,0,0.4265708,-0.4265708,30.72595,78.78433,0.03380936,0.4457665,0,0,22.17602
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03691582,0.03691582,0,-1,0,0.03691582,0,0,0,0,0,0.03885876,0.03691582,0,0,8.721697,21.74945,0,0.03885876,-0.03885876,30.68499,78.6793,0.03380936,0.0406074,0,0,21.74945
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.350856,1.350856,0,-1,0,1.350856,0,0,0,0,0,1.421954,1.350856,0,0,8.764874,21.71059,0,1.421954,-1.421954,29.18612,74.83605,0.03380936,1.485942,0,0,21.71059
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.7710111,0.7710111,0,-1,0,0.7710111,0,0,1.110223E-16,0,0,0.8115906,0.7710111,0,0,10.34482,20.28864,0,0.8115906,-0.8115906,28.33063,72.64249,0.03380936,0.8481122,0,0,20.28864
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.6166954,0.6166954,0,-1,0,0.6166954,0,0,0,0,0,0.6491531,0.6166954,0,0,11.24659,19.47705,0,0.6491531,-0.6491531,27.64636,70.88796,0.03380936,0.6783649,0,0,19.47705
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3426758,0.3426758,0,-1,0,0.3426758,0,0,5.551115E-17,0,0,0.3607114,0.3426758,0,0,11.96787,18.82789,0,0.3607114,-0.3607114,27.26614,69.91303,0.03380936,0.3769434,0,0,18.82789
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.09591725,0.09591725,0,0,0,0.09591725,0,0,1.387779E-17,0,0,0.1009655,0.09591725,0,0,12.36866,18.46718,0,0.1009655,-0.1009655,27.15971,69.64014,0.03380936,0.105509,0,0,18.46718
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.2230818,0.2230818,0,0,0,0.2230818,66.47047,0,2.775558E-17,0,0.1482835,0.234823,0.2230818,0,0,12.48084,18.36622,0,0.08653945,-0.08653945,27.06849,69.40624,0.03380936,0.24539,0.1186268,0,18.5145
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,4.20025,4.20025,0,0,0,4.20025,54.62349,0,0,0,2.294323,4.421315,4.20025,0,0,12.577,18.27968,0,2.126992,-2.126992,24.82644,63.65742,0.03380936,4.620275,1.835458,0,20.574
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,2.955649,2.955649,0,0,0,2.955649,152.8116,0,0,0,4.516576,3.11121,2.955649,0,0,14.94032,16.15269,1.405367,0,1.405367,26.15969,67.076,0.03380019,3.251214,3.613261,0,20.66926
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,13.53496,17.41752,8.126319,0,8.126319,33.86899,86.8434,0.03374726,0,6.501055,0,25.54383
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,1.664747,1.664747,0,0,0,1.664747,536.6096,1.772189,0,0,8.933193,1.752366,1.664747,0,0,5.408638,24.7312,5.408638,0,5.408638,39.00008,100,0.03371212,1.831222,7.146554,0,33.6644
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,3.956868,3.956868,0,0,0,3.956868,299.827,7.698636,0,0,11.86376,4.165124,3.956868,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,4.352555,9.491008,0,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.3906687,0.3906687,0,0,0,0.3906687,3331.605,12.60431,0,0,13.01554,0.4112302,0.3906687,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,0.4297355,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,0.8834444,0.8834444,0,0,0,0.8834444,1320.066,10.73211,0,0,11.66205,0.9299415,0.8834444,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,0.9717889,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,3.538274,3.538274,0,-1,0,3.538274,297.8904,6.81568,0,0,10.54018,3.724499,3.538274,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,3.892101,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,3.075526,3.075526,0,-1,0,3.075526,183.609,2.409548,0,0,5.646944,3.237396,3.075526,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,3.383079,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,1.953774,1.953774,0,-1,0,1.953774,242.6412,2.684055,0,0,4.740659,2.056604,1.953774,0,0,0,29.59898,0,0,0,39.00008,100,0.03371212,2.149151,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,3.098122,3.098122,0,-1,0,3.098122,73.42094,0,4.440892E-16,0,2.274671,3.261182,3.098122,0,0,0,29.59898,0,0.9865108,-0.9865108,37.96021,97.33366,0.03371212,3.407935,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.4629492,0.4629492,0,-1,0,0.4629492,46.41759,0,0,0,0.2148898,0.4873149,0.4629492,0,0,1.096123,28.61247,0,0.2724251,-0.2724251,37.67304,96.59735,0.03371212,0.5092441,0.1719119,0,28.82736
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.006967393,0.006967393,0,-1,0,0.006967393,0,0,8.673617E-19,0,0,0.007334098,0.006967393,0,0,1.398818,28.34004,0,0.007334098,-0.007334098,37.66531,96.57753,0.03371212,0.007664133,0,0,28.34004
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.519971,3.519971,0,-1,0,3.519971,0,0,4.440892E-16,0,0,3.705233,3.519971,0,0,1.406967,28.33271,0,3.705233,-3.705233,33.75965,86.56304,0.03371212,3.871968,0,0,28.33271
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.819903,1.819903,0,-1,0,1.819903,0,0,0,0,0,1.915687,1.819903,0,0,5.523892,24.62748,0,1.915687,-1.915687,31.74034,81.38533,0.03371212,2.001893,0,0,24.62748
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4939825,0.4939825,0,-1,0,0.4939825,0,0,5.551115E-17,0,0,0.5199816,0.4939825,0,0,7.652433,22.71179,0,0.5199816,-0.5199816,31.19223,79.97993,0.03371212,0.5433808,0,0,22.71179
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.9613673,0.9613673,0,-1,0,0.9613673,0,0,1.110223E-16,0,0,1.011966,0.9613673,0,0,8.230191,22.19181,0,1.011966,-1.011966,30.12553,77.24479,0.03371212,1.057504,0,0,22.19181
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5652064,0.5652064,0,-1,0,0.5652064,0,0,0,0,0,0.5949541,0.5652064,0,0,9.354597,21.17984,0,0.5949541,-0.5949541,29.49839,75.63675,0.03371212,0.621727,0,0,21.17984
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.9308606,0.9308606,0,-1,0,0.9308606,0,0,0,0,0,0.9798532,0.9308606,0,0,10.01566,20.58489,0,0.9798532,-0.9798532,28.46554,72.9884,0.03371212,1.023947,0,0,20.58489
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.9715768,0.9715768,0,-1,0,0.9715768,0,0,1.110223E-16,0,0,1.022712,0.9715768,0,0,11.10438,19.60503,0,1.022712,-1.022712,27.3875,70.22422,0.03371212,1.068735,0,0,19.60503
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.9627931,0.9627931,0,-1,0,0.9627931,0,0,1.110223E-16,0,0,1.013466,0.9627931,0,0,12.24073,18.58232,0,1.013466,-1.013466,26.31921,67.48503,0.03371212,1.059072,0,0,18.58232
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.5757214,0.5757214,0,-1,0,0.5757214,0,0,0,0,0,0.6060225,0.5757214,0,0,13.3668,17.56886,0,0.6060225,-0.6060225,25.68041,65.84708,0.03371212,0.6332936,0,0,17.56886
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3670866,0.3670866,0,0,0,0.3670866,0,0,5.551115E-17,0,0,0.386407,0.3670866,0,0,14.04016,16.96283,0,0.386407,-0.386407,25.2731,64.8027,0.03371212,0.4037953,0,0,16.96283
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,0.925948,0.925948,0,0,0,0.925948,15.67699,0,1.110223E-16,0,0.1451607,0.9746821,0.925948,0,0,14.4695,16.57643,0,0.8295214,-0.8295214,24.39871,62.56067,0.03371212,1.018543,0.1161286,0,16.72159
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.4140702,0.4140702,0,0,0,0.4140702,552.3803,0,0,0,2.287242,0.4358634,0.4140702,0,0,15.39119,15.7469,1.851379,0,1.851379,26.15508,67.06418,0.03370011,0.4554773,1.829794,0,18.03415
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,3.082903,3.082903,0,0,0,3.082903,129.6554,0,0,0,3.997151,3.245161,3.082903,0,0,13.53981,17.41315,0.7519901,0,0.7519901,26.86848,68.89341,0.03369524,3.391193,3.197721,0,21.4103
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,3.709068,3.709068,0,-1,0,3.709068,175.4065,0,0,0,6.505947,3.904282,3.709068,0,0,12.78782,18.08994,2.601665,0,2.601665,29.33664,75.222,0.03367838,4.079974,5.204757,0,24.59588
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,3.448707,3.448707,0,0,0,3.448707,243.846,0,0,0,8.409536,3.630218,3.448707,0,0,10.18616,20.43143,4.779318,0,4.779318,33.8707,86.84777,0.03364746,3.793578,6.727629,0,28.84097
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,6.882659,6.882659,0,0,0,6.882659,160.7661,0,0,0,11.06498,7.244905,6.882659,0,0,5.406842,24.73282,3.820078,0,3.820078,37.49474,96.14017,0.03362278,7.570925,8.851986,0,35.7978
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,3.594265,3.594265,0,0,0,3.594265,296.5256,5.287714,0,0,10.65791,3.783437,3.594265,0,0,1.586764,28.17089,1.586764,0,1.586764,39.00008,100,0.03361254,3.953691,8.526332,0,38.8288
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,1.801239,1.801239,0,0,0,1.801239,434.9807,5.939001,0,0,7.835042,1.896041,1.801239,0,0,0,29.59898,0,0,0,39.00008,100,0.03361254,1.981363,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,1.980099,1.980099,0,-1,0,1.980099,449.9101,6.824349,0,0,8.908664,2.084315,1.980099,0,0,0,29.59898,0,0,0,39.00008,100,0.03361254,2.178109,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,0.5774074,0.5774074,0,-1,0,0.5774074,1530.755,8.230895,0,0,8.838693,0.6077973,0.5774074,0,0,0,29.59898,0,0,0,39.00008,100,0.03361254,0.6351481,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.4104071,0.4104071,0,-1,0,0.4104071,1403.361,5.327487,0,0,5.759494,0.4320074,0.4104071,0,0,0,29.59898,0,0,0,39.00008,100,0.03361254,0.4514478,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,3.461091,3.461091,0,-1,0,3.461091,65.42406,0,4.440892E-16,0,2.264386,3.643253,3.461091,0,0,0,29.59898,0,1.378867,-1.378867,37.54662,96.2732,0.03361254,3.8072,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,3.840201,3.840201,0,-1,0,3.840201,5.598734,0,4.440892E-16,0,0.2150026,4.042317,3.840201,0,0,1.532075,28.22011,0,3.827314,-3.827314,33.51228,85.92876,0.03361254,4.224221,0.1720021,0,28.43511
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,5.329447,5.329447,0,-1,0,5.329447,0,0,8.881784E-16,0,0,5.609945,5.329447,0,0,5.784646,24.3928,0,5.609945,-5.609945,27.59888,70.76622,0.03361254,5.862392,0,0,24.3928
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.165384,4.165384,0,-1,0,4.165384,0,0,8.881784E-16,0,0,4.384614,4.165384,0,0,12.01792,18.78285,0,4.384614,-4.384614,22.97709,58.9155,0.03361254,4.581922,0,0,18.78285
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,6.463656,6.463656,0,-1,0,6.463656,0,0,8.881784E-16,0,0,6.803849,6.463656,0,0,16.88971,14.39824,0,6.803849,-6.803849,15.8052,40.52608,0.03361254,7.110022,0,0,14.39824
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.9426097,0.9426097,0,-1,0,0.9426097,0,0,1.110223E-16,0,0,0.9922208,0.9426097,0,0,24.44954,7.594388,0,0.9922208,-0.9922208,14.75931,37.84431,0.03361254,1.036871,0,0,7.594388
