Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.419132,1.419132,0,-1,0,1.419132,0,0,0,0,0,1.493824,1.419132,0,0,25.55201,6.602168,0,1.493824,-1.493824,13.18468,33.80681,0.03361254,1.561046,0,0,6.602168
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21181,5.108344,0,0,0,13.18468,33.80681,0.03361254,0,0,0,5.108344
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.8316265,0.8316265,0,-1,0,0.8316265,0,0,1.110223E-16,0,0,0.8753963,0.8316265,0,0,27.21181,5.108344,0,0.8753963,-0.8753963,12.26193,31.44079,0.03361254,0.9147891,0,0,5.108344
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.7488018,0.7488018,0,-1,0,0.7488018,0,0,1.110223E-16,0,0,0.7882124,0.7488018,0,0,28.18448,4.232948,0,0.7882124,-0.7882124,11.43109,29.31042,0.03361254,0.823682,0,0,4.232948
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2559481,0.2559481,0,-1,0,0.2559481,0,0,5.551115E-17,0,0,0.269419,0.2559481,0,0,29.06027,3.444736,0,0.269419,-0.269419,11.14709,28.58223,0.03361254,0.2815429,0,0,3.444736
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.555063,1.555063,0,-1,0,1.555063,0,0,2.220446E-16,0,0,1.636908,1.555063,0,0,29.35962,3.175316,0,1.636908,-1.636908,9.42164,24.158,0.03361254,1.710569,0,0,3.175316
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.7740344,0.7740344,0,0,0,0.7740344,0,0,1.110223E-16,0,0,0.8147731,0.7740344,0,0,31.17841,1.538409,0,0.8147731,-0.8147731,8.562795,21.95584,0.03361254,0.8514379,0,0,1.538409
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,32.08371,0.7236354,0.08938029,0,0.08938029,8.647588,22.17326,0.03361196,0,0.07150423,0,0.8130157
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,5.125063,5.125063,11.50025,0,3.245564,5.125063,50.62731,0,0,0,2.594682,0,0,6.37519,6.05643,31.99433,0.8040776,8.651113,0,8.651113,16.85475,43.21723,0.03401409,5.63757,2.075745,12,3.398759
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.1331233,0.1331233,8.933124,0,2.59608,0.1331233,4062.196,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,23.34322,8.590078,13.76773,0,13.76773,29.91597,76.70747,0.03424333,0.1464357,4.326185,12,13.99781
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,4.66008,4.66008,0,-1,0,4.66008,176.8132,0,0,0,8.239635,4.905347,4.66008,0,0,9.57549,20.98104,3.334287,0,3.334287,33.07915,84.81817,0.03422152,5.126088,6.591708,0,29.22067
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,3.934642,0,0,10.17585,0,0,0,0,6.241203,23.9819,6.241203,0,6.241203,39.00008,100,0.03418078,0,8.140676,0,34.15774
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,1.359762,1.359762,0,0,0,1.359762,907.5185,10.90876,0,0,12.34009,1.431328,1.359762,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,1.495738,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,3.947535,3.947535,0,0,0,3.947535,262.3523,6.20115,0,0,10.35645,4.1553,3.947535,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,4.342289,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,0.7905772,0.7905772,0,-1,0,0.7905772,913.5568,6.390185,0,0,7.222371,0.8321865,0.7905772,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,0.8696349,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,1.715226,1.715226,0,-1,0,1.715226,340.6751,4.037847,0,0,5.843347,1.805501,1.715226,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,1.886748,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,1.605956,1.605956,0,-1,0,1.605956,262.0581,2.518058,0,0,4.208538,1.69048,1.605956,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,1.766552,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03418078,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.468646,3.468646,0,-1,0,3.468646,0,0,4.440892E-16,0,0,3.651206,3.468646,0,0,0,29.59898,0,3.651206,-3.651206,35.15137,90.13153,0.03418078,3.815511,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,4.958465,4.958465,0,-1,0,4.958465,0,0,8.881784E-16,0,0,5.219437,4.958465,0,0,4.056896,25.94777,0,5.219437,-5.219437,29.6496,76.02446,0.03418078,5.454311,0,0,25.94777
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,6.318403,6.318403,0,-1,0,6.318403,0,0,0,0,0,6.65095,6.318403,0,0,9.85627,20.72833,0,6.65095,-6.65095,22.63888,58.0483,0.03418078,6.950243,0,0,20.72833
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.9727557,0.9727557,0,-1,0,0.9727557,0,0,0,0,0,1.023953,0.9727557,0,0,17.24621,14.07738,0,1.023953,-1.023953,21.55954,55.28076,0.03418078,1.070031,0,0,14.07738
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4817903,0.4817903,0,-1,0,0.4817903,0,0,5.551115E-17,0,0,0.5071477,0.4817903,0,0,18.38394,13.05343,0,0.5071477,-0.5071477,21.02496,53.91005,0.03418078,0.5299693,0,0,13.05343
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.0736954,0.0736954,0,-1,0,0.0736954,0,0,1.387779E-17,0,0,0.0775741,0.0736954,0,0,18.94744,12.54628,0,0.0775741,-0.0775741,20.94319,53.70038,0.03418078,0.08106494,0,0,12.54628
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.7482715,0.7482715,0,-1,0,0.7482715,0,0,0,0,0,0.7876542,0.7482715,0,0,19.03363,12.46871,0,0.7876542,-0.7876542,20.11293,51.57151,0.03418078,0.8230986,0,0,12.46871
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.086326,1.086326,0,-1,0,1.086326,0,0,0,0,0,1.143502,1.086326,0,0,19.9088,11.68106,0,1.143502,-1.143502,18.90757,48.48086,0.03418078,1.194959,0,0,11.68106
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3195128,0.3195128,0,-1,0,0.3195128,0,0,0,0,0,0.3363292,0.3195128,0,0,21.17936,10.53755,0,0.3363292,-0.3363292,18.55305,47.57183,0.03418078,0.3514641,0,0,10.53755
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.327575,1.327575,0,-1,0,1.327575,0,0,2.220446E-16,0,0,1.397447,1.327575,0,0,21.55306,10.20123,0,1.397447,-1.397447,17.08001,43.79482,0.03418078,1.460332,0,0,10.20123
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.8609322,0.8609322,0,0,0,0.8609322,0,0,1.110223E-16,0,0,0.9062445,0.8609322,0,0,23.10578,8.803778,0,0.9062445,-0.9062445,16.12475,41.34542,0.03418078,0.9470254,0,0,8.803778
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,1.744632,1.744632,0,0,0,1.744632,7.947398,0,0,0,0.1386528,1.836454,1.744632,0,0,24.11272,7.897533,0,1.697802,-1.697802,14.33511,36.75661,0.03418078,1.919095,0.1109222,0,8.036186
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,4.922283,4.922283,0,0,0,4.922283,40.77275,0,8.881784E-16,0,2.00695,5.18135,4.922283,0,0,25.99916,6.199732,0,3.1744,-3.1744,10.98899,28.17685,0.03418078,5.414511,1.60556,0,8.206681
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,4.179683,4.179683,12,0,3.372,4.179683,128.5887,0,0,0,5.374599,0,0,7.820317,7.429301,29.52627,3.025331,12.8039,0,12.8039,23.13584,59.32255,0.03457893,4.597651,4.299679,12,8.39993
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,2.129938,2.129938,0,-1,0,2.129938,380.7649,0,0,0,8.110057,2.24204,2.129938,0,0,16.72237,14.54884,5.868017,0,5.868017,28.70273,73.5966,0.03454036,2.342932,6.488045,0,22.6589
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,4.321145,4.321145,0,0,0,4.321145,239.0031,0,0,0,10.32767,4.548573,4.321145,0,0,10.85436,19.83006,5.779096,0,5.779096,34.18526,87.65434,0.03450246,4.753259,8.262136,0,30.15773
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,3.012304,3.012304,0,0,0,3.012304,412.7441,4.186999,0,0,12.43311,3.170846,3.012304,0,0,5.075261,25.03124,5.075261,0,5.075261,39.00008,100,0.03446924,3.313535,9.946486,0,37.46435
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,1.860044,1.860044,0,0,0,1.860044,703.9681,11.13618,0,0,13.09412,1.957941,1.860044,0,0,0,29.59898,0,0,0,39.00008,100,0.03446924,2.046049,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,4.050014,4.050014,0,0,0,4.050014,275.0591,6.876756,0,0,11.13993,4.263172,4.050014,0,0,0,29.59898,0,0,0,39.00008,100,0.03446924,4.455015,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,2.611424,2.611424,0,-1,0,2.611424,301.7034,5.129887,0,0,7.878755,2.748868,2.611424,0,0,0,29.59898,0,0,0,39.00008,100,0.03446924,2.872567,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,0.567206,0.567206,0,-1,0,0.567206,893.3878,4.470291,0,0,5.067349,0.597059,0.567206,0,0,0,29.59898,0,0,0,39.00008,100,0.03446924,0.6239266,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,4.63489,4.63489,0,-1,0,4.63489,81.40776,0,8.881784E-16,0,3.77316,4.878831,4.63489,0,0,0,29.59898,0,1.105671,-1.105671,37.8346,97.0116,0.03446924,5.098379,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,4.290726,4.290726,0,-1,0,4.290726,41.12215,0,0,0,1.764439,4.516554,4.290726,0,0,1.228524,28.49331,0,2.752115,-2.752115,34.93361,89.57319,0.03446924,4.719799,1.411551,0,30.25775
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,1.638487,1.638487,0,-1,0,1.638487,11.45822,0,2.220446E-16,0,0.1877415,1.724724,1.638487,0,0,4.286429,25.74119,0,1.536982,-1.536982,33.31349,85.41904,0.03446924,1.802336,0.1501932,0,25.92893
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.689384,3.689384,0,-1,0,3.689384,0,0,0,0,0,3.883562,3.689384,0,0,5.994187,24.20421,0,3.883562,-3.883562,29.21986,74.92257,0.03446924,4.058322,0,0,24.20421
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.4821637,0.4821637,0,-1,0,0.4821637,0,0,1.110223E-16,0,0,0.5075407,0.4821637,0,0,10.30926,20.32065,0,0.5075407,-0.5075407,28.68486,73.55079,0.03446924,0.53038,0,0,20.32065
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1377168,0.1377168,0,-1,0,0.1377168,0,0,2.775558E-17,0,0,0.1449651,0.1377168,0,0,10.87319,19.81311,0,0.1449651,-0.1449651,28.53206,73.15897,0.03446924,0.1514885,0,0,19.81311
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.8069022,0.8069022,0,-1,0,0.8069022,0,0,1.110223E-16,0,0,0.8493707,0.8069022,0,0,11.03426,19.66814,0,0.8493707,-0.8493707,27.63674,70.8633,0.03446924,0.8875924,0,0,19.66814
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.430467,1.430467,0,-1,0,1.430467,0,0,0,0,0,1.505755,1.430467,0,0,11.97801,18.81877,0,1.505755,-1.505755,26.04954,66.79355,0.03446924,1.573514,0,0,18.81877
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6674507,0.6674507,0,-1,0,0.6674507,0,0,1.110223E-16,0,0,0.7025797,0.6674507,0,0,13.65107,17.31302,0,0.7025797,-0.7025797,25.30895,64.89462,0.03446924,0.7341958,0,0,17.31302
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.43171,16.61044,0,0,0,25.30895,64.89462,0.03446924,0,0,0,16.61044
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.6913193,0.6913193,0,-1,0,0.6913193,0,0,0,0,0,0.7277046,0.6913193,0,0,14.43171,16.61044,0,0.7277046,-0.7277046,24.54189,62.92778,0.03446924,0.7604513,0,0,16.61044
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.105115,1.105115,0,-1,0,1.105115,0,0,2.220446E-16,0,0,1.163279,1.105115,0,0,15.24027,15.88273,0,1.163279,-1.163279,23.31568,59.78368,0.03446924,1.215626,0,0,15.88273
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.8422073,0.8422073,0,-1,0,0.8422073,0,0,1.110223E-16,0,0,0.8865339,0.8422073,0,0,16.53281,14.71945,0,0.8865339,-0.8865339,22.38119,57.38756,0.03446924,0.926428,0,0,14.71945
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.51784,13.83292,0,0,0,22.38119,57.38756,0.03446924,0,0,0,13.83292
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,0.9756027,0.9756027,0,0,0,0.9756027,6.469259,0,1.110223E-16,0,0.06311426,1.02695,0.9756027,0,0,17.51784,13.83292,0,0.963836,-0.963836,21.36522,54.78251,0.03446924,1.073163,0.05049141,0,13.89603
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,18.58877,12.86908,0.8269968,0,0.8269968,22.14978,56.79419,0.03446384,0,0.6615974,0,13.69608
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,0.9239387,0.9239387,0,0,0,0.9239387,80.97673,0,0,0,0.7481753,0.972567,0.9239387,0,0,17.76178,13.61338,0,0.2243917,-0.2243917,21.91325,56.18771,0.03446384,1.016333,0.5985402,0,14.36156
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,2.29736,2.29736,0,-1,0,2.29736,110.1358,0,0,0,2.530216,2.418274,2.29736,0,0,18.0111,13.38899,0.1119421,0,0.1119421,22.01945,56.46001,0.03446311,2.527096,2.024173,0,15.9192
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,2.435529,2.435529,0,0,0,2.435529,52.55157,0,0,0,1.279909,2.563715,2.435529,0,0,17.89916,13.48974,0,1.283806,-1.283806,20.6662,52.99014,0.03446311,2.679082,1.023927,0,14.76965
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,5.151111,5.151111,0,0,0,5.151111,13.42871,0,0,0,0.6917277,5.422222,5.151111,0,0,19.32561,12.20593,0,4.730494,-4.730494,15.67982,40.20458,0.03446311,5.666222,0.5533822,0,12.89766
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,4.444017,4.444017,0,0,0,4.444017,19.52172,0,8.881784E-16,0,0.8675483,4.677913,4.444017,0,0,24.58171,7.475436,0,3.810364,-3.810364,11.66334,29.90594,0.03446311,4.888419,0.6940387,0,8.342984
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,2.660266,2.660266,0,0,0,2.660266,35.69717,0,4.440892E-16,0,0.9496396,2.80028,2.660266,0,0,28.81545,3.665071,0,1.850641,-1.850641,9.712593,24.90404,0.03446311,2.926293,0.7597117,0,4.614711
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,4.620715,2.639951,0,-1,0,2.639951,36.53346,0,1.980763,3.175829,0.9644656,2.778896,2.639951,0,0,30.87172,1.814431,0,1.814431,-1.814431,7.800015,20,0.03446311,5.082786,0.7715725,0,2.778896
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,1.701524,1.528795,0,-1,0,1.528795,105.2632,0,0.1727293,1.565918,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.03446311,1.871677,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,2.262303,0.4749443,0,-1,0,0.4749443,105.2632,0,1.787359,2.393545,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.03446311,2.488534,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,4.753745,0.2594393,0,-1,0,0.2594393,105.2632,0,4.494306,5.177232,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.03446311,5.22912,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.03446225,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.587279,0.1119586,0,-1,0,0.1119586,0,0,2.475321,2.734049,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.03446225,2.846007,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.406224,0,0,-1,0,0,0,0,3.406224,3.746846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,3.746846,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.215626,0,0,-1,0,0,0,0,4.215626,4.637188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,4.637188,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.0798,0,0,-1,0,0,0,0,1.0798,1.18778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,1.18778,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.06451789,0,0,-1,0,0,0,0,0.06451789,0.07096967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,0.07096967,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.159184,0,0,-1,0,0,0,0,1.159184,1.275103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,1.275103,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5299968,0,0,-1,0,0,0,0,0.5299968,0.5829965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,0.5829965,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2186226,0,0,-1,0,0,0,0,0.2186226,0.2404848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,0.2404848,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5220658,0,0,-1,0,0,0,0,0.5220658,0.5742723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03446225,0.5742723,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.579846,1.579846,10.37985,0,2.962101,1.579846,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03480051,1.73783,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.03505314,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,1.533619,1.533619,10.33362,0,2.950406,1.533619,51.59414,1.776357E-15,0,0,0.7912574,0,0,8.8,8.36,16.07802,15.12876,9.151258,0,9.151258,32.42877,83.15053,0.03538165,1.68698,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,6.926764,23.36489,2.082531,0,2.082531,34.40443,88.21632,0.03536775,0,1.666025,0,25.44742
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,1.131975,1.131975,0,-1,0,1.131975,254.2616,0,0,0,2.878179,1.191553,1.131975,0,0,4.844233,25.23917,1.686626,0,1.686626,36.00451,92.31907,0.0353565,1.245173,2.302543,0,28.11735
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,1.213576,1.213576,0,0,0,1.213576,303.3023,0,0,0,3.680804,1.277448,1.213576,0,0,3.157607,26.75713,2.403355,0,2.403355,38.28453,98.16527,0.03534048,1.334934,2.944643,0,30.43793
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,1.447915,1.447915,0,0,0,1.447915,62.51787,0,0,0,0.9052057,1.524121,1.447915,0,0,0.7542521,28.92015,0,0.6189154,-0.6189154,37.63214,96.49247,0.03534048,1.592707,0.7241645,0,29.82536
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,1.471545,1.471545,0,0,0,1.471545,87.44678,0,0,0,1.286818,1.548994,1.471545,0,0,1.441936,28.30124,0,0.262176,-0.262176,37.35578,95.78386,0.03534048,1.618699,1.029455,0,29.58805
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,6.231215,6.231215,0,0,0,6.231215,37.98861,0,0,0,2.367152,6.559174,6.231215,0,0,1.733243,28.03906,0,4.192022,-4.192022,32.937,84.45368,0.03534048,6.854337,1.893721,0,30.40621
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,1.476513,1.476513,0,-1,0,1.476513,147.8113,0,0,0,2.182452,1.554224,1.476513,0,0,6.391045,23.84704,0.6282285,0,0.6282285,33.53299,85.98186,0.0353363,1.624164,1.745962,0,26.02949
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,1.118488,1.118488,0,-1,0,1.118488,140.2673,0,0,0,1.568874,1.177356,1.118488,0,0,5.762816,24.41244,0.3915177,0,0.3915177,33.90442,86.93423,0.03533369,1.230337,1.255099,0,25.98132
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,3.155413,3.155413,0,-1,0,3.155413,48.73503,0,4.440892E-16,0,1.537791,3.321488,3.155413,0,0,5.371299,24.76481,0,1.783696,-1.783696,32.02423,82.11326,0.03533369,3.470955,1.230233,0,26.3026
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,0.8251088,0.8251088,0,-1,0,0.8251088,109.9648,0,0,0,0.9073293,0.8685355,0.8251088,0,0,7.353183,22.98111,0.03879373,0,0.03879373,32.06104,82.20763,0.03533344,0.9076196,0.7258634,0,23.88844
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,2.324558,2.324558,0,-1,0,2.324558,4.315529,0,4.440892E-16,0,0.100317,2.446903,2.324558,0,0,7.31439,23.01603,0,2.346586,-2.346586,29.58752,75.86529,0.03533344,2.557013,0.08025357,0,23.11634
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.310831,2.310831,0,-1,0,2.310831,0,0,4.440892E-16,0,0,2.432454,2.310831,0,0,9.921707,20.66944,0,2.432454,-2.432454,27.02349,69.29086,0.03533344,2.541914,0,0,20.66944
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.000906,2.000906,0,-1,0,2.000906,0,0,4.440892E-16,0,0,2.106217,2.000906,0,0,12.62443,18.23699,0,2.106217,-2.106217,24.80334,63.59818,0.03533344,2.200997,0,0,18.23699
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,5.913532,5.913532,0,-1,0,5.913532,0,0,8.881784E-16,0,0,6.224771,5.913532,0,0,14.96467,16.13077,0,6.224771,-6.224771,18.24186,46.7739,0.03533344,6.504885,0,0,16.13077
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2934425,0.2934425,0,-1,0,0.2934425,0,0,5.551115E-17,0,0,0.3088869,0.2934425,0,0,21.88109,9.906,0,0.3088869,-0.3088869,17.91626,45.93904,0.03533344,0.3227868,0,0,9.906
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.7023194,0.7023194,0,-1,0,0.7023194,0,0,1.110223E-16,0,0,0.7392836,0.7023194,0,0,22.22429,9.597114,0,0.7392836,-0.7392836,17.13699,43.94091,0.03533344,0.7725514,0,0,9.597114
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.7791991,0.7791991,0,-1,0,0.7791991,0,0,1.110223E-16,0,0,0.8202095,0.7791991,0,0,23.04572,8.85783,0,0.8202095,-0.8202095,16.27241,41.72405,0.03533344,0.857119,0,0,8.85783
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.6403245,0.6403245,0,-1,0,0.6403245,0,0,1.110223E-16,0,0,0.6740258,0.6403245,0,0,23.95706,8.037621,0,0.6740258,-0.6740258,15.56193,39.90229,0.03533344,0.704357,0,0,8.037621
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.449479,1.449479,0,-1,0,1.449479,0,0,0,0,0,1.525767,1.449479,0,0,24.70598,7.363595,0,1.525767,-1.525767,13.95363,35.77846,0.03533344,1.594427,0,0,7.363595
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1422834,0.1422834,0,-1,0,0.1422834,0,0,0,0,0,0.149772,0.1422834,0,0,26.40128,5.837827,0,0.149772,-0.149772,13.79575,35.37365,0.03533344,0.1565117,0,0,5.837827
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.40833,1.40833,0,-1,0,1.40833,0,0,0,0,0,1.482453,1.40833,0,0,26.56769,5.688056,0,1.482453,-1.482453,12.23311,31.36689,0.03533344,1.549163,0,0,5.688056
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.672508,1.672508,0,0,0,1.672508,0,0,2.220446E-16,0,0,1.760535,1.672508,0,0,28.21486,4.205603,0,1.760535,-1.760535,10.37734,26.60852,0.03533344,1.839759,0,0,4.205603
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,0.6183281,0.6183281,0,0,0,0.6183281,31.44538,0,0,0,0.1944356,0.6508717,0.6183281,0,0,30.17101,2.445067,0,0.4564361,-0.4564361,9.896217,25.37486,0.03533344,0.6801609,0.1555485,0,2.639503
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,1.339594,1.339594,0,0,0,1.339594,93.99369,2.220446E-16,0,0,1.259134,1.410099,1.339594,0,0,30.67816,1.988631,0,0.1509651,-0.1509651,9.737086,24.96684,0.03533344,1.473553,1.007307,0,3.247765
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,0.9492368,0.9492368,0,0,0,0.9492368,417.6716,0,0,0,3.964692,0.9991965,0.9492368,0,0,30.8459,1.837666,2.965496,0,2.965496,12.5504,32.18045,0.0353137,1.04416,3.171754,0,5.802359
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,1.453409,1.453409,0,-1,0,1.453409,387.6025,0,0,0,5.633451,1.529905,1.453409,0,0,27.88041,4.506612,4.103547,0,4.103547,16.44337,42.1624,0.03528643,1.59875,4.506761,0,10.14006
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,23.77686,8.199804,6.788503,0,6.788503,22.88351,58.67554,0.0352414,0,5.430802,0,14.98831
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,2.023099,2.023099,0,0,0,2.023099,395.6136,0,0,0,8.003657,2.129578,2.023099,0,0,16.98836,14.30946,5.874079,0,5.874079,28.45615,72.96434,0.03520253,2.225409,6.402926,0,22.31311
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,11.11428,19.59613,9.924803,0,9.924803,37.87164,97.10658,0.03513705,0,7.939842,0,29.52093
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,7.848368,0,0,9.037843,0,0,0,0,1.189475,28.52845,1.189475,0,1.189475,39.00008,100,0.03512922,0,7.230275,0,37.56629
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03512922,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,2.389312,2.389312,0,-1,0,2.389312,175.9709,1.689429,0,0,4.204495,2.515065,2.389312,0,0,0,29.59898,0,0,0,39.00008,100,0.03512922,2.628243,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,1.994444,1.994444,0,-1,0,1.994444,167.5219,1.241716,0,0,3.341131,2.099415,1.994444,0,0,0,29.59898,0,0,0,39.00008,100,0.03512922,2.193889,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,3.9619,3.9619,0,-1,0,3.9619,63.67337,0,0,0,2.522675,4.170421,3.9619,0,0,0,29.59898,0,1.647746,-1.647746,37.2632,95.54648,0.03512922,4.35809,2.01814,0,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,1.830829,27.95123,0.1431974,0,0.1431974,37.39905,95.89481,0.03512828,0,0.1145579,0,28.09443
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5687177,0.5687177,0,-1,0,0.5687177,0,0,0,0,0,0.5986502,0.5687177,0,0,1.687631,28.08011,0,0.5986502,-0.5986502,36.76802,94.27678,0.03512828,0.6255895,0,0,28.08011
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.06907,3.06907,0,-1,0,3.06907,0,0,4.440892E-16,0,0,3.2306,3.06907,0,0,2.352798,27.48146,0,3.2306,-3.2306,33.36267,85.54513,0.03512828,3.375977,0,0,27.48146
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,5.610117,5.610117,0,-1,0,5.610117,0,0,0,0,0,5.905386,5.610117,0,0,5.942354,24.25086,0,5.905386,-5.905386,27.13784,69.58408,0.03512828,6.171129,0,0,24.25086
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.833767,0.833767,0,-1,0,0.833767,0,0,1.110223E-16,0,0,0.8776495,0.833767,0,0,12.50389,18.34547,0,0.8776495,-0.8776495,26.21272,67.21197,0.03512828,0.9171437,0,0,18.34547
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.9140247,0.9140247,0,-1,0,0.9140247,0,0,1.110223E-16,0,0,0.9621313,0.9140247,0,0,13.47906,17.46782,0,0.9621313,-0.9621313,25.19854,64.61152,0.03512828,1.005427,0,0,17.46782
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.9068997,0.9068997,0,-1,0,0.9068997,0,0,0,0,0,0.9546312,0.9068997,0,0,14.54809,16.50569,0,0.9546312,-0.9546312,24.19227,62.03135,0.03512828,0.9975896,0,0,16.50569
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.9692894,0.9692894,0,-1,0,0.9692894,0,0,0,0,0,1.020305,0.9692894,0,0,15.6088,15.55106,0,1.020305,-1.020305,23.11678,59.27367,0.03512828,1.066218,0,0,15.55106
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74247,14.53076,0,0,0,23.11678,59.27367,0.03512828,0,0,0,14.53076
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74247,14.53076,0,0,0,23.11678,59.27367,0.03512828,0,0,0,14.53076
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2861506,0.2861506,0,-1,0,0.2861506,0,0,5.551115E-17,0,0,0.3012112,0.2861506,0,0,16.74247,14.53076,0,0.3012112,-0.3012112,22.79927,58.45956,0.03512828,0.3147657,0,0,14.53076
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.100523,1.100523,0,0,0,1.100523,0,0,0,0,0,1.158445,1.100523,0,0,17.07715,14.22955,0,1.158445,-1.158445,21.57817,55.32852,0.03512828,1.210575,0,0,14.22955
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.3574952,0.3574952,0,0,0,0.3574952,26.17046,0,5.551115E-17,0,0.09355811,0.3763107,0.3574952,0,0,18.36431,13.0711,0,0.2827526,-0.2827526,21.28012,54.5643,0.03512828,0.3932447,0.07484649,0,13.16466
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,1.532722,1.532722,0,0,0,1.532722,131.0662,0,0,0,2.00888,1.613391,1.532722,0,0,18.67848,12.78835,0.3954887,0,0.3954887,21.65531,55.52633,0.03512568,1.685994,1.607104,0,14.79723
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,2.802066,2.802066,0,0,0,2.802066,119.7127,0,0,0,3.354428,2.949543,2.802066,0,0,18.28299,13.14429,0.4048855,0,0.4048855,22.03942,56.51122,0.03512301,3.082272,2.683542,0,16.49872
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,17.8781,13.50869,2.651027,0,2.651027,24.55441,62.95989,0.03510558,0,2.120822,0,16.15971
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,2.168288,2.168288,0,0,0,2.168288,247.4358,0,0,0,5.36512,2.282408,2.168288,0,0,15.22708,15.89461,3.082712,0,3.082712,27.47892,70.45863,0.03508533,2.385117,4.292096,0,21.25973
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,12.14436,18.66905,6.109382,0,6.109382,33.27479,85.3198,0.03504526,0,4.887505,0,24.77843
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.072911,1.072911,0,0,0,1.072911,599.0786,0,0,0,6.427578,1.12938,1.072911,0,0,6.034983,24.16749,5.298198,0,5.298198,38.3011,98.20776,0.03501059,1.180202,5.142062,0,30.59507
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,1.637494,1.637494,0,0,0,1.637494,323.2241,2.832313,0,0,5.292776,1.723678,1.637494,0,0,0.7367849,28.93587,0.7367849,0,0.7367849,39.00008,100,0.03500577,1.801244,4.234221,0,34.22865
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,2.558672,2.558672,0,-1,0,2.558672,86.07872,0,0,0,2.202472,2.693339,2.558672,0,0,0,29.59898,0,0.490867,-0.490867,38.48266,98.67329,0.03500577,2.814539,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.08814,1.08814,0,-1,0,1.08814,186.6909,0.3406399,0,0,2.031459,1.145411,1.08814,0,0,0.5454077,29.10811,0.5454077,0,0.5454077,39.00008,100,0.03500221,1.196954,1.625167,0,31.13957
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,3.550758,3.550758,0,-1,0,3.550758,70.9219,0,0,0,2.518265,3.73764,3.550758,0,0,0,29.59898,0,1.219375,-1.219375,37.71474,96.70428,0.03500221,3.905834,2.014612,0,32.11724
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,3.555832,3.555832,0,-1,0,3.555832,15.72421,0,4.440892E-16,0,0.5591266,3.742981,3.555832,0,0,1.354861,28.3796,0,3.183854,-3.183854,34.35867,88.09897,0.03500221,3.911415,0.4473013,0,28.93873
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.6382453,0.6382453,0,-1,0,0.6382453,0,0,1.110223E-16,0,0,0.6718372,0.6382453,0,0,4.892477,25.19575,0,0.6718372,-0.6718372,33.65049,86.28313,0.03500221,0.7020698,0,0,25.19575
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.781095,1.781095,0,-1,0,1.781095,0,0,2.220446E-16,0,0,1.874836,1.781095,0,0,5.638963,24.52391,0,1.874836,-1.874836,31.67424,81.21583,0.03500221,1.959204,0,0,24.52391
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.369868,1.369868,0,-1,0,1.369868,0,0,2.220446E-16,0,0,1.441966,1.369868,0,0,7.722114,22.64907,0,1.441966,-1.441966,30.15427,77.31849,0.03500221,1.506855,0,0,22.64907
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.44553,2.44553,0,-1,0,2.44553,0,0,0,0,0,2.574242,2.44553,0,0,9.324299,21.20711,0,2.574242,-2.574242,27.44078,70.36084,0.03500221,2.690083,0,0,21.20711
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.7883905,0.7883905,0,-1,0,0.7883905,0,0,1.110223E-16,0,0,0.8298847,0.7883905,0,0,12.18457,18.63287,0,0.8298847,-0.8298847,26.56601,68.11783,0.03500221,0.8672295,0,0,18.63287
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.9852452,0.9852452,0,-1,0,0.9852452,0,0,0,0,0,1.0371,0.9852452,0,0,13.10666,17.80298,0,1.0371,-1.0371,25.47281,65.31476,0.03500221,1.08377,0,0,17.80298
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.76008,0.76008,0,-1,0,0.76008,0,0,1.110223E-16,0,0,0.8000843,0.76008,0,0,14.259,16.76588,0,0.8000843,-0.8000843,24.62944,63.15229,0.03500221,0.8360881,0,0,16.76588
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2611474,0.2611474,0,-1,0,0.2611474,0,0,5.551115E-17,0,0,0.2748921,0.2611474,0,0,15.14798,15.9658,0,0.2748921,-0.2748921,24.33968,62.40932,0.03500221,0.2872622,0,0,15.9658
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45341,15.69091,0,0,0,24.33968,62.40932,0.03500221,0,0,0,15.69091
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.7817466,0.7817466,0,-1,0,0.7817466,0,0,1.110223E-16,0,0,0.8228911,0.7817466,0,0,15.45341,15.69091,0,0.8228911,-0.8228911,23.47228,60.18521,0.03500221,0.8599212,0,0,15.69091
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36774,14.86801,0,0,0,23.47228,60.18521,0.03500221,0,0,0,14.86801
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.7137568,0.7137568,0,0,0,0.7137568,0,0,1.110223E-16,0,0,0.7513229,0.7137568,0,0,16.36774,14.86801,0,0.7513229,-0.7513229,22.68032,58.15454,0.03500221,0.7851325,0,0,14.86801
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.3741986,0.3741986,0,0,0,0.3741986,72.23724,0,0,0,0.2703107,0.3938932,0.3741986,0,0,17.20254,14.11669,0,0.1235825,-0.1235825,22.55005,57.82052,0.03500221,0.4116184,0.2162486,0,14.387
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,1.522392,1.522392,0,0,0,1.522392,189.2657,0,0,0,2.881366,1.602518,1.522392,0,0,17.33986,13.99311,1.278848,0,1.278848,23.76327,60.93134,0.03499385,1.674631,2.305093,0,16.87448
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,16.06101,15.14407,6.316084,0,6.316084,29.75523,76.29532,0.03495265,0,5.052867,0,21.46016
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,2.233574,2.233574,0,-1,0,2.233574,347.1417,0,0,0,7.753665,2.35113,2.233574,0,0,9.744923,20.82855,5.402534,0,5.402534,34.88053,89.43707,0.03491748,2.456931,6.202932,0,28.58221
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,3.468923,3.468923,0,0,0,3.468923,298.1089,2.34728,0,0,10.34117,3.651497,3.468923,0,0,4.342388,25.69083,4.342388,0,4.342388,39.00008,100,0.03488926,3.815815,8.272933,0,36.03199
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,3.228876,3.228876,0,0,0,3.228876,375.6127,8.729251,0,0,12.12807,3.398817,3.228876,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,3.551764,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,1.879741,1.879741,0,0,0,1.879741,648.5828,10.213,0,0,12.19168,1.978674,1.879741,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,2.067715,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,2.43949,2.43949,0,-1,0,2.43949,350.8037,5.989938,0,0,8.557822,2.567884,2.43949,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,2.683439,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,2.128307,2.128307,0,-1,0,2.128307,359.0413,5.401176,0,0,7.6415,2.240323,2.128307,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,2.341137,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,0.7753774,0.7753774,0,-1,0,0.7753774,605.4788,3.878559,0,0,4.694746,0.8161867,0.7753774,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,0.8529152,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.2810357,0.2810357,0,-1,0,0.2810357,550.3761,1.250926,0,0,1.546753,0.295827,0.2810357,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,0.3091393,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03488926,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.963496,1.963496,0,-1,0,1.963496,0,0,2.220446E-16,0,0,2.066838,1.963496,0,0,0,29.59898,0,2.066838,-2.066838,36.82144,94.41376,0.03488926,2.159846,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.763842,3.763842,0,-1,0,3.763842,0,0,4.440892E-16,0,0,3.961939,3.763842,0,0,2.296487,27.53214,0,3.961939,-3.961939,32.64519,83.70544,0.03488926,4.140226,0,0,27.53214
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.027168,5.027168,0,-1,0,5.027168,0,0,0,0,0,5.291756,5.027168,0,0,6.698641,23.5702,0,5.291756,-5.291756,27.06719,69.40291,0.03488926,5.529884,0,0,23.5702
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002851374,0.0002851374,0,-1,0,0.0002851374,0,0,5.421011E-20,0,0,0.0003001446,0.0002851374,0,0,12.57837,18.27845,0,0.0003001446,-0.0003001446,27.06687,69.4021,0.03488926,0.0003136511,0,0,18.27845
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5787,18.27815,0,0,0,27.06687,69.4021,0.03488926,0,0,0,18.27815
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3379119,0.3379119,0,-1,0,0.3379119,0,0,0,0,0,0.3556967,0.3379119,0,0,12.5787,18.27815,0,0.3556967,-0.3556967,26.69194,68.44073,0.03488926,0.3717031,0,0,18.27815
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.6892552,0.6892552,0,-1,0,0.6892552,0,0,0,0,0,0.7255318,0.6892552,0,0,12.97392,17.92245,0,0.7255318,-0.7255318,25.92716,66.47976,0.03488926,0.7581807,0,0,17.92245
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78007,17.19692,0,0,0,25.92716,66.47976,0.03488926,0,0,0,17.19692
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5173833,0.5173833,0,-1,0,0.5173833,0,0,0,0,0,0.5446141,0.5173833,0,0,13.78007,17.19692,0,0.5446141,-0.5446141,25.35308,65.00778,0.03488926,0.5691217,0,0,17.19692
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.5106,1.5106,0,-1,0,1.5106,0,0,2.220446E-16,0,0,1.590105,1.5106,0,0,14.38519,16.6523,0,1.590105,-1.590105,23.67697,60.71005,0.03488926,1.66166,0,0,16.6523
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4955283,0.4955283,0,0,0,0.4955283,0,0,1.110223E-16,0,0,0.5216087,0.4955283,0,0,16.15198,15.0622,0,0.5216087,-0.5216087,23.12714,59.30025,0.03488926,0.5450811,0,0,15.0622
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,1.119375,1.119375,0,0,0,1.119375,30.43612,0,0,0,0.3406943,1.178289,1.119375,0,0,16.73154,14.54059,0,0.837595,-0.837595,22.24424,57.0364,0.03488926,1.231312,0.2725554,0,14.88128
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.4346245,0.4346245,0,0,0,0.4346245,579.1672,0,0,0,2.517202,0.4574994,0.4346245,0,0,17.6622,13.70299,2.059703,0,2.059703,24.19825,62.04666,0.0348759,0.4780869,2.013762,0,16.2202
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,2.127123,2.127123,0,0,0,2.127123,208.1517,0,0,0,4.427643,2.239076,2.127123,0,0,15.6025,15.55673,2.188566,0,2.188566,26.2745,67.37038,0.0348617,2.339835,3.542114,0,19.98437
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,3.701201,3.701201,0,-1,0,3.701201,164.6849,0,0,0,6.09532,3.896001,3.701201,0,0,13.41393,17.52644,2.199319,0,2.199319,28.36096,72.72026,0.03484745,4.071321,4.876256,0,23.62176
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,1.923432,1.923432,0,0,0,1.923432,399.7469,0,0,0,7.688858,2.024665,1.923432,0,0,11.21462,19.50582,5.664193,0,5.664193,33.73449,86.4985,0.0348108,2.115775,6.151086,0,27.19468
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,2.023578,2.023578,0,0,0,2.023578,408.1848,0.5794328,0,0,8.259937,2.130082,2.023578,0,0,5.550423,24.6036,5.550423,0,5.550423,39.00008,100,0.03477497,2.225936,6.60795,0,32.86354
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,0.752979,0.752979,0,0,0,0.752979,1296.61,8.970594,0,0,9.763205,0.7926095,0.752979,0,0,0,29.59898,0,0,0,39.00008,100,0.03477497,0.8282769,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.033838,1.033838,0,0,0,1.033838,900.002,8.216311,0,0,9.304562,1.088251,1.033838,0,0,0,29.59898,0,0,0,39.00008,100,0.03477497,1.137222,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,2.767038,2.767038,0,-1,0,2.767038,344.6624,6.624269,0,0,9.53694,2.912672,2.767038,0,0,0,29.59898,0,0,0,39.00008,100,0.03477497,3.043742,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,4.40483,4.40483,0,-1,0,4.40483,175.1816,3.079788,0,0,7.716451,4.636663,4.40483,0,0,0,29.59898,0,0,0,39.00008,100,0.03477497,4.845313,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03477497,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,2.576432,2.576432,0,-1,0,2.576432,85.28904,0,4.440892E-16,0,2.197414,2.712033,2.576432,0,0,0,29.59898,0,0.5146194,-0.5146194,38.45762,98.60909,0.03477497,2.834075,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.417623,3.417623,0,-1,0,3.417623,0,0,4.440892E-16,0,0,3.597498,3.417623,0,0,0.5717993,29.08436,0,3.597498,-3.597498,34.66553,88.88579,0.03477497,3.759385,0,0,29.08436
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.588646,1.588646,0,-1,0,1.588646,0,0,2.220446E-16,0,0,1.672259,1.588646,0,0,4.569019,25.48686,0,1.672259,-1.672259,32.90281,84.36601,0.03477497,1.747511,0,0,25.48686
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.148177,2.148177,0,-1,0,2.148177,0,0,4.440892E-16,0,0,2.261239,2.148177,0,0,6.427085,23.8146,0,2.261239,-2.261239,30.51925,78.25434,0.03477497,2.362995,0,0,23.8146
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.939573,21.55336,0,0,0,30.51925,78.25434,0.03477497,0,0,0,21.55336
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3252893,0.3252893,0,-1,0,0.3252893,0,0,5.551115E-17,0,0,0.3424098,0.3252893,0,0,8.939573,21.55336,0,0.3424098,-0.3424098,30.15832,77.32888,0.03477497,0.3578182,0,0,21.55336
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.6432071,0.6432071,0,-1,0,0.6432071,0,0,1.110223E-16,0,0,0.6770601,0.6432071,0,0,9.320028,21.21095,0,0.6770601,-0.6770601,29.44464,75.49892,0.03477497,0.7075278,0,0,21.21095
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07232,20.53389,0,0,0,29.44464,75.49892,0.03477497,0,0,0,20.53389
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.5619046,0.5619046,0,-1,0,0.5619046,0,0,1.110223E-16,0,0,0.5914785,0.5619046,0,0,10.07232,20.53389,0,0.5914785,-0.5914785,28.82117,73.90028,0.03477497,0.618095,0,0,20.53389
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2262817,0.2262817,0,-1,0,0.2262817,0,0,2.775558E-17,0,0,0.2381912,0.2262817,0,0,10.72952,19.94241,0,0.2381912,-0.2381912,28.57009,73.25649,0.03477497,0.2489098,0,0,19.94241
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1899997,0.1899997,0,-1,0,0.1899997,0,0,0,0,0,0.1999997,0.1899997,0,0,10.99417,19.70422,0,0.1999997,-0.1999997,28.35927,72.71593,0.03477497,0.2089996,0,0,19.70422
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5886929,0.5886929,0,-1,0,0.5886929,0,0,1.110223E-16,0,0,0.6196767,0.5886929,0,0,11.21639,19.50422,0,0.6196767,-0.6196767,27.70608,71.04108,0.03477497,0.6475621,0,0,19.50422
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4926541,0.4926541,0,0,0,0.4926541,0,0,1.110223E-16,0,0,0.5185832,0.4926541,0,0,11.90492,18.88455,0,0.5185832,-0.5185832,27.15944,69.63945,0.03477497,0.5419195,0,0,18.88455
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.489681,0.489681,0,0,0,0.489681,49.55604,0,1.110223E-16,0,0.2426665,0.5154537,0.489681,0,0,12.48113,18.36596,0,0.2727872,-0.2727872,26.8719,68.90216,0.03477497,0.5386491,0.1941332,0,18.60863
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,2.786746,2.786746,0,0,0,2.786746,23.8318,0,4.440892E-16,0,0.6641316,2.933417,2.786746,0,0,12.78422,18.09318,0,2.269285,-2.269285,24.47986,62.76875,0.03477497,3.065421,0.5313053,0,18.75731
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,0.9910963,0.9910963,0,0,0,0.9910963,185.5891,0,0,0,1.839367,1.043259,0.9910963,0,0,15.30565,15.82389,0.7961076,0,0.7961076,25.23512,64.70529,0.03476983,1.090206,1.471494,0,17.66326
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,2.466205,2.466205,0,-1,0,2.466205,49.19843,0,4.440892E-16,0,1.213334,2.596005,2.466205,0,0,14.50955,16.54039,0,1.382671,-1.382671,23.77765,60.96822,0.03476983,2.712825,0.9706672,0,17.75372
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,4.447692,4.447692,0,0,0,4.447692,61.38591,0,0,0,2.730256,4.681781,4.447692,0,0,16.04585,15.15772,0,1.951525,-1.951525,21.72056,55.69364,0.03476983,4.892461,2.184205,0,17.88797
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,2.873967,2.873967,0,0,0,2.873967,114.0863,0,0,0,3.278802,3.025228,2.873967,0,0,18.21421,13.20619,0.2535737,0,0.2535737,21.96112,56.31046,0.0347682,3.161364,2.623042,0,16.48499
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,0.9712709,0.9712709,0,0,0,0.9712709,923.0248,0,0,0,8.965072,1.02239,0.9712709,0,0,17.96063,13.43441,7.942681,0,7.942681,29.49621,75.63116,0.03471706,1.068398,7.172058,0,22.39948
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,5.034373,5.034373,0,0,0,5.034373,148.2829,0,0,0,7.465113,5.29934,5.034373,0,0,10.01795,20.58282,2.165773,0,2.165773,31.55085,80.89944,0.03470315,5.53781,5.97209,0,28.04793
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,2.766767,2.766767,0,-1,0,2.766767,163.664,0,0,0,4.528203,2.912387,2.766767,0,0,7.852179,22.53202,1.615816,0,1.615816,33.08374,84.82995,0.03469277,3.043444,3.622562,0,27.06022
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,1.190506,1.190506,0,-1,0,1.190506,231.9717,0,0,0,2.761638,1.253164,1.190506,0,0,6.236363,23.98625,1.508474,0,1.508474,34.51481,88.49933,0.03468309,1.309557,2.20931,0,26.74789
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,3.738922,3.738922,0,-1,0,3.738922,85.49115,0,0,0,3.196448,3.935708,3.738922,0,0,4.727889,25.34388,0,0.7392601,-0.7392601,33.73556,86.50126,0.03468309,4.112814,2.557158,0,28.54033
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,2.814379,2.814379,0,-1,0,2.814379,71.24815,0,0,0,2.005193,2.962504,2.814379,0,0,5.549289,24.60462,0,0.9573113,-0.9573113,32.72646,83.91385,0.03468309,3.095817,1.604154,0,26.60981
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.397073,3.397073,0,-1,0,3.397073,0,0,4.440892E-16,0,0,3.575866,3.397073,0,0,6.612969,23.64731,0,3.575866,-3.575866,28.95717,74.24901,0.03468309,3.73678,0,0,23.64731
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.351613,2.351613,0,-1,0,2.351613,0,0,0,0,0,2.475382,2.351613,0,0,10.58615,20.07144,0,2.475382,-2.475382,26.34789,67.55856,0.03468309,2.586774,0,0,20.07144
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.469734,1.469734,0,-1,0,1.469734,0,0,0,0,0,1.547088,1.469734,0,0,13.33658,17.59606,0,1.547088,-1.547088,24.71712,63.37709,0.03468309,1.616707,0,0,17.59606
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.719504,0.719504,0,-1,0,0.719504,0,0,1.110223E-16,0,0,0.7573726,0.719504,0,0,15.05556,16.04897,0,0.7573726,-0.7573726,23.91877,61.33007,0.03468309,0.7914544,0,0,16.04897
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2896826,0.2896826,0,-1,0,0.2896826,0,0,0,0,0,0.3049291,0.2896826,0,0,15.89709,15.2916,0,0.3049291,-0.3049291,23.59735,60.50591,0.03468309,0.3186509,0,0,15.2916
