Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.717782,1.717782,0,-1,0,1.717782,0,0,2.220446E-16,0,0,1.808192,1.717782,0,0,16.2359,14.98667,0,1.808192,-1.808192,21.69135,55.61873,0.03468309,1.889561,0,0,14.98667
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.096085,1.096085,0,-1,0,1.096085,0,0,0,0,0,1.153774,1.096085,0,0,18.245,13.17848,0,1.153774,-1.153774,20.47516,52.50032,0.03468309,1.205694,0,0,13.17848
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.9742813,0.9742813,0,-1,0,0.9742813,0,0,0,0,0,1.025559,0.9742813,0,0,19.52697,12.0247,0,1.025559,-1.025559,19.39413,49.72844,0.03468309,1.07171,0,0,12.0247
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4429862,0.4429862,0,-1,0,0.4429862,0,0,5.551115E-17,0,0,0.4663013,0.4429862,0,0,20.66648,10.99914,0,0.4663013,-0.4663013,18.90261,48.46812,0.03468309,0.4872849,0,0,10.99914
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.7880895,0.7880895,0,-1,0,0.7880895,0,0,1.110223E-16,0,0,0.8295678,0.7880895,0,0,21.1846,10.53284,0,0.8295678,-0.8295678,18.02816,46.22597,0.03468309,0.8668984,0,0,10.53284
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6060209,0.6060209,0,-1,0,0.6060209,0,0,0,0,0,0.6379167,0.6060209,0,0,22.10634,9.703274,0,0.6379167,-0.6379167,17.35574,44.50181,0.03468309,0.6666229,0,0,9.703274
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3415051,0.3415051,0,0,0,0.3415051,0,0,5.551115E-17,0,0,0.3594791,0.3415051,0,0,22.81513,9.065357,0,0.3594791,-0.3594791,16.97682,43.53021,0.03468309,0.3756557,0,0,9.065357
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,0.6857415,0.6857415,0,0,0,0.6857415,60.78395,0,0,0,0.4168207,0.7218331,0.6857415,0,0,23.21456,8.705878,0,0.3050124,-0.3050124,16.65531,42.70583,0.03468309,0.7543156,0.3334566,0,9.122699
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,4.043364,4.043364,0,0,0,4.043364,66.79647,0,0,0,2.700824,4.256173,4.043364,0,0,23.55346,8.400866,0,1.555348,-1.555348,15.01582,38.50204,0.03468309,4.447701,2.16066,0,11.10169
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,0.9652659,0.9652659,0,0,0,0.9652659,612.1091,0,0,0,5.908481,1.016069,0.9652659,0,0,25.28162,6.845517,4.892411,0,4.892411,19.65717,50.40291,0.03465173,1.061792,4.726784,0,12.754
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.2857356,0.2857356,0,-1,0,0.2857356,3003.401,0,0,0,8.581786,0.3007743,0.2857356,0,0,20.38921,11.24869,8.281012,0,8.281012,27.51323,70.5466,0.03459877,0.3143091,6.865429,0,19.83047
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,2.115978,2.115978,0,0,0,2.115978,434.6305,0,0,0,9.196688,2.227346,2.115978,0,0,12.1082,18.7016,6.969342,0,6.969342,34.12493,87.49964,0.03455433,2.327576,7.35735,0,27.89828
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.1555709,0.1555709,0,0,0,0.1555709,7264.962,5.999552,0,0,11.30217,0.1637589,0.1555709,0,0,5.138859,24.974,5.138859,0,5.138859,39.00008,100,0.03452164,0.171128,9.041736,0,36.27618
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.3105483,0.3105483,0,0,0,0.3105483,3530.428,10.63679,0,0,10.96368,0.326893,0.3105483,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,0.3416032,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,1.325162,1.325162,0,0,0,1.325162,810.555,9.346259,0,0,10.74117,1.394907,1.325162,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,1.457678,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,1.90643,1.90643,0,-1,0,1.90643,477.3615,7.093794,0,0,9.100562,2.006768,1.90643,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,2.097073,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,2.418107,2.418107,0,-1,0,2.418107,230.9943,3.040312,0,0,5.585687,2.545375,2.418107,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,2.659917,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03452164,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.08826368,0.08826368,0,-1,0,0.08826368,0,0,1.387779E-17,0,0,0.09290913,0.08826368,0,0,0,29.59898,0,0.09290913,-0.09290913,38.90214,99.74889,0.03452164,0.09709004,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.136926,4.136926,0,-1,0,4.136926,0,0,0,0,0,4.354659,4.136926,0,0,0.1032324,29.50607,0,4.354659,-4.354659,34.31193,87.97913,0.03452164,4.550619,0,0,29.50607
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.941742,25.15141,0,0,0,34.31193,87.97913,0.03452164,0,0,0,25.15141
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4094777,0.4094777,0,-1,0,0.4094777,0,0,5.551115E-17,0,0,0.4310291,0.4094777,0,0,4.941742,25.15141,0,0.4310291,-0.4310291,33.85759,86.81415,0.03452164,0.4504254,0,0,25.15141
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.6962491,0.6962491,0,-1,0,0.6962491,0,0,0,0,0,0.7328938,0.6962491,0,0,5.420664,24.72038,0,0.7328938,-0.7328938,33.08505,84.83328,0.03452164,0.765874,0,0,24.72038
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.23499,23.98749,0,0,0,33.08505,84.83328,0.03452164,0,0,0,23.98749
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.016771,1.016771,0,-1,0,1.016771,0,0,2.220446E-16,0,0,1.070285,1.016771,0,0,6.23499,23.98749,0,1.070285,-1.070285,31.95687,81.94052,0.03452164,1.118448,0,0,23.98749
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.424196,22.9172,0,0,0,31.95687,81.94052,0.03452164,0,0,0,22.9172
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.6511321,0.6511321,0,-1,0,0.6511321,0,0,0,0,0,0.6854022,0.6511321,0,0,7.424196,22.9172,0,0.6854022,-0.6854022,31.23439,80.08802,0.03452164,0.7162453,0,0,22.9172
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.144502,1.144502,0,-1,0,1.144502,0,0,2.220446E-16,0,0,1.204739,1.144502,0,0,8.185754,22.2318,0,1.204739,-1.204739,29.96448,76.83186,0.03452164,1.258952,0,0,22.2318
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.7197014,0.7197014,0,0,0,0.7197014,0,0,1.110223E-16,0,0,0.7575805,0.7197014,0,0,9.524352,21.02706,0,0.7575805,-0.7575805,29.16592,74.78427,0.03452164,0.7916716,0,0,21.02706
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.4005589,0.4005589,0,0,0,0.4005589,81.91449,0,0,0,0.3281158,0.421641,0.4005589,0,0,10.36611,20.26948,0,0.09352516,-0.09352516,29.06734,74.53149,0.03452164,0.4406148,0.2624926,0,20.5976
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,5.858806,5.858806,0,0,0,5.858806,34.53462,0,0,0,2.023317,6.167164,5.858806,0,0,10.47003,20.17595,0,4.143847,-4.143847,24.69934,63.33152,0.03452164,6.444687,1.618653,0,22.19927
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,3.24407,3.24407,0,0,0,3.24407,141.8394,0,0,0,4.60137,3.41481,3.24407,0,0,15.0743,16.03211,1.18656,0,1.18656,25.82501,66.21784,0.0345141,3.568477,3.681096,0,20.63348
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,0.7784958,0.7784958,0,-1,0,0.7784958,1054.034,0,0,0,8.205613,0.8194693,0.7784958,0,0,13.88774,17.10001,7.386144,0,7.386144,32.83212,84.18476,0.03446723,0.8563454,6.564491,0,25.30563
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,3.160048,3.160048,0,0,0,3.160048,336.2348,0.7972192,0,0,10.62518,3.326366,3.160048,0,0,6.501596,23.74754,6.501596,0,6.501596,39.00008,100,0.03442608,3.476053,8.500146,0,34.37272
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,1.706946,1.706946,0,0,0,1.706946,550.8015,7.6051,0,0,9.401886,1.796786,1.706946,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,1.877641,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.029602,1.029602,0,0,0,1.029602,891.0038,8.090002,0,0,9.173793,1.083792,1.029602,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,1.132562,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,2.955379,2.955379,0,0,0,2.955379,370.1265,7.827716,0,0,10.93864,3.110926,2.955379,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,3.250917,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,5.367296,5.367296,0,-1,0,5.367296,202.4216,5.214784,0,0,10.86457,5.649786,5.367296,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,5.904026,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,3.1469,3.1469,0,-1,0,3.1469,263.1706,4.969189,0,0,8.281715,3.312526,3.1469,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,3.46159,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,3.310187,3.310187,0,-1,0,3.310187,148.827,1.442044,0,0,4.926452,3.484408,3.310187,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,3.641206,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,0.8807248,0.8807248,0,-1,0,0.8807248,310.9539,1.81157,0,0,2.738648,0.9270788,0.8807248,0,0,0,29.59898,0,0,0,39.00008,100,0.03442608,0.9687973,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.645478,4.645478,0,-1,0,4.645478,0,0,8.881784E-16,0,0,4.889977,4.645478,0,0,0,29.59898,0,4.889977,-4.889977,33.84559,86.78339,0.03442608,5.110025,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.337879,1.337879,0,-1,0,1.337879,0,0,2.220446E-16,0,0,1.408294,1.337879,0,0,5.433307,24.709,0,1.408294,-1.408294,32.36112,82.97706,0.03442608,1.471667,0,0,24.709
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.5903673,0.5903673,0,-1,0,0.5903673,0,0,1.110223E-16,0,0,0.6214393,0.5903673,0,0,6.998078,23.30071,0,0.6214393,-0.6214393,31.70606,81.29744,0.03442608,0.649404,0,0,23.30071
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.535129,1.535129,0,-1,0,1.535129,0,0,2.220446E-16,0,0,1.615925,1.535129,0,0,7.688566,22.67927,0,1.615925,-1.615925,30.00273,76.92992,0.03442608,1.688642,0,0,22.67927
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.18215,1.18215,0,-1,0,1.18215,0,0,2.220446E-16,0,0,1.244368,1.18215,0,0,9.484038,21.06334,0,1.244368,-1.244368,28.69105,73.56665,0.03442608,1.300365,0,0,21.06334
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.9575759,0.9575759,0,-1,0,0.9575759,0,0,1.110223E-16,0,0,1.007975,0.9575759,0,0,10.86667,19.81898,0,1.007975,-1.007975,27.62855,70.8423,0.03442608,1.053333,0,0,19.81898
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3060438,0.3060438,0,-1,0,0.3060438,0,0,5.551115E-17,0,0,0.3221514,0.3060438,0,0,11.98664,18.811,0,0.3221514,-0.3221514,27.28897,69.97159,0.03442608,0.3366482,0,0,18.811
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.5607228,0.5607228,0,-1,0,0.5607228,0,0,1.110223E-16,0,0,0.5902346,0.5607228,0,0,12.34459,18.48885,0,0.5902346,-0.5902346,26.66681,68.3763,0.03442608,0.6167951,0,0,18.48885
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5336286,0.5336286,0,-1,0,0.5336286,0,0,0,0,0,0.5617144,0.5336286,0,0,13.0004,17.89861,0,0.5617144,-0.5617144,26.07471,66.85811,0.03442608,0.5869915,0,0,17.89861
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2483875,0.2483875,0,-1,0,0.2483875,0,0,5.551115E-17,0,0,0.2614605,0.2483875,0,0,13.62453,17.3369,0,0.2614605,-0.2614605,25.79911,66.15143,0.03442608,0.2732263,0,0,17.3369
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.044382,1.044382,0,-1,0,1.044382,0,0,0,0,0,1.09935,1.044382,0,0,13.91504,17.07544,0,1.09935,-1.09935,24.64029,63.18011,0.03442608,1.14882,0,0,17.07544
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4663572,0.4663572,0,0,0,0.4663572,0,0,5.551115E-17,0,0,0.4909023,0.4663572,0,0,15.13654,15.97609,0,0.4909023,-0.4909023,24.12284,61.85331,0.03442608,0.5129929,0,0,15.97609
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,0.7685983,0.7685983,0,0,0,0.7685983,44.96583,0,1.110223E-16,0,0.3456066,0.8090509,0.7685983,0,0,15.68199,15.48519,0,0.4634442,-0.4634442,23.63433,60.60071,0.03442608,0.8454581,0.2764853,0,15.8308
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,3.687712,3.687712,0,0,0,3.687712,43.56122,0,0,0,1.606412,3.881802,3.687712,0,0,16.19693,15.02174,0,2.27539,-2.27539,21.23585,54.45079,0.03442608,4.056483,1.28513,0,16.62816
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,0.7881253,0.7881253,0,0,0,0.7881253,629.4975,0,0,0,4.961229,0.8296056,0.7881253,0,0,18.72514,12.74635,4.131623,0,4.131623,25.15545,64.50104,0.03439999,0.8669379,3.968983,0,17.70758
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,1.271556,1.271556,0,-1,0,1.271556,390.5169,0,0,0,4.965642,1.33848,1.271556,0,0,14.59351,16.46482,3.627162,0,3.627162,28.59648,73.32417,0.03437711,1.398712,3.972513,0,21.43046
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,2.195453,2.195453,0,0,0,2.195453,394.9625,0,0,0,8.671215,2.311003,2.195453,0,0,10.96635,19.72926,6.360212,0,6.360212,34.63031,88.79549,0.03433706,2.414998,6.936972,0,28.40048
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,3.591057,3.591057,0,0,0,3.591057,260.2426,0.9592596,0,0,9.34546,3.78006,3.591057,0,0,4.60614,25.45345,4.60614,0,4.60614,39.00008,100,0.03430812,3.950163,7.476368,0,34.79891
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,3.184263,3.184263,0,0,0,3.184263,342.2413,7.546009,0,0,10.89786,3.351856,3.184263,0,0,0,29.59898,0,0,0,39.00008,100,0.03430812,3.50269,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,1.279373,1.279373,0,0,0,1.279373,678.1035,7.328764,0,0,8.675472,1.346708,1.279373,0,0,0,29.59898,0,0,0,39.00008,100,0.03430812,1.40731,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.141757,1.141757,0,-1,0,1.141757,480.2786,4.281765,0,0,5.483613,1.201849,1.141757,0,0,0,29.59898,0,0,0,39.00008,100,0.03430812,1.255932,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,2.033637,2.033637,0,-1,0,2.033637,214.4604,2.220676,0,0,4.361346,2.14067,2.033637,0,0,0,29.59898,0,0,0,39.00008,100,0.03430812,2.237,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,3.748895,3.748895,0,-1,0,3.748895,32.08299,0,4.440892E-16,0,1.202758,3.946205,3.748895,0,0,0,29.59898,0,2.743448,-2.743448,36.10823,92.58502,0.03430812,4.123785,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,2.695505,2.695505,0,-1,0,2.695505,20.04521,0,4.440892E-16,0,0.5403197,2.837374,2.695505,0,0,3.048275,26.85553,0,2.297054,-2.297054,33.68692,86.37655,0.03430812,2.965056,0.4322558,0,27.39585
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.7262517,0.7262517,0,-1,0,0.7262517,0,0,0,0,0,0.7644755,0.7262517,0,0,5.600558,24.55848,0,0.7644755,-0.7644755,32.8811,84.31033,0.03430812,0.7988769,0,0,24.55848
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.381247,4.381247,0,-1,0,4.381247,0,0,8.881784E-16,0,0,4.611839,4.381247,0,0,6.449975,23.794,0,4.611839,-4.611839,28.01979,71.84547,0.03430812,4.819372,0,0,23.794
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,5.415106,5.415106,0,-1,0,5.415106,0,0,8.881784E-16,0,0,5.700111,5.415106,0,0,11.57424,19.18216,0,5.700111,-5.700111,22.01134,56.43923,0.03430812,5.956616,0,0,19.18216
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,7.608684,7.608684,0,-1,0,7.608684,0,0,8.881784E-16,0.009551998,0,8.009141,7.608684,0,0,17.9077,13.48205,0,8.009141,-8.009141,13.56897,34.79216,0.03430812,8.369552,0,0,13.48205
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.341559,1.341559,0,-1,0,1.341559,0,0,0,0,0,1.412168,1.341559,0,0,26.80674,5.472909,0,1.412168,-1.412168,12.08041,30.97536,0.03430812,1.475715,0,0,5.472909
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.04988,1.04988,0,-1,0,1.04988,0,0,2.220446E-16,0,0,1.105137,1.04988,0,0,28.37582,4.060742,0,1.105137,-1.105137,10.9155,27.9884,0.03430812,1.154868,0,0,4.060742
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.9540326,0.9540326,0,-1,0,0.9540326,0,0,2.220446E-16,0,0,1.004245,0.9540326,0,0,29.60375,2.955605,0,1.004245,-1.004245,9.85693,25.27413,0.03430812,1.049436,0,0,2.955605
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.5433049,0.5433049,0,-1,0,0.5433049,0,0,1.110223E-16,0,0,0.5718999,0.5433049,0,0,30.71958,1.95136,0,0.5718999,-0.5718999,9.254094,23.7284,0.03430812,0.5976354,0,0,1.95136
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.9235561,0.9235561,0,-1,0,0.9235561,0,0,1.110223E-16,0,0,0.9721644,0.9235561,0,0,31.35502,1.37946,0,0.9721644,-0.9721644,8.229343,21.10084,0.03430812,1.015912,0,0,1.37946
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.260653,0.260653,0,-1,0,0.260653,0,0,0,0,0,0.2743715,0.260653,0,0,32.4352,0.4072959,0,0.2743715,-0.2743715,7.94013,20.35927,0.03430812,0.2867182,0,0,0.4072959
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.09273726,0.09273726,0,-1,0,0.09273726,0,0,1.387779E-17,0,0,0.09761816,0.09273726,0,0,32.74006,0.1329244,0,0.09761816,-0.09761816,7.837232,20.09542,0.03430812,0.102011,0,0,0.1329244
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.012484,1.012484,9.812484,0,2.818558,1.012484,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.84853,0.03530622,8.36,0,8.36,15.76822,40.43126,0.03460562,1.113732,0,12,0.03530622
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.48852,7.559306,8.678678,0,8.678678,24.00154,61.54229,0.03484826,0,0.2549419,12,7.877984
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.80985,15.37012,9.991169,0,9.991169,33.48,85.84597,0.03508175,0,1.304935,12,17.00129
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.818678,24.36217,3.689347,0,3.689347,36.98002,94.82037,0.03505819,0,2.951478,0,28.05152
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,0.9251741,0.9251741,0,-1,0,0.9251741,683.4863,3.22024,0,0,6.323438,0.9738674,0.9251741,0,0,2.129331,27.68258,2.129331,0,2.129331,39.00008,100,0.03504461,1.017691,5.05875,0,34.00602
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.5864411,0.5864411,0,0,0,0.5864411,1377.012,7.458056,0,0,8.075363,0.6173064,0.5864411,0,0,0,29.59898,0,0,0,39.00008,100,0.03504461,0.6450852,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,3.96268,3.96268,0,0,0,3.96268,271.2836,6.578861,0,0,10.7501,4.171242,3.96268,0,0,0,29.59898,0,0,0,39.00008,100,0.03504461,4.358948,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,4.108721,4.108721,0,0,0,4.108721,205.6644,4.125206,0,0,8.450175,4.32497,4.108721,0,0,0,29.59898,0,0,0,39.00008,100,0.03504461,4.519594,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,5.297206,5.297206,0,0,0,5.297206,68.14664,0,8.881784E-16,0,3.609868,5.576006,5.297206,0,0,0,29.59898,0,1.966139,-1.966139,36.92759,94.68593,0.03504461,5.826927,2.887894,0,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,2.064401,2.064401,0,-1,0,2.064401,283.979,1.504813,0,0,5.862465,2.173054,2.064401,0,0,2.184598,27.63284,2.184598,0,2.184598,39.00008,100,0.0350307,2.270841,4.689972,0,33.4953
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.034431,1.034431,0,-1,0,1.034431,619.0793,5.315073,0,0,6.403948,1.088875,1.034431,0,0,0,29.59898,0,0,0,39.00008,100,0.0350307,1.137874,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,1.634238,1.634238,0,-1,0,1.634238,354.2224,4.068586,0,0,5.788836,1.72025,1.634238,0,0,0,29.59898,0,0,0,39.00008,100,0.0350307,1.797662,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,2.619594,2.619594,0,-1,0,2.619594,87.33668,0,4.440892E-16,0,2.287866,2.757467,2.619594,0,0,0,29.59898,0,0.4696011,-0.4696011,38.50507,98.73077,0.0350307,2.881553,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.7446018,0.7446018,0,-1,0,0.7446018,0,0,0,0,0,0.7837913,0.7446018,0,0,0.5217789,29.12938,0,0.7837913,-0.7837913,37.67889,96.61234,0.0350307,0.8190619,0,0,29.12938
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.597203,2.597203,0,-1,0,2.597203,0,0,0,0,0,2.733898,2.597203,0,0,1.392658,28.34558,0,2.733898,-2.733898,34.7971,89.22317,0.0350307,2.856924,0,0,28.34558
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2818564,0.2818564,0,-1,0,0.2818564,0,0,0,0,0,0.2966909,0.2818564,0,0,4.430323,25.61169,0,0.2966909,-0.2966909,34.48436,88.42127,0.0350307,0.3100421,0,0,25.61169
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.75998,25.315,0,0,0,34.48436,88.42127,0.0350307,0,0,0,25.315
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2573437,0.2573437,0,-1,0,0.2573437,0,0,5.551115E-17,0,0,0.2708881,0.2573437,0,0,4.75998,25.315,0,0.2708881,-0.2708881,34.19882,87.68912,0.0350307,0.2830781,0,0,25.315
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.6360515,0.6360515,0,-1,0,0.6360515,0,0,1.110223E-16,0,0,0.6695279,0.6360515,0,0,5.060966,25.04411,0,0.6695279,-0.6695279,33.49308,85.87952,0.0350307,0.6996567,0,0,25.04411
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.804887,24.37458,0,0,0,33.49308,85.87952,0.0350307,0,0,0,24.37458
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.230447,1.230447,0,-1,0,1.230447,0,0,2.220446E-16,0,0,1.295208,1.230447,0,0,5.804887,24.37458,0,1.295208,-1.295208,32.12781,82.37884,0.0350307,1.353492,0,0,24.37458
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.9367645,0.9367645,0,-1,0,0.9367645,0,0,1.110223E-16,0,0,0.986068,0.9367645,0,0,7.244006,23.07937,0,0.986068,-0.986068,31.0884,79.7137,0.0350307,1.030441,0,0,23.07937
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.638689,1.638689,0,-1,0,1.638689,0,0,2.220446E-16,0,0,1.724935,1.638689,0,0,8.339637,22.09331,0,1.724935,-1.724935,29.27016,75.05154,0.0350307,1.802558,0,0,22.09331
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.6152821,0.6152821,0,-1,0,0.6152821,0,0,1.110223E-16,0,0,0.6476653,0.6152821,0,0,10.25623,20.36837,0,0.6476653,-0.6476653,28.58746,73.30104,0.0350307,0.6768103,0,0,20.36837
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.180174,1.180174,0,0,0,1.180174,0,0,0,0,0,1.242288,1.180174,0,0,10.97586,19.7207,0,1.242288,-1.242288,27.27798,69.94339,0.0350307,1.298191,0,0,19.7207
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.137046,1.137046,0,0,0,1.137046,35.39524,0,2.220446E-16,0,0.4024601,1.19689,1.137046,0,0,12.35618,18.47842,0,0.7944303,-0.7944303,26.44057,67.7962,0.0350307,1.25075,0.3219681,0,18.88088
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,13.23888,17.68398,2.612154,0,2.612154,28.91868,74.15031,0.03501407,0,2.089724,0,20.29614
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,3.350237,3.350237,0,0,0,3.350237,152.8335,0,0,0,5.120282,3.526565,3.350237,0,0,10.62673,20.03493,1.593717,0,1.593717,30.43061,78.02706,0.03500393,3.68526,4.096226,0,25.15521
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,2.666356,2.666356,0,-1,0,2.666356,197.1108,0,0,0,5.255677,2.806691,2.666356,0,0,9.033009,21.46927,2.448986,0,2.448986,32.75393,83.98425,0.03498836,2.932992,4.204541,0,26.72495
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,1.978494,0,0,8.562517,0,0,0,0,6.584023,23.67336,6.584023,0,6.584023,39.00008,100,0.03494658,0,6.850014,0,32.23587
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,2.377337,2.377337,0,0,0,2.377337,299.4915,4.617463,0,0,7.119923,2.50246,2.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,2.615071,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.207304,1.207304,0,0,0,1.207304,940.0853,10.07884,0,0,11.34968,1.270846,1.207304,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,1.328034,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,2.442884,2.442884,0,-1,0,2.442884,299.6868,4.749545,0,0,7.321002,2.571457,2.442884,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,2.687173,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,2.274875,2.274875,0,-1,0,2.274875,155.5136,1.143135,0,0,3.53774,2.394605,2.274875,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,2.502362,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03494658,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.331424,4.331424,0,-1,0,4.331424,0,0,8.881784E-16,0,0,4.559394,4.331424,0,0,0,29.59898,0,4.559394,-4.559394,34.19405,87.67689,0.03494658,4.764566,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.9147283,0.9147283,0,-1,0,0.9147283,0,0,1.110223E-16,0,0,0.9628719,0.9147283,0,0,5.065993,25.03959,0,0.9628719,-0.9628719,33.1791,85.07444,0.03494658,1.006201,0,0,25.03959
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4197788,0.4197788,0,-1,0,0.4197788,0,0,5.551115E-17,0,0,0.4418724,0.4197788,0,0,6.135851,24.07671,0,0.4418724,-0.4418724,32.71333,83.88015,0.03494658,0.4617567,0,0,24.07671
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1764251,0.1764251,0,-1,0,0.1764251,0,0,0,0,0,0.1857107,0.1764251,0,0,6.62682,23.63484,0,0.1857107,-0.1857107,32.51757,83.37821,0.03494658,0.1940677,0,0,23.63484
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.833165,23.44913,0,0,0,32.51757,83.37821,0.03494658,0,0,0,23.44913
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.016829,1.016829,0,-1,0,1.016829,0,0,2.220446E-16,0,0,1.070346,1.016829,0,0,6.833165,23.44913,0,1.070346,-1.070346,31.38932,80.48528,0.03494658,1.118511,0,0,23.44913
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3916802,0.3916802,0,-1,0,0.3916802,0,0,5.551115E-17,0,0,0.4122949,0.3916802,0,0,8.022439,22.37878,0,0.4122949,-0.4122949,30.95473,79.37093,0.03494658,0.4308482,0,0,22.37878
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3044059,0.3044059,0,-1,0,0.3044059,0,0,5.551115E-17,0,0,0.3204273,0.3044059,0,0,8.480544,21.96649,0,0.3204273,-0.3204273,30.61697,78.50489,0.03494658,0.3348465,0,0,21.96649
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5454322,0.5454322,0,-1,0,0.5454322,0,0,0,0,0,0.5741391,0.5454322,0,0,8.836575,21.64606,0,0.5741391,-0.5741391,30.01177,76.95311,0.03494658,0.5999753,0,0,21.64606
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.8210347,0.8210347,0,0,0,0.8210347,0,0,1.110223E-16,0,0,0.8642471,0.8210347,0,0,9.474506,21.07192,0,0.8642471,-0.8642471,29.10077,74.61723,0.03494658,0.9031382,0,0,21.07192
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,0.874666,0.874666,0,0,0,0.874666,3.560301,0,0,0,0.03114074,0.9207011,0.874666,0,0,10.43478,20.20767,0,0.8895603,-0.8895603,28.1631,72.21292,0.03494658,0.9621326,0.02491259,0,20.23882
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,4.531499,4.531499,0,0,0,4.531499,5.809293,0,1.776357E-15,0,0.263248,4.769999,4.531499,0,0,11.42318,19.31812,0,4.506751,-4.506751,23.41256,60.0321,0.03494658,4.984649,0.2105984,0,19.58136
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,4.071146,4.071146,0,0,0,4.071146,1.450336,0,0,0,0.05904527,4.285417,4.071146,0,0,16.43068,14.81136,0,4.226371,-4.226371,18.95758,48.60908,0.03494658,4.478261,0.04723622,0,14.87041
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,3.486043,3.486043,0,-1,0,3.486043,13.89246,0,4.440892E-16,0,0.4842969,3.669519,3.486043,0,0,21.12665,10.58499,0,3.185222,-3.185222,15.60006,40.00007,0.03494658,3.834647,0.3874376,0,11.06929
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,24.66578,7.399771,1.828963,0,1.828963,17.33517,44.44905,0.03493499,0,1.46317,0,9.228734
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,1.442761,1.442761,0,0,0,1.442761,91.82475,0,2.220446E-16,0,1.324811,1.518695,1.442761,0,0,22.83682,9.045837,0,0.1938841,-0.1938841,17.13079,43.92503,0.03493499,1.587037,1.059849,0,10.37065
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,2.273046,2.273046,0,0,0,2.273046,91.62175,0,4.440892E-16,0,2.082604,2.39268,2.273046,0,0,23.05225,8.851954,0,0.3100755,-0.3100755,16.80395,43.08695,0.03493499,2.50035,1.666083,0,10.93456
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,1.606087,1.606087,0,0,0,1.606087,68.99868,0,2.220446E-16,0,1.108179,1.690618,1.606087,0,0,23.39678,8.541878,0,0.5824391,-0.5824391,16.19,41.51274,0.03493499,1.766696,0.8865433,0,9.650057
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.1484447,0.1484447,0,-1,0,0.1484447,317.5283,0,0,0,0.471354,0.1562576,0.1484447,0,0,24.04393,7.959439,0.3150964,0,0.3150964,16.48893,42.27922,0.03493299,0.1632892,0.3770832,0,8.430793
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,2.298804,2.298804,0,-1,0,2.298804,78.70325,0,0,0,1.809233,2.419793,2.298804,0,0,23.72884,8.243026,0,0.6105602,-0.6105602,15.84534,40.629,0.03493299,2.528684,1.447387,0,10.05226
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,2.251161,2.251161,0,-1,0,2.251161,43.29498,0,0,0,0.9746398,2.369643,2.251161,0,0,24.40724,7.632465,0,1.395003,-1.395003,14.37488,36.85859,0.03493299,2.476277,0.7797118,0,8.607105
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,25.95724,6.237462,0.6140446,0,0.6140446,14.95741,38.35226,0.0349291,0,0.4912357,0,6.851507
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.758009,4.758009,0,-1,0,4.758009,0,0,8.881784E-16,0,0,5.008431,4.758009,0,0,25.34319,6.790102,0,5.008431,-5.008431,9.678061,24.81549,0.0349291,5.23381,0,0,6.790102
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,6.790333,1.692587,0,-1,0,1.692587,0,0,5.097746,5.776779,0,1.781671,1.692587,0,0,30.90812,1.781671,0,1.781671,-1.781671,7.800015,20,0.0349291,7.469367,0,0,1.781671
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.45691,0,0,-1,0,0,0,0,2.45691,2.702601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,2.702601,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.7744418,0,0,-1,0,0,0,0,0.7744418,0.8518859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0.8518859,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.9244293,0,0,-1,0,0,0,0,0.9244293,1.016872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,1.016872,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1450159,0,0,-1,0,0,0,0,0.1450159,0.1595175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0.1595175,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1543272,0,0,-1,0,0,0,0,0.1543272,0.1697599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0.1697599,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.357237,0,0,-1,0,0,0,0,0.357237,0.3929606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0349291,0.3929606,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2361205,0.2361205,9.03612,0,2.622139,0.2361205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0351834,0.2597325,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,1.410708,1.410708,10.21071,0,2.919309,1.410708,9.178452,0,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.03549579,1.551779,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,2.757916,2.757916,11.55792,0,3.260153,2.757916,46.73746,1.776357E-15,0,0,1.28898,0,0,8.8,8.36,16.03827,15.16453,9.64898,0,9.64898,32.93866,84.45794,0.03586805,3.033708,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,6.389292,23.84862,3.218114,0,3.218114,35.99163,92.28606,0.03584724,0,2.574491,0,27.06673
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,2.20904,2.20904,0,-1,0,2.20904,178.9297,0,0,0,3.95263,2.325306,2.20904,0,0,3.171178,26.74492,1.627324,0,1.627324,37.53545,96.24455,0.03583672,2.429945,3.162104,0,30.69755
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,2.002904,2.002904,0,0,0,2.002904,330.7003,2.971437,0,0,6.62361,2.10832,2.002904,0,0,1.543854,28.20951,1.543854,0,1.543854,39.00008,100,0.03582675,2.203195,5.298888,0,34.83312
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,3.375739,3.375739,0,0,0,3.375739,115.0665,0.3309335,0,0,3.884343,3.55341,3.375739,0,0,0,29.59898,0,0,0,39.00008,100,0.03582675,3.713313,3.107474,0,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,4.799491,4.799491,0,0,0,4.799491,156.8077,2.473877,0,0,7.525973,5.052095,4.799491,0,0,0,29.59898,0,0,0,39.00008,100,0.03582675,5.27944,6.020779,0,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,3.972028,3.972028,0,0,0,3.972028,164.7012,2.360897,0,0,6.541979,4.181082,3.972028,0,0,0,29.59898,0,0,0,39.00008,100,0.03582675,4.369231,5.233583,0,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.3528107,0.3528107,0,-1,0,0.3528107,1330.414,4.322464,0,0,4.693843,0.3713797,0.3528107,0,0,0,29.59898,0,0,0,39.00008,100,0.03582675,0.3880918,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,1.674822,1.674822,0,-1,0,1.674822,144.9296,0.6643419,0,0,2.427313,1.762971,1.674822,0,0,0,29.59898,0,0,0,39.00008,100,0.03582675,1.842305,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,2.241858,2.241858,0,-1,0,2.241858,98.49344,0,0,0,2.208084,2.359851,2.241858,0,0,0,29.59898,0,0.1517675,-0.1517675,38.8401,99.58981,0.03582675,2.466044,1.766467,0,31.80706
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,1.627547,1.627547,0,-1,0,1.627547,66.82661,0,0,0,1.087634,1.713207,1.627547,0,0,0.1686306,29.44721,0,0.6255728,-0.6255728,38.18069,97.89901,0.03582675,1.790301,0.8701074,0,30.53485
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.98044,2.98044,0,-1,0,2.98044,0,0,4.440892E-16,0,0,3.137305,2.98044,0,0,0.8637115,28.82164,0,3.137305,-3.137305,34.87368,89.41951,0.03582675,3.278484,0,0,28.82164
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,4.780445,4.780445,0,-1,0,4.780445,0,0,0,0,0,5.032047,4.780445,0,0,4.349606,25.68433,0,5.032047,-5.032047,29.56944,75.81892,0.03582675,5.258489,0,0,25.68433
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.210183,3.210183,0,-1,0,3.210183,0,0,4.440892E-16,0,0,3.37914,3.210183,0,0,9.940769,20.65229,0,3.37914,-3.37914,26.00751,66.68579,0.03582675,3.531201,0,0,20.65229
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.313587,2.313587,0,-1,0,2.313587,0,0,0,0,0,2.435354,2.313587,0,0,13.69537,17.27315,0,2.435354,-2.435354,23.44042,60.10352,0.03582675,2.544945,0,0,17.27315
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.644399,1.644399,0,-1,0,1.644399,0,0,2.220446E-16,0,0,1.730946,1.644399,0,0,16.40132,14.83779,0,1.730946,-1.730946,21.61584,55.42513,0.03582675,1.808839,0,0,14.83779
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.657088,0.657088,0,-1,0,0.657088,0,0,0,0,0,0.6916716,0.657088,0,0,18.32459,13.10684,0,0.6916716,-0.6916716,20.88676,53.55568,0.03582675,0.7227969,0,0,13.10684
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.685552,0.685552,0,-1,0,0.685552,0,0,1.110223E-16,0,0,0.7216337,0.685552,0,0,19.09312,12.41517,0,0.7216337,-0.7216337,20.12609,51.60525,0.03582675,0.7541072,0,0,12.41517
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1093766,0.1093766,0,-1,0,0.1093766,0,0,1.387779E-17,0,0,0.1151333,0.1093766,0,0,19.89493,11.69354,0,0.1151333,-0.1151333,20.00473,51.29407,0.03582675,0.1203143,0,0,11.69354
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3800087,0.3800087,0,-1,0,0.3800087,0,0,0,0,0,0.4000092,0.3800087,0,0,20.02286,11.57841,0,0.4000092,-0.4000092,19.58308,50.21293,0.03582675,0.4180096,0,0,11.57841
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3497568,0.3497568,0,-1,0,0.3497568,0,0,0,0,0,0.3681651,0.3497568,0,0,20.46731,11.1784,0,0.3681651,-0.3681651,19.195,49.21785,0.03582675,0.3847325,0,0,11.1784
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.7525799,0.7525799,0,-1,0,0.7525799,0,0,1.110223E-16,0,0,0.7921894,0.7525799,0,0,20.87638,10.81023,0,0.7921894,-0.7921894,18.35996,47.07673,0.03582675,0.8278379,0,0,10.81023
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.992053,0.992053,0,0,0,0.992053,0,0,1.110223E-16,0,0,1.044266,0.992053,0,0,21.7566,10.01804,0,1.044266,-1.044266,17.25921,44.25429,0.03582675,1.091258,0,0,10.01804
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.3287342,0.3287342,0,0,0,0.3287342,6.976875,0,0,0,0.02293538,0.346036,0.3287342,0,0,22.91689,8.973777,0,0.3231007,-0.3231007,16.91863,43.38101,0.03582675,0.3616076,0.0183483,0,8.996712
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.1720602,0.1720602,0,0,0,0.1720602,138.1516,0,0,0,0.2377039,0.181116,0.1720602,0,0,23.27589,8.650676,0.05658786,0,0.05658786,16.97231,43.51866,0.03582639,0.1892662,0.1901631,0,8.88838
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,23.2193,8.701605,0.4998787,0,0.4998787,17.44654,44.73463,0.03582316,0,0.399903,0,9.201484
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,3.718049,3.718049,0,-1,0,3.718049,28.87196,0,0,0,1.073473,3.913735,3.718049,0,0,22.71943,9.151496,0,2.840262,-2.840262,14.45264,37.05798,0.03582316,4.089853,0.8587788,0,10.22497
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,1.877696,1.877696,0,0,0,1.877696,44.98298,0,0,0,0.8446435,1.976522,1.877696,0,0,25.87527,6.311234,0,1.131878,-1.131878,13.25954,33.99874,0.03582316,2.065465,0.6757148,0,7.155878
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,27.13291,5.179356,1.372823,0,1.372823,14.56191,37.33815,0.0358143,0,1.098258,0,6.552178
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,3.188766,3.188766,0,0,0,3.188766,21.19097,0,0,0,0.6757306,3.356596,3.188766,0,0,25.76009,6.414896,0,2.680866,-2.680866,11.73603,30.09232,0.0358143,3.507643,0.5405845,0,7.090627
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,2.883244,2.883244,0,0,0,2.883244,45.14308,0,4.440892E-16,0,1.301585,3.034993,2.883244,0,0,28.73883,3.73403,0,1.733408,-1.733408,9.908856,25.40727,0.0358143,3.171568,1.041268,0,5.035615
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.005262,1.005262,0,-1,0,1.005262,249.4743,0,0,0,2.50787,1.05817,1.005262,0,0,30.66484,2.000622,1.4497,0,1.4497,11.28416,28.93369,0.03580495,1.105788,2.006296,0,4.508492
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,29.21514,3.305352,1.412592,0,1.412592,12.62426,32.36984,0.03579584,0,1.130073,0,4.717943
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,27.80255,4.576684,0.8941747,0,0.8941747,13.47255,34.54494,0.03579008,0,0.7153398,0,5.470859
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,3.289984,3.289984,0,-1,0,3.289984,11.91808,0,0,0,0.392103,3.46314,3.289984,0,0,26.90837,5.381442,0,3.071038,-3.071038,10.2354,26.24455,0.03579008,3.618982,0.3136824,0,5.773544
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.484288,2.194884,0,-1,0,2.194884,0,0,3.289404,3.837833,0,2.310404,2.194884,0,0,30.32064,2.310404,0,2.310404,-2.310404,7.800015,20,0.03579008,6.032717,0,0,2.310404
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.7697765,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7697765,0.8467542,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,0.8467542,0,0,8.426001E-16
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.04659762,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04659762,0.05125739,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,0.05125739,0,0,8.426001E-16
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.8780636,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8780636,0.96587,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,0.96587,0,0,8.426001E-16
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.115463,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.115463,1.227009,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,1.227009,0,0,8.426001E-16
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.03579008,0,0,0,8.426001E-16
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.452379,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.452379,0.4976169,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,0.4976169,0,0,8.426001E-16
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.03579008,0,0,0,8.426001E-16
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.485205,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.485205,1.633726,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,1.633726,0,0,8.426001E-16
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2192398,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2192398,0.2411638,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,0.2411638,0,0,8.426001E-16
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.9527708,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9527708,1.048048,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.03579008,1.048048,0,0,8.426001E-16
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.9207136,0.9207136,9.720714,0,2.795341,0.9207136,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.03607592,1.012785,0,12,8.426001E-16
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.088884,1.088884,9.888884,0,2.837888,1.088884,44.46067,0,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.03636623,1.197772,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,4.092698,4.092698,11.74158,0,3.30662,4.092698,72.51694,0,0,0,2.9679,0,0,7.648885,7.26644,15.68363,15.48371,10.23434,0,10.23434,33.83043,86.74451,0.03673979,4.501967,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,2.877491,2.877491,0,0,0,2.877491,194.489,0,0,0,5.596404,3.028938,2.877491,0,0,5.449288,24.69462,2.567466,0,2.567466,36.26614,92.98992,0.0367229,3.16524,4.477123,0,30.29102
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,4.043327,4.043327,0,-1,0,4.043327,165.8676,0,0,0,6.706572,4.256134,4.043327,0,0,2.881823,27.00534,2.450438,0,2.450438,38.59083,98.95065,0.03670679,4.44766,5.365257,0,33.71191
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,3.245741,3.245741,0,0,0,3.245741,234.3297,3.757782,0,0,7.605737,3.41657,3.245741,0,0,0.4313852,29.21073,0.4313852,0,0.4313852,39.00008,100,0.03670396,3.570315,6.084589,0,36.81647
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,4.312703,4.312703,0,0,0,4.312703,219.8931,4.943649,0,0,9.483335,4.539687,4.312703,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,4.743973,7.586668,0,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,3.604949,3.604949,0,0,0,3.604949,282.1539,6.376821,0,0,10.1715,3.794683,3.604949,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,3.965443,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.120513,1.120513,0,0,0,1.120513,965.236,9.636106,0,0,10.81559,1.179487,1.120513,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,1.232564,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,3.569376,3.569376,0,-1,0,3.569376,263.3737,5.64356,0,0,9.400798,3.757238,3.569376,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,3.926314,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,0.9606048,0.9606048,0,-1,0,0.9606048,743.4084,6.130054,0,0,7.141218,1.011163,0.9606048,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,1.056665,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,2.780942,2.780942,0,-1,0,2.780942,151.2974,1.280185,0,0,4.207493,2.927308,2.780942,0,0,0,29.59898,0,0,0,39.00008,100,0.03670396,3.059036,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,3.971222,3.971222,0,-1,0,3.971222,49.62715,0,0,0,1.970804,4.180233,3.971222,0,0,0,29.59898,0,2.20943,-2.20943,36.67113,94.02837,0.03670396,4.368344,1.576643,0,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,7.970449,7.970449,0,-1,0,7.970449,0,0,8.881784E-16,0.4074936,0,8.389946,7.970449,0,0,2.454921,27.38955,0,8.389946,-8.389946,27.82735,71.35205,0.03670396,8.767493,0,0,27.38955
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.935519,1.935519,0,-1,0,1.935519,0,0,0,0,0,2.037388,1.935519,0,0,11.77708,18.9996,0,2.037388,-2.037388,25.67976,65.84541,0.03670396,2.129071,0,0,18.9996
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.4879005,0.4879005,0,-1,0,0.4879005,0,0,1.110223E-16,0,0,0.5135795,0.4879005,0,0,14.04085,16.96222,0,0.5135795,-0.5135795,25.1384,64.45731,0.03670396,0.5366906,0,0,16.96222
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61149,16.44864,0,0,0,25.1384,64.45731,0.03670396,0,0,0,16.44864
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1752008,0.1752008,0,-1,0,0.1752008,0,0,2.775558E-17,0,0,0.1844219,0.1752008,0,0,14.61149,16.44864,0,0.1844219,-0.1844219,24.944,63.95885,0.03670396,0.1927209,0,0,16.44864
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.183494,1.183494,0,-1,0,1.183494,0,0,2.220446E-16,0,0,1.245783,1.183494,0,0,14.81641,16.26421,0,1.245783,-1.245783,23.63083,60.59175,0.03670396,1.301843,0,0,16.26421
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03702244,0.03702244,0,-1,0,0.03702244,0,0,6.938894E-18,0,0,0.03897099,0.03702244,0,0,16.20061,15.01843,0,0.03897099,-0.03897099,23.58975,60.48642,0.03670396,0.04072468,0,0,15.01843
