Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5706537,0.5706537,0,-1,0,0.5706537,0,0,1.110223E-16,0,0,0.6006881,0.5706537,0,0,16.24391,14.97946,0,0.6006881,-0.6006881,22.95657,58.86288,0.03670396,0.627719,0,0,14.97946
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.5418149,0.5418149,0,-1,0,0.5418149,0,0,1.110223E-16,0,0,0.5703315,0.5418149,0,0,16.91134,14.37877,0,0.5703315,-0.5703315,22.35539,57.3214,0.03670396,0.5959964,0,0,14.37877
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3669297,0.3669297,0,-1,0,0.3669297,0,0,5.551115E-17,0,0,0.3862417,0.3669297,0,0,17.54504,13.80844,0,0.3862417,-0.3862417,21.94825,56.27746,0.03670396,0.4036226,0,0,13.80844
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1692477,0.1692477,0,-1,0,0.1692477,0,0,2.775558E-17,0,0,0.1781555,0.1692477,0,0,17.9742,13.4222,0,0.1781555,-0.1781555,21.76046,55.79594,0.03670396,0.1861725,0,0,13.4222
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2252254,0.2252254,0,0,0,0.2252254,0,0,2.775558E-17,0,0,0.2370794,0.2252254,0,0,18.17215,13.24404,0,0.2370794,-0.2370794,21.51056,55.15517,0.03670396,0.2477479,0,0,13.24404
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.2131232,0.2131232,0,0,0,0.2131232,135.3226,0,0,0,0.2884038,0.2243402,0.2131232,0,0,18.43557,13.00696,0.06406362,0,0.06406362,21.57133,55.311,0.03670354,0.2344355,0.2307231,0,13.29537
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,3.23119,3.23119,0,0,0,3.23119,87.64407,0,0,0,2.831947,3.401253,3.23119,0,0,18.37151,13.06462,0,0.5693066,-0.5693066,20.97123,53.77229,0.03670354,3.55431,2.265557,0,15.89657
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,1.810911,1.810911,0,0,0,1.810911,306.1673,0,0,0,5.544418,1.906222,1.810911,0,0,19.00407,12.49531,3.638196,0,3.638196,24.42273,62.62225,0.03667965,1.992002,4.435534,0,18.03973
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,1.582528,1.582528,0,-1,0,1.582528,521.7827,0,0,0,8.257356,1.665819,1.582528,0,0,15.36588,15.76969,6.591537,0,6.591537,30.67601,78.65628,0.03663646,1.740781,6.605885,0,24.02705
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,0.6384802,0.6384802,0,0,0,0.6384802,1217.499,0,0,0,7.773491,0.6720845,0.6384802,0,0,8.774339,21.70207,7.101407,0,7.101407,37.41299,95.93056,0.03659004,0.7023283,6.218793,0,29.47556
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,2.171915,2.171915,0,0,0,2.171915,424.3644,5.257676,0,0,9.216833,2.286226,2.171915,0,0,1.672932,28.09334,1.672932,0,1.672932,39.00008,100,0.03657912,2.389106,7.373466,0,37.31017
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,0.7503765,0.7503765,0,0,0,0.7503765,1606.914,11.26803,0,0,12.0579,0.78987,0.7503765,0,0,0,29.59898,0,0,0,39.00008,100,0.03657912,0.8254141,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,3.390188,3.390188,0,0,0,3.390188,245.2621,4.746226,0,0,8.314846,3.568619,3.390188,0,0,0,29.59898,0,0,0,39.00008,100,0.03657912,3.729207,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,5.20916,5.20916,0,-1,0,5.20916,181.4641,3.969429,0,0,9.452757,5.483327,5.20916,0,0,0,29.59898,0,0,0,39.00008,100,0.03657912,5.730077,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,1.525932,1.525932,0,-1,0,1.525932,461.3496,5.433638,0,0,7.039882,1.606244,1.525932,0,0,0,29.59898,0,0,0,39.00008,100,0.03657912,1.678525,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,1.72739,1.72739,0,-1,0,1.72739,264.4969,2.750588,0,0,4.568892,1.818305,1.72739,0,0,0,29.59898,0,0,0,39.00008,100,0.03657912,1.900129,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,1.696943,1.696943,0,-1,0,1.696943,98.82352,0,2.220446E-16,0,1.676978,1.786255,1.696943,0,0,0,29.59898,0,0.1092771,-0.1092771,38.88489,99.70464,0.03657912,1.866637,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.121419,29.4897,0,0,0,38.88489,99.70464,0.03657912,0,0,0,29.4897
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.09728,1.09728,0,-1,0,1.09728,0,0,0,0,0,1.155031,1.09728,0,0,0.121419,29.4897,0,1.155031,-1.155031,37.66738,96.58283,0.03657912,1.207008,0,0,29.4897
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,5.958817,5.958817,0,-1,0,5.958817,0,0,0,0,0,6.272439,5.958817,0,0,1.404787,28.33467,0,6.272439,-6.272439,31.05565,79.62971,0.03657912,6.554698,0,0,28.33467
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.595961,2.595961,0,-1,0,2.595961,0,0,4.440892E-16,0,0,2.732591,2.595961,0,0,8.374163,22.06223,0,2.732591,-2.732591,28.17525,72.24407,0.03657912,2.855557,0,0,22.06223
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41037,19.32964,0,0,0,28.17525,72.24407,0.03657912,0,0,0,19.32964
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41037,19.32964,0,0,0,28.17525,72.24407,0.03657912,0,0,0,19.32964
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.177572,1.177572,0,-1,0,1.177572,0,0,0,0,0,1.239549,1.177572,0,0,11.41037,19.32964,0,1.239549,-1.239549,26.86865,68.89383,0.03657912,1.295329,0,0,19.32964
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3403693,0.3403693,0,-1,0,0.3403693,0,0,0,0,0,0.3582835,0.3403693,0,0,12.78765,18.09009,0,0.3582835,-0.3582835,26.49098,67.92546,0.03657912,0.3744062,0,0,18.09009
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4229982,0.4229982,0,-1,0,0.4229982,0,0,5.551115E-17,0,0,0.4452613,0.4229982,0,0,13.18574,17.73181,0,0.4452613,-0.4452613,26.02164,66.72201,0.03657912,0.465298,0,0,17.73181
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.97579,0.97579,0,-1,0,0.97579,0,0,0,0,0,1.027147,0.97579,0,0,13.68048,17.28655,0,1.027147,-1.027147,24.93893,63.94584,0.03657912,1.073369,0,0,17.28655
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1052812,0.1052812,0,-1,0,0.1052812,0,0,1.387779E-17,0,0,0.1108223,0.1052812,0,0,14.82175,16.2594,0,0.1108223,-0.1108223,24.82211,63.64631,0.03657912,0.1158093,0,0,16.2594
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.7522065,0.7522065,0,0,0,0.7522065,0,0,0,0,0,0.7917963,0.7522065,0,0,14.94489,16.14858,0,0.7917963,-0.7917963,23.98748,61.50624,0.03657912,0.8274271,0,0,16.14858
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,1.583164,1.583164,0,0,0,1.583164,36.7471,0,0,0,0.581767,1.666489,1.583164,0,0,15.82466,15.35678,0,1.084722,-1.084722,22.84409,58.57446,0.03657912,1.741481,0.4654136,0,15.93855
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,3.234372,3.234372,0,0,0,3.234372,89.38571,0,4.440892E-16,0,2.891066,3.404602,3.234372,0,0,17.02991,14.27206,0,0.5135357,-0.5135357,22.30277,57.18648,0.03657912,3.557809,2.312853,0,17.16313
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,1.733514,1.733514,0,0,0,1.733514,338.8596,0,0,0,5.874179,1.824752,1.733514,0,0,17.60051,13.75852,4.049428,0,4.049428,26.1444,67.03678,0.03655272,1.906866,4.699344,0,19.6327
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,3.05796,3.05796,0,-1,0,3.05796,232.1512,0,0,0,7.09909,3.218905,3.05796,0,0,13.55108,17.40301,3.880184,0,3.880184,29.82546,76.4754,0.03652746,3.363756,5.679272,0,24.5021
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,9.670894,20.89517,7.22565,0,7.22565,36.68032,94.0519,0.03648051,0,5.78052,0,28.12082
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,3.769968,0,0,6.215212,0,0,0,0,2.445244,27.39826,2.445244,0,2.445244,39.00008,100,0.03646465,0,4.972169,0,33.61347
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,0.9704943,0.9704943,0,0,0,0.9704943,831.9667,7.052617,0,0,8.074189,1.021573,0.9704943,0,0,0,29.59898,0,0,0,39.00008,100,0.03646465,1.067544,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,5.624733,5.624733,0,0,0,5.624733,147.9425,2.400598,0,0,8.32137,5.920772,5.624733,0,0,0,29.59898,0,0,0,39.00008,100,0.03646465,6.187207,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,1.791912,1.791912,0,-1,0,1.791912,451.8552,6.210626,0,0,8.096849,1.886224,1.791912,0,0,0,29.59898,0,0,0,39.00008,100,0.03646465,1.971104,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.3606436,0.3606436,0,-1,0,0.3606436,1712.1,5.794955,0,0,6.17458,0.3796249,0.3606436,0,0,0,29.59898,0,0,0,39.00008,100,0.03646465,0.396708,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,3.035209,3.035209,0,-1,0,3.035209,133.3724,0.8531741,0,0,4.048131,3.194957,3.035209,0,0,0,29.59898,0,0,0,39.00008,100,0.03646465,3.33873,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,2.158315,2.158315,0,-1,0,2.158315,61.0759,0,0,0,1.31821,2.27191,2.158315,0,0,0,29.59898,0,0.9536999,-0.9536999,37.99479,97.42234,0.03646465,2.374146,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.472781,1.472781,0,-1,0,1.472781,0,0,2.220446E-16,0,0,1.550296,1.472781,0,0,1.059667,28.64528,0,1.550296,-1.550296,36.36063,93.23221,0.03646465,1.620059,0,0,28.64528
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.88589,2.88589,0,-1,0,2.88589,0,0,0,0,0,3.037779,2.88589,0,0,2.782217,27.09498,0,3.037779,-3.037779,33.15854,85.02171,0.03646465,3.174479,0,0,27.09498
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.157528,24.0572,0,0,0,33.15854,85.02171,0.03646465,0,0,0,24.0572
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.157528,24.0572,0,0,0,33.15854,85.02171,0.03646465,0,0,0,24.0572
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.157528,24.0572,0,0,0,33.15854,85.02171,0.03646465,0,0,0,24.0572
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.8785527,0.8785527,0,-1,0,0.8785527,0,0,0,0,0,0.9247923,0.8785527,0,0,6.157528,24.0572,0,0.9247923,-0.9247923,32.18372,82.52219,0.03646465,0.966408,0,0,24.0572
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.6660863,0.6660863,0,-1,0,0.6660863,0,0,1.110223E-16,0,0,0.7011434,0.6660863,0,0,7.185075,23.13241,0,0.7011434,-0.7011434,31.44465,80.62714,0.03646465,0.7326949,0,0,23.13241
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5669638,0.5669638,0,-1,0,0.5669638,0,0,0,0,0,0.596804,0.5669638,0,0,7.964123,22.43127,0,0.596804,-0.596804,30.81556,79.0141,0.03646465,0.6236602,0,0,22.43127
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.627238,21.83446,0,0,0,30.81556,79.0141,0.03646465,0,0,0,21.83446
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.8758742,0.8758742,0,-1,0,0.8758742,0,0,1.110223E-16,0,0,0.9219729,0.8758742,0,0,8.627238,21.83446,0,0.9219729,-0.9219729,29.84372,76.52219,0.03646465,0.9634616,0,0,21.83446
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.532643,1.532643,0,-1,0,1.532643,0,0,2.220446E-16,0,0,1.613308,1.532643,0,0,9.651653,20.91249,0,1.613308,-1.613308,28.14314,72.16175,0.03646465,1.685907,0,0,20.91249
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44422,19.29918,0,0,0,28.14314,72.16175,0.03646465,0,0,0,19.29918
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1002953,0.1002953,0,0,0,0.1002953,367.0594,0,0,0,0.3681434,0.105574,0.1002953,0,0,11.44422,19.29918,0.2625694,0,0.2625694,28.39223,72.80045,0.03646294,0.1103248,0.2945147,0,19.66733
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.096139,1.096139,0,0,0,1.096139,224.4834,0,0,0,2.460651,1.153831,1.096139,0,0,11.18165,19.53549,1.30682,0,1.30682,29.63199,75.97932,0.03645447,1.205753,1.968521,0,21.99615
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,9.874828,20.71163,5.020851,0,5.020851,34.39519,88.19262,0.03642197,0,4.016681,0,25.73248
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,2.547438,2.547438,0,-1,0,2.547438,284.9743,0,0,0,7.259543,2.681514,2.547438,0,0,4.853978,25.2304,4.57803,0,4.57803,38.73829,99.32875,0.03639238,2.802181,5.807635,0,32.48994
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,8.127975,0,0,8.403923,0,0,0,0,0.2759476,29.35063,0.2759476,0,0.2759476,39.00008,100,0.0363906,0,6.723139,0,37.75455
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.5429336,0.5429336,0,0,0,0.5429336,2197.478,11.35933,0,0,11.93084,0.5715091,0.5429336,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,0.5972269,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,4.003391,4.003391,0,0,0,4.003391,307.2578,8.086634,0,0,12.30073,4.214096,4.003391,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,4.40373,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,2.217788,2.217788,0,-1,0,2.217788,379.1492,6.074213,0,0,8.408726,2.334514,2.217788,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,2.439567,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,2.369127,2.369127,0,-1,0,2.369127,214.261,2.582298,0,0,5.076115,2.493818,2.369127,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,2.60604,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.3394693,0.3394693,0,-1,0,0.3394693,566.5833,1.56604,0,0,1.923376,0.3573361,0.3394693,0,0,0,29.59898,0,0,0,39.00008,100,0.0363906,0.3734162,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.610346,3.610346,0,-1,0,3.610346,0,0,4.440892E-16,0,0,3.800364,3.610346,0,0,0,29.59898,0,3.800364,-3.800364,34.99414,89.72839,0.0363906,3.97138,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.119257,1.119257,0,-1,0,1.119257,0,0,2.220446E-16,0,0,1.178165,1.119257,0,0,4.222627,25.79861,0,1.178165,-1.178165,33.75225,86.54405,0.0363906,1.231182,0,0,25.79861
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.7573155,0.7573155,0,-1,0,0.7573155,0,0,1.110223E-16,0,0,0.7971742,0.7573155,0,0,5.531699,24.62045,0,0.7971742,-0.7971742,32.91195,84.38945,0.0363906,0.8330471,0,0,24.62045
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417448,23.82327,0,0,0,32.91195,84.38945,0.0363906,0,0,0,23.82327
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.8972365,0.8972365,0,-1,0,0.8972365,0,0,1.110223E-16,0,0,0.9444594,0.8972365,0,0,6.417448,23.82327,0,0.9444594,-0.9444594,31.9164,81.83677,0.0363906,0.9869601,0,0,23.82327
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4035923,0.4035923,0,-1,0,0.4035923,0,0,5.551115E-17,0,0,0.424834,0.4035923,0,0,7.466847,22.87881,0,0.424834,-0.424834,31.46859,80.68853,0.0363906,0.4439515,0,0,22.87881
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3261818,0.3261818,0,-1,0,0.3261818,0,0,5.551115E-17,0,0,0.3433492,0.3261818,0,0,7.938885,22.45398,0,0.3433492,-0.3433492,31.10667,79.76053,0.0363906,0.3587999,0,0,22.45398
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.320384,22.11063,0,0,0,31.10667,79.76053,0.0363906,0,0,0,22.11063
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.646054,1.646054,0,-1,0,1.646054,0,0,2.220446E-16,0,0,1.732688,1.646054,0,0,8.320384,22.11063,0,1.732688,-1.732688,29.28025,75.07742,0.0363906,1.810659,0,0,22.11063
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.6471794,0.6471794,0,-1,0,0.6471794,0,0,0,0,0,0.6812415,0.6471794,0,0,10.24559,20.37794,0,0.6812415,-0.6812415,28.56216,73.23617,0.0363906,0.7118973,0,0,20.37794
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.7596373,0.7596373,0,-1,0,0.7596373,0,0,1.110223E-16,0,0,0.7996182,0.7596373,0,0,11.00253,19.6967,0,0.7996182,-0.7996182,27.71929,71.07497,0.0363906,0.835601,0,0,19.6967
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.6983286,0.6983286,0,0,0,0.6983286,0,0,0,0,0,0.7350827,0.6983286,0,0,11.89099,18.89709,0,0.7350827,-0.7350827,26.94445,69.08819,0.0363906,0.7681614,0,0,18.89709
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.002555,1.002555,0,0,0,1.002555,13.06698,0,2.220446E-16,0,0.1310037,1.055321,1.002555,0,0,12.70775,18.162,0,0.9243173,-0.9243173,25.97013,66.58994,0.0363906,1.10281,0.1048029,0,18.293
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,2.898724,2.898724,0,0,0,2.898724,74.1309,0,0,0,2.14885,3.051288,2.898724,0,0,13.73477,17.23768,0,0.9024383,-0.9024383,25.01888,64.15084,0.0363906,3.188596,1.71908,0,19.38653
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,14.73748,16.33525,4.728551,0,4.728551,29.50477,75.65311,0.03636009,0,3.782841,0,21.0638
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,10.00893,20.59094,8.431103,0,8.431103,37.50322,96.16191,0.03630581,0,6.744883,0,29.02205
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,1.921111,1.921111,0,0,0,1.921111,428.7695,4.63709,0,0,8.237139,2.022222,1.921111,0,0,1.577826,28.17893,1.577826,0,1.577826,39.00008,100,0.03629567,2.113222,6.589711,0,36.41607
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,2.667369,2.667369,0,0,0,2.667369,429.0587,8.636824,0,0,11.44458,2.807757,2.667369,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,2.934106,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,3.114419,3.114419,0,0,0,3.114419,377.8562,8.489688,0,0,11.76802,3.278335,3.114419,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,3.42586,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,1.786161,1.786161,0,0,0,1.786161,542.2878,7.805962,0,0,9.686131,1.880169,1.786161,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,1.964777,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,3.909727,3.909727,0,-1,0,3.909727,136.3224,1.214332,0,0,5.329834,4.115502,3.909727,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,4.3007,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03629567,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,1.939795,1.939795,0,-1,0,1.939795,78.86243,0,2.220446E-16,0,1.529769,2.041889,1.939795,0,0,0,29.59898,0,0.5121198,-0.5121198,38.46025,98.61584,0.03629567,2.133774,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,5.546291,5.546291,0,-1,0,5.546291,0,0,8.881784E-16,0,0,5.838201,5.546291,0,0,0.569022,29.08686,0,5.838201,-5.838201,32.30625,82.83638,0.03629567,6.10092,0,0,29.08686
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.59136,4.59136,0,-1,0,4.59136,0,0,0,0,0,4.833011,4.59136,0,0,7.055912,23.24866,0,4.833011,-4.833011,27.21181,69.77374,0.03629567,5.050496,0,0,23.24866
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.195377,5.195377,0,-1,0,5.195377,0,0,0,0,0,5.468818,5.195377,0,0,12.42592,18.41565,0,5.468818,-5.468818,21.44717,54.99264,0.03629567,5.714915,0,0,18.41565
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.328441,4.328441,0,-1,0,4.328441,0,0,8.881784E-16,0,0,4.556253,4.328441,0,0,18.50239,12.94683,0,4.556253,-4.556253,16.64446,42.67801,0.03629567,4.761285,0,0,12.94683
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4606174,0.4606174,0,-1,0,0.4606174,0,0,5.551115E-17,0,0,0.4848604,0.4606174,0,0,23.56489,8.390575,0,0.4848604,-0.4848604,16.13337,41.36753,0.03629567,0.5066791,0,0,8.390575
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2690218,0.2690218,0,-1,0,0.2690218,0,0,5.551115E-17,0,0,0.2831808,0.2690218,0,0,24.10363,7.905715,0,0.2831808,-0.2831808,15.83487,40.60215,0.03629567,0.295924,0,0,7.905715
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.6109858,0.6109858,0,-1,0,0.6109858,0,0,1.110223E-16,0,0,0.6431429,0.6109858,0,0,24.41827,7.622534,0,0.6431429,-0.6431429,15.15694,38.86387,0.03629567,0.6720843,0,0,7.622534
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3417596,0.3417596,0,-1,0,0.3417596,0,0,5.551115E-17,0,0,0.359747,0.3417596,0,0,25.13287,6.979391,0,0.359747,-0.359747,14.77773,37.89155,0.03629567,0.3759356,0,0,6.979391
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.7244692,0.7244692,0,-1,0,0.7244692,0,0,1.110223E-16,0,0,0.7625992,0.7244692,0,0,25.53259,6.619644,0,0.7625992,-0.7625992,13.97388,35.8304,0.03629567,0.7969161,0,0,6.619644
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.5569378,0.5569378,0,-1,0,0.5569378,0,0,1.110223E-16,0,0,0.5862504,0.5569378,0,0,26.37993,5.857045,0,0.5862504,-0.5862504,13.35592,34.24588,0.03629567,0.6126316,0,0,5.857045
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.7450936,0.7450936,0,-1,0,0.7450936,0,0,0,0,0,0.7843091,0.7450936,0,0,27.03131,5.270794,0,0.7843091,-0.7843091,12.52919,32.12606,0.03629567,0.819603,0,0,5.270794
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2705668,0.2705668,0,0,0,0.2705668,0,0,0,0,0,0.2848071,0.2705668,0,0,27.90277,4.486485,0,0.2848071,-0.2848071,12.22897,31.35628,0.03629567,0.2976235,0,0,4.486485
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,0.7464689,0.7464689,0,0,0,0.7464689,25.13387,0,0,0,0.1876165,0.7857568,0.7464689,0,0,28.21922,4.201678,0,0.5981402,-0.5981402,11.59848,29.73963,0.03629567,0.8211158,0.1500932,0,4.389295
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,2.373752,2.373752,0,0,0,2.373752,51.97663,0,0,0,1.233796,2.498686,2.373752,0,0,28.88382,3.603538,0,1.26489,-1.26489,10.26517,26.32089,0.03629567,2.611127,0.987037,0,4.837335
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,2.210654,2.210654,0,0,0,2.210654,166.9638,0,0,0,3.690992,2.327004,2.210654,0,0,30.28926,2.338648,1.363987,0,1.363987,11.55916,29.63881,0.03628691,2.43172,2.952793,0,6.02964
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,1.743692,1.743692,0,-1,0,1.743692,488.5502,0,0,0,8.518808,1.835465,1.743692,0,0,28.92527,3.566237,6.683344,0,6.683344,17.89954,45.89615,0.03624405,1.918061,6.815047,0,12.08505
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,2.427356,2.427356,0,0,0,2.427356,323.3488,0,0,0,7.848827,2.555112,2.427356,0,0,22.24192,9.581246,5.293715,0,5.293715,22.92159,58.7732,0.03621018,2.670092,6.279062,0,17.43007
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,2.147081,2.147081,0,0,0,2.147081,417.5386,0,0,0,8.964892,2.260085,2.147081,0,0,16.94821,14.34559,6.704807,0,6.704807,29.28233,75.08276,0.03616736,2.361789,7.171914,0,23.31048
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,1.912642,1.912642,0,0,0,1.912642,497.9662,0,0,0,9.524311,2.013307,1.912642,0,0,10.2434,20.37992,7.511004,0,7.511004,36.4079,93.3534,0.03611951,2.103906,7.619449,0,29.90423
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,1.164543,1.164543,0,0,0,1.164543,962.4462,7.249866,0,0,11.2081,1.225834,1.164543,0,0,2.732398,27.13982,2.732398,0,2.732398,39.00008,100,0.03610214,1.280997,8.966478,0,38.34792
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,2.207365,2.207365,0,-1,0,2.207365,243.1251,3.043116,0,0,5.366659,2.323542,2.207365,0,0,0,29.59898,0,0,0,39.00008,100,0.03610214,2.428102,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,0.8730302,0.8730302,0,-1,0,0.8730302,624.0291,4.528984,0,0,5.447963,0.9189792,0.8730302,0,0,0,29.59898,0,0,0,39.00008,100,0.03610214,0.9603332,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,1.20708,1.20708,0,-1,0,1.20708,187.5639,0.9934354,0,0,2.264046,1.27061,1.20708,0,0,0,29.59898,0,0,0,39.00008,100,0.03610214,1.327788,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,1.084257,0,0,1.084257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03610214,0,0.8674052,0,30.68324
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.640498,0.640498,0,-1,0,0.640498,0,0,1.110223E-16,0,0,0.6742085,0.640498,0,0,0,29.59898,0,0.6742085,-0.6742085,38.2894,98.17775,0.03610214,0.7045478,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.415073,2.415073,0,-1,0,2.415073,0,0,4.440892E-16,0,0,2.542182,2.415073,0,0,0.7491205,28.92477,0,2.542182,-2.542182,35.6097,91.30676,0.03610214,2.65658,0,0,28.92477
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573768,26.38259,0,0,0,35.6097,91.30676,0.03610214,0,0,0,26.38259
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.745788,3.745788,0,-1,0,3.745788,0,0,4.440892E-16,0,0,3.942935,3.745788,0,0,3.573768,26.38259,0,3.942935,-3.942935,31.45349,80.6498,0.03610214,4.120367,0,0,26.38259
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.954806,22.43965,0,0,0,31.45349,80.6498,0.03610214,0,0,0,22.43965
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5267493,0.5267493,0,-1,0,0.5267493,0,0,0,0,0,0.5544729,0.5267493,0,0,7.954806,22.43965,0,0.5544729,-0.5544729,30.86902,79.15118,0.03610214,0.5794241,0,0,22.43965
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2745571,0.2745571,0,-1,0,0.2745571,0,0,5.551115E-17,0,0,0.2890075,0.2745571,0,0,8.570888,21.88518,0,0.2890075,-0.2890075,30.56438,78.37005,0.03610214,0.3020128,0,0,21.88518
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.587312,0.587312,0,-1,0,0.587312,0,0,0,0,0,0.6182232,0.587312,0,0,8.892007,21.59617,0,0.6182232,-0.6182232,29.91272,76.69912,0.03610214,0.6460432,0,0,21.59617
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.189623,1.189623,0,-1,0,1.189623,0,0,2.220446E-16,0,0,1.252234,1.189623,0,0,9.578921,20.97795,0,1.252234,-1.252234,28.59274,73.31458,0.03610214,1.308585,0,0,20.97795
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.6206234,0.6206234,0,-1,0,0.6206234,0,0,0,0,0,0.6532878,0.6206234,0,0,10.97029,19.72571,0,0.6532878,-0.6532878,27.90412,71.54888,0.03610214,0.6826857,0,0,19.72571
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01578588,0.01578588,0,-1,0,0.01578588,0,0,0,0,0,0.01661671,0.01578588,0,0,11.69617,19.07243,0,0.01661671,-0.01661671,27.8866,71.50397,0.03610214,0.01736446,0,0,19.07243
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.472028,1.472028,0,0,0,1.472028,0,0,0,0,0,1.549503,1.472028,0,0,11.71463,19.05581,0,1.549503,-1.549503,26.25328,67.31598,0.03610214,1.619231,0,0,19.05581
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,13.4363,17.50631,0.2820108,0,0.2820108,26.52082,68.00197,0.03610035,0,0.2256086,0,17.78832
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,2.48224,2.48224,0,0,0,2.48224,72.5646,0,0,0,1.801228,2.612885,2.48224,0,0,13.15429,17.76012,0,0.8116569,-0.8116569,25.66526,65.80823,0.03610035,2.730464,1.440982,0,19.56134
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,14.05613,16.94846,2.992795,0,2.992795,28.50447,73.08825,0.03608134,0,2.394236,0,19.94125
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,4.654031,4.654031,0,-1,0,4.654031,147.4252,0,0,0,6.861215,4.898981,4.654031,0,0,11.06334,19.64198,1.962234,0,1.962234,30.36601,77.86142,0.03606889,5.119434,5.488972,0,26.50319
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,1.206711,1.206711,0,0,0,1.206711,663.5269,0,0,0,8.006852,1.270222,1.206711,0,0,9.101103,21.40799,6.73663,0,6.73663,36.75694,94.24838,0.0360262,1.327382,6.405482,0,29.41484
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,4.175512,4.175512,0,0,0,4.175512,84.80925,0,0,0,3.541221,4.395276,4.175512,0,0,2.364472,27.47095,0,0.8540555,-0.8540555,35.85669,91.94005,0.0360262,4.593064,2.832977,0,31.01217
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,6.089876,6.089876,0,0,0,6.089876,115.5953,0,0,0,7.03961,6.410396,6.089876,0,0,3.313422,26.6169,0.6292145,0,0.6292145,36.45361,93.47062,0.03602222,6.698864,5.631688,0,33.65651
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,2.98521,2.98521,0,0,0,2.98521,262.181,2.000119,0,0,7.826653,3.142326,2.98521,0,0,2.684208,27.18319,2.684208,0,2.684208,39.00008,100,0.03600524,3.283731,6.261322,0,35.00985
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,3.569036,3.569036,0,-1,0,3.569036,135.8638,1.092148,0,0,4.849028,3.75688,3.569036,0,0,0,29.59898,0,0,0,39.00008,100,0.03600524,3.925939,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,2.063457,2.063457,0,-1,0,2.063457,190.2019,1.752676,0,0,3.924736,2.17206,2.063457,0,0,0,29.59898,0,0,0,39.00008,100,0.03600524,2.269803,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,3.10387,3.10387,0,-1,0,3.10387,126.0552,0.6453573,0,0,3.912589,3.267232,3.10387,0,0,0,29.59898,0,0,0,39.00008,100,0.03600524,3.414257,3.130071,0,33.51157
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03600524,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.173639,3.173639,0,-1,0,3.173639,0,0,4.440892E-16,0,0,3.340673,3.173639,0,0,0,29.59898,0,3.340673,-3.340673,35.4787,90.97084,0.03600524,3.491003,0,0,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.893444,2.893444,0,-1,0,2.893444,0,0,4.440892E-16,0,0,3.045731,2.893444,0,0,3.711859,26.2583,0,3.045731,-3.045731,32.26822,82.73885,0.03600524,3.182789,0,0,26.2583
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.762743,2.762743,0,-1,0,2.762743,0,0,0,0,0,2.90815,2.762743,0,0,7.096004,23.21257,0,2.90815,-2.90815,29.20276,74.87872,0.03600524,3.039017,0,0,23.21257
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.649478,4.649478,0,-1,0,4.649478,0,0,0,0,0,4.894188,4.649478,0,0,10.32728,20.30442,0,4.894188,-4.894188,24.04383,61.65073,0.03600524,5.114426,0,0,20.30442
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4186377,0.4186377,0,-1,0,0.4186377,0,0,5.551115E-17,0,0,0.4406712,0.4186377,0,0,15.76527,15.41024,0,0.4406712,-0.4406712,23.57932,60.45968,0.03600524,0.4605014,0,0,15.41024
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3977872,0.3977872,0,-1,0,0.3977872,0,0,5.551115E-17,0,0,0.4187233,0.3977872,0,0,16.2549,14.96957,0,0.4187233,-0.4187233,23.13795,59.32796,0.03600524,0.4375659,0,0,14.96957
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.813877,1.813877,0,-1,0,1.813877,0,0,2.220446E-16,0,0,1.909344,1.813877,0,0,16.72015,14.55084,0,1.909344,-1.909344,21.12532,54.16739,0.03600524,1.995264,0,0,14.55084
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84164,12.6415,0,0,0,21.12532,54.16739,0.03600524,0,0,0,12.6415
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84164,12.6415,0,0,0,21.12532,54.16739,0.03600524,0,0,0,12.6415
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1157331,0.1157331,0,-1,0,0.1157331,0,0,0,0,0,0.1218244,0.1157331,0,0,18.84164,12.6415,0,0.1218244,-0.1218244,20.99691,53.83812,0.03600524,0.1273064,0,0,12.6415
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.052391,1.052391,0,-1,0,1.052391,0,0,2.220446E-16,0,0,1.10778,1.052391,0,0,18.97701,12.51967,0,1.10778,-1.10778,19.82921,50.84402,0.03600524,1.157631,0,0,12.51967
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20787,11.41189,0,0,0,19.82921,50.84402,0.03600524,0,0,0,11.41189
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,20.20787,11.41189,0.67236,0,0.67236,20.46706,52.47955,0.03600099,0,0.537888,0,12.08425
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,19.53551,12.01702,2.958343,0,2.958343,23.2736,59.67577,0.0359823,0,2.366675,0,14.97536
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,2.590398,2.590398,0,0,0,2.590398,181.8327,0,0,0,4.710192,2.726735,2.590398,0,0,16.57717,14.67953,1.983457,0,1.983457,25.15527,64.50056,0.03596979,2.849438,3.768154,0,19.38972
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,3.013057,3.013057,0,-1,0,3.013057,264.8676,0,0,0,7.98061,3.171638,3.013057,0,0,14.59371,16.46464,4.808972,0,4.808972,29.71746,76.19846,0.03593947,3.314362,6.384488,0,24.44525
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,4.202008,4.202008,0,0,0,4.202008,146.6227,0,0,0,6.161096,4.423166,4.202008,0,0,9.784739,20.79271,1.737929,0,1.737929,31.3662,80.426,0.03592853,4.622209,4.928876,0,26.95381
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,4.101108,4.101108,0,0,0,4.101108,183.6593,0,0,0,7.532065,4.316955,4.101108,0,0,8.04681,22.35685,3.21511,0,3.21511,34.41632,88.24681,0.0359083,4.511218,6.025652,0,29.88891
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,2.49777,2.49777,0,0,0,2.49777,401.8257,2.575747,0,0,10.03668,2.629231,2.49777,0,0,4.8317,25.25045,4.8317,0,4.8317,39.00008,100,0.03587795,2.747546,8.029343,0,35.28712
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,2.75451,2.75451,0,0,0,2.75451,341.5934,6.509742,0,0,9.409226,2.899484,2.75451,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,3.029961,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,1.214116,1.214116,0,-1,0,1.214116,850.6065,9.049335,0,0,10.32735,1.278017,1.214116,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,1.335528,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,3.512873,3.512873,0,-1,0,3.512873,149.9968,1.571437,0,0,5.269198,3.697761,3.512873,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,3.86416,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,1.926559,1.926559,0,-1,0,1.926559,111.354,0.1173433,0,0,2.1453,2.027957,1.926559,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,2.119215,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03587795,0,0,0,29.59898
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.8015386,0.8015386,0,-1,0,0.8015386,0,0,1.110223E-16,0,0,0.8437248,0.8015386,0,0,0,29.59898,0,0.8437248,-0.8437248,38.11071,97.71958,0.03587795,0.8816925,0,0,29.59898
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.055373,1.055373,0,-1,0,1.055373,0,0,0,0,0,1.110919,1.055373,0,0,0.937472,28.75525,0,1.110919,-1.110919,36.9397,94.717,0.03587795,1.16091,0,0,28.75525
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.950065,3.950065,0,-1,0,3.950065,0,0,8.881784E-16,0,0,4.157964,3.950065,0,0,2.171826,27.64433,0,4.157964,-4.157964,32.55682,83.47887,0.03587795,4.345072,0,0,27.64433
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.18642,1.18642,0,-1,0,1.18642,0,0,2.220446E-16,0,0,1.248863,1.18642,0,0,6.791786,23.48637,0,1.248863,-1.248863,31.24041,80.10345,0.03587795,1.305062,0,0,23.48637
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6036119,0.6036119,0,-1,0,0.6036119,0,0,1.110223E-16,0,0,0.635381,0.6036119,0,0,8.179412,22.23751,0,0.635381,-0.635381,30.57066,78.38614,0.03587795,0.6639732,0,0,22.23751
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.7816265,0.7816265,0,-1,0,0.7816265,0,0,1.110223E-16,0,0,0.8227648,0.7816265,0,0,8.885391,21.60213,0,0.8227648,-0.8227648,29.70339,76.16238,0.03587795,0.8597892,0,0,21.60213
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.5814411,0.5814411,0,-1,0,0.5814411,0,0,0,0,0,0.6120433,0.5814411,0,0,9.799574,20.77936,0,0.6120433,-0.6120433,29.05824,74.50815,0.03587795,0.6395852,0,0,20.77936
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1533876,0.1533876,0,-1,0,0.1533876,0,0,2.775558E-17,0,0,0.1614606,0.1533876,0,0,10.47962,20.16732,0,0.1614606,-0.1614606,28.88804,74.07175,0.03587795,0.1687264,0,0,20.16732
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4131911,0.4131911,0,-1,0,0.4131911,0,0,5.551115E-17,0,0,0.434938,0.4131911,0,0,10.65902,20.00586,0,0.434938,-0.434938,28.42958,72.8962,0.03587795,0.4545103,0,0,20.00586
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4395268,0.4395268,0,-1,0,0.4395268,0,0,5.551115E-17,0,0,0.4626598,0.4395268,0,0,11.14229,19.57092,0,0.4626598,-0.4626598,27.94189,71.64573,0.03587795,0.4834795,0,0,19.57092
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.4196644,0.4196644,0,0,0,0.4196644,0,0,5.551115E-17,0,0,0.441752,0.4196644,0,0,11.65635,19.10826,0,0.441752,-0.441752,27.47624,70.45176,0.03587795,0.4616309,0,0,19.10826
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.2834878,0.2834878,0,0,0,0.2834878,67.71313,0,0,0,0.1919585,0.2984082,0.2834878,0,0,12.14719,18.66651,0,0.1064498,-0.1064498,27.36403,70.16405,0.03587795,0.3118366,0.1535668,0,18.85847
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.4875752,0.4875752,0,0,0,0.4875752,351.2269,0,0,0,1.712495,0.5132371,0.4875752,0,0,12.26547,18.56006,1.199258,0,1.199258,28.50175,73.08127,0.03587043,0.5363327,1.369996,0,20.27255
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,3.704815,3.704815,0,0,0,3.704815,124.6342,0,0,0,4.617465,3.899805,3.704815,0,0,11.06621,19.63939,0.7176605,0,0.7176605,29.18258,74.82699,0.03586592,4.075296,3.693973,0,24.25686
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,2.397865,2.397865,0,-1,0,2.397865,315.1204,0,0,0,7.556161,2.524069,2.397865,0,0,10.34855,20.28528,5.032093,0,5.032093,33.95644,87.06763,0.03583438,2.637652,6.044929,0,27.84145
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,3.048485,3.048485,0,0,0,3.048485,299.5777,0.6071926,0,0,9.13258,3.208931,3.048485,0,0,5.316455,24.81417,5.316455,0,5.316455,39.00008,100,0.03580113,3.353333,7.306064,0,33.94675
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,1.113049,1.113049,0,0,0,1.113049,978.7082,9.721869,0,0,10.8935,1.17163,1.113049,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,1.224354,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,1.129907,1.129907,0,0,0,1.129907,927.221,9.287362,0,0,10.47674,1.189376,1.129907,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,1.242898,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.3918165,0.3918165,0,-1,0,0.3918165,2147.871,8.003275,0,0,8.415713,0.4124384,0.3918165,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,0.4309981,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,2.737979,2.737979,0,-1,0,2.737979,205.7621,2.751639,0,0,5.633723,2.882083,2.737979,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,3.011777,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,1.274516,1.274516,0,-1,0,1.274516,180.0583,0.9532757,0,0,2.294871,1.341595,1.274516,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,1.401967,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,1.404359,1.404359,0,-1,0,1.404359,113.3394,0.1134197,0,0,1.591692,1.478272,1.404359,0,0,0,29.59898,0,0,0,39.00008,100,0.03580113,1.544794,1.273353,0,31.19067
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.9325431,0.9325431,0,-1,0,0.9325431,0,0,1.110223E-16,0,0,0.9816243,0.9325431,0,0,0,29.59898,0,0.9816243,-0.9816243,37.96535,97.34687,0.03580113,1.025797,0,0,29.59898
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5079686,0.5079686,0,-1,0,0.5079686,0,0,1.110223E-16,0,0,0.5347038,0.5079686,0,0,1.090694,28.61735,0,0.5347038,-0.5347038,37.40173,95.90167,0.03580113,0.5587655,0,0,28.61735
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684809,28.08265,0,0,0,37.40173,95.90167,0.03580113,0,0,0,28.08265
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.7840829,0.7840829,0,-1,0,0.7840829,0,0,1.110223E-16,0,0,0.8253504,0.7840829,0,0,1.684809,28.08265,0,0.8253504,-0.8253504,36.53173,93.67092,0.03580113,0.8624912,0,0,28.08265
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5164747,0.5164747,0,-1,0,0.5164747,0,0,1.110223E-16,0,0,0.5436576,0.5164747,0,0,2.601865,27.2573,0,0.5436576,-0.5436576,35.95867,92.20152,0.03580113,0.5681222,0,0,27.2573
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2941999,0.2941999,0,-1,0,0.2941999,0,0,0,0,0,0.3096841,0.2941999,0,0,3.205929,26.71364,0,0.3096841,-0.3096841,35.63223,91.36451,0.03580113,0.3236199,0,0,26.71364
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.8730967,0.8730967,0,-1,0,0.8730967,0,0,0,0,0,0.9190491,0.8730967,0,0,3.550023,26.40396,0,0.9190491,-0.9190491,34.66347,88.88051,0.03580113,0.9604064,0,0,26.40396
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3165379,0.3165379,0,-1,0,0.3165379,0,0,0,0,0,0.3331979,0.3165379,0,0,4.571188,25.48491,0,0.3331979,-0.3331979,34.31225,87.97994,0.03580113,0.3481917,0,0,25.48491
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5046499,0.5046499,0,-1,0,0.5046499,0,0,0,0,0,0.5312105,0.5046499,0,0,4.941408,25.15171,0,0.5312105,-0.5312105,33.7523,86.54419,0.03580113,0.5551149,0,0,25.15171
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1289881,0.1289881,0,-1,0,0.1289881,0,0,2.775558E-17,0,0,0.135777,0.1289881,0,0,5.531642,24.6205,0,0.135777,-0.135777,33.60918,86.17722,0.03580113,0.1418869,0,0,24.6205
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.179178,1.179178,0,-1,0,1.179178,0,0,0,0,0,1.24124,1.179178,0,0,5.682505,24.48472,0,1.24124,-1.24124,32.3008,82.8224,0.03580113,1.297096,0,0,24.48472
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.4996763,0.4996763,0,0,0,0.4996763,0,0,5.551115E-17,0,0,0.525975,0.4996763,0,0,7.061661,23.24348,0,0.525975,-0.525975,31.74637,81.40079,0.03580113,0.5496439,0,0,23.24348
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.3799913,0.3799913,0,0,0,0.3799913,76.93194,0,0,0,0.2923347,0.3999909,0.3799913,0,0,7.646077,22.71751,0,0.1076562,-0.1076562,31.63289,81.10982,0.03580113,0.4179904,0.2338677,0,23.00984
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,1.522219,1.522219,0,0,0,1.522219,154.3873,0,0,0,2.350112,1.602335,1.522219,0,0,7.765696,22.60985,0.7477762,0,0.7477762,32.3423,82.92879,0.03579645,1.674441,1.880089,0,24.95996
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,2.964539,2.964539,0,0,0,2.964539,182.9799,0,0,0,5.424509,3.120567,2.964539,0,0,7.017919,23.28285,2.303942,0,2.303942,34.52801,88.53317,0.03578206,3.260993,4.339607,0,28.70736
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,2.898923,2.898923,0,-1,0,2.898923,259.7068,0,0,0,7.528699,3.051498,2.898923,0,0,4.713977,25.3564,4.477201,0,4.477201,38.77545,99.42404,0.03575413,3.188815,6.022959,0,32.8851
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,2.47685,2.47685,0,0,0,2.47685,333.2814,5.410892,0,0,8.254878,2.60721,2.47685,0,0,0.2367761,29.38588,0.2367761,0,0.2367761,39.00008,100,0.03575266,2.724535,6.603902,0,37.64076
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,5.596926,5.596926,0,0,0,5.596926,151.7494,2.6018,0,0,8.493301,5.891501,5.596926,0,0,0,29.59898,0,0,0,39.00008,100,0.03575266,6.156619,6.794641,0,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,2.184402,2.184402,0,0,0,2.184402,359.8825,5.56191,0,0,7.861281,2.299371,2.184402,0,0,0,29.59898,0,0,0,39.00008,100,0.03575266,2.402843,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03575266,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03575266,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03575266,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,4.262103,4.262103,0,-1,0,4.262103,79.41782,0,0,0,3.384869,4.486424,4.262103,0,0,0,29.59898,0,1.101555,-1.101555,37.83894,97.02272,0.03575266,4.688313,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,2.842942,2.842942,0,-1,0,2.842942,65.99029,0,4.440892E-16,0,1.876066,2.992571,2.842942,0,0,1.22395,28.49742,0,1.116505,-1.116505,36.66204,94.00504,0.03575266,3.127237,1.500853,0,30.37349
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464511,27.38092,0,0,0,36.66204,94.00504,0.03575266,0,0,0,27.38092
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.8756074,0.8756074,0,-1,0,0.8756074,0,0,1.110223E-16,0,0,0.921692,0.8756074,0,0,2.464511,27.38092,0,0.921692,-0.921692,35.69049,91.51389,0.03575266,0.9631681,0,0,27.38092
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.7156,3.7156,0,-1,0,3.7156,0,0,4.440892E-16,0,0,3.911158,3.7156,0,0,3.488613,26.45923,0,3.911158,-3.911158,31.56777,80.94283,0.03575266,4.08716,0,0,26.45923
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.438493,2.438493,0,-1,0,2.438493,0,0,0,0,0,2.566834,2.438493,0,0,7.834344,22.54807,0,2.566834,-2.566834,28.86209,74.0052,0.03575266,2.682342,0,0,22.54807
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2135547,0.2135547,0,-1,0,0.2135547,0,0,2.775558E-17,0,0,0.2247944,0.2135547,0,0,10.68638,19.98123,0,0.2247944,-0.2247944,28.62513,73.39763,0.03575266,0.2349102,0,0,19.98123
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03567179,0.03567179,0,-1,0,0.03567179,0,0,6.938894E-18,0,0,0.03754925,0.03567179,0,0,10.93615,19.75644,0,0.03754925,-0.03754925,28.58555,73.29613,0.03575266,0.03923896,0,0,19.75644
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3188413,0.3188413,0,-1,0,0.3188413,0,0,5.551115E-17,0,0,0.3356224,0.3188413,0,0,10.97788,19.71889,0,0.3356224,-0.3356224,28.23177,72.38902,0.03575266,0.3507254,0,0,19.71889
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.657249,0.657249,0,-1,0,0.657249,0,0,0,0,0,0.6918411,0.657249,0,0,11.35079,19.38327,0,0.6918411,-0.6918411,27.50251,70.51911,0.03575266,0.7229739,0,0,19.38327
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.7627424,0.7627424,0,-1,0,0.7627424,0,0,1.110223E-16,0,0,0.8028867,0.7627424,0,0,12.1195,18.69143,0,0.8028867,-0.8028867,26.65619,68.34908,0.03575266,0.8390166,0,0,18.69143
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.265749,1.265749,0,-1,0,1.265749,0,0,2.220446E-16,0,0,1.332368,1.265749,0,0,13.0116,17.88854,0,1.332368,-1.332368,25.25175,64.74796,0.03575266,1.392324,0,0,17.88854
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4768371,0.4768371,0,-1,0,0.4768371,0,0,0,0,0,0.5019338,0.4768371,0,0,14.49201,16.55617,0,0.5019338,-0.5019338,24.72267,63.39133,0.03575266,0.5245208,0,0,16.55617
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.502265,1.502265,0,0,0,1.502265,0,0,0,0,0,1.581332,1.502265,0,0,15.04971,16.05424,0,1.581332,-1.581332,23.0558,59.11731,0.03575266,1.652492,0,0,16.05424
