Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.462284,0.462284,0,0,0,0.462284,61.28156,0,0,0,0.2832948,0.4866147,0.462284,0,0,16.80675,14.47291,0,0.2033199,-0.2033199,22.84148,58.56778,0.03575266,0.5085124,0.2266358,0,14.7562
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,0.8411527,0.8411527,0,0,0,0.8411527,335.9421,0,0,0,2.825786,0.8854239,0.8411527,0,0,17.03266,14.26959,1.940362,0,1.940362,24.68227,63.28774,0.03574057,0.9252679,2.260628,0,17.09537
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,2.384398,2.384398,0,0,0,2.384398,208.7821,0,0,0,4.978197,2.509893,2.384398,0,0,15.0923,16.01591,2.468304,0,2.468304,27.02391,69.29193,0.0357252,2.622838,3.982558,0,20.99411
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,12.62399,18.23738,4.990571,0,4.990571,31.75838,81.43158,0.03569417,0,3.992457,0,23.22796
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,7.63342,22.7289,4.846393,0,4.846393,36.35607,93.22051,0.03566408,0,3.877114,0,27.57529
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,2.07468,2.07468,0,0,0,2.07468,365.6833,2.615856,0,0,7.586757,2.183873,2.07468,0,0,2.787028,27.09065,2.787028,0,2.787028,39.00008,100,0.0356468,2.282147,6.069406,0,34.67741
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,1.939049,1.939049,0,0,0,1.939049,619.7331,9.975826,0,0,12.01693,2.041105,1.939049,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,2.132954,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,2.236446,2.236446,0,0,0,2.236446,477.3349,8.321184,0,0,10.67534,2.354154,2.236446,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,2.46009,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,2.241025,2.241025,0,-1,0,2.241025,469.7106,8.167358,0,0,10.52633,2.358974,2.241025,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,2.465128,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,3.124653,3.124653,0,-1,0,3.124653,122.0808,0.5254937,0,0,3.814602,3.289108,3.124653,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,3.437118,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.240822,0.240822,0,-1,0,0.240822,671.6847,1.364068,0,0,1.617565,0.2534968,0.240822,0,0,0,29.59898,0,0,0,39.00008,100,0.0356468,0.2649042,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,6.669727,6.669727,0,-1,0,6.669727,0,0,8.881784E-16,0,0,7.020765,6.669727,0,0,0,29.59898,0,7.020765,-7.020765,31.59954,81.02431,0.0356468,7.3367,0,0,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.357822,3.357822,0,-1,0,3.357822,0,0,4.440892E-16,0,0,3.53455,3.357822,0,0,7.80085,22.57821,0,3.53455,-3.53455,27.8738,71.47114,0.0356468,3.693605,0,0,22.57821
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,6.277482,6.277482,0,-1,0,6.277482,0,0,8.881784E-16,0,0,6.607876,6.277482,0,0,11.72813,19.04366,0,6.607876,-6.607876,20.90849,53.6114,0.0356468,6.905231,0,0,19.04366
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.9895867,0.9895867,0,-1,0,0.9895867,0,0,0,0,0,1.04167,0.9895867,0,0,19.07021,12.43579,0,1.04167,-1.04167,19.81047,50.79597,0.0356468,1.088545,0,0,12.43579
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22762,11.39412,0,0,0,19.81047,50.79597,0.0356468,0,0,0,11.39412
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.159219,1.159219,0,-1,0,1.159219,0,0,0,0,0,1.22023,1.159219,0,0,20.22762,11.39412,0,1.22023,-1.22023,18.52423,47.49794,0.0356468,1.275141,0,0,11.39412
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2779743,0.2779743,0,-1,0,0.2779743,0,0,5.551115E-17,0,0,0.2926046,0.2779743,0,0,21.58344,10.17389,0,0.2926046,-0.2926046,18.2158,46.70709,0.0356468,0.3057718,0,0,10.17389
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4867938,0.4867938,0,-1,0,0.4867938,0,0,1.110223E-16,0,0,0.5124145,0.4867938,0,0,21.90855,9.881282,0,0.5124145,-0.5124145,17.67567,45.32214,0.0356468,0.5354732,0,0,9.881282
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05514452,0.05514452,0,-1,0,0.05514452,0,0,0,0,0,0.05804687,0.05514452,0,0,22.4779,9.368868,0,0.05804687,-0.05804687,17.61448,45.16525,0.0356468,0.06065897,0,0,9.368868
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6604348,0.6604348,0,-1,0,0.6604348,0,0,1.110223E-16,0,0,0.6951945,0.6604348,0,0,22.5424,9.310821,0,0.6951945,-0.6951945,16.88168,43.28628,0.0356468,0.7264783,0,0,9.310821
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5705987,0.5705987,0,-1,0,0.5705987,0,0,0,0,0,0.6006302,0.5705987,0,0,23.31484,8.615626,0,0.6006302,-0.6006302,16.24856,41.6629,0.0356468,0.6276585,0,0,8.615626
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.3967365,0.3967365,0,0,0,0.3967365,0,0,5.551115E-17,0,0,0.4176174,0.3967365,0,0,23.9822,8.014996,0,0.4176174,-0.4176174,15.80836,40.53416,0.0356468,0.4364102,0,0,8.014996
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,0.8821917,0.8821917,0,0,0,0.8821917,13.36801,0,1.110223E-16,0,0.1179315,0.9286228,0.8821917,0,0,24.44622,7.597378,0,0.8106914,-0.8106914,14.95381,38.34303,0.0356468,0.9704109,0.0943452,0,7.71531
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.02121128,0.02121128,0,0,0,0.02121128,4640.735,0,0,0,0.9843593,0.02232766,0.02121128,0,0,25.34699,6.786687,0.9620317,0,0.9620317,15.86648,40.68319,0.03564084,0.02333241,0.7874874,0,7.771047
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,4.761522,4.761522,0,0,0,4.761522,15.51918,0,1.776357E-15,0,0.7389491,5.012128,4.761522,0,0,24.38496,7.652515,0,4.27318,-4.27318,11.36215,29.13366,0.03564084,5.237674,0.5911593,0,8.391464
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.4213686,0.4213686,0,-1,0,0.4213686,620.9799,0,0,0,2.616614,0.4435458,0.4213686,0,0,29.13293,3.379336,2.173068,0,2.173068,13.4237,34.41968,0.03562739,0.4635054,2.093291,0,5.99595
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,26.95987,5.335098,1.7389,0,1.7389,15.07337,38.64959,0.03561663,0,1.39112,0,7.073998
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,2.554902,2.554902,0,0,0,2.554902,117.4065,0,0,0,2.999621,2.689371,2.554902,0,0,25.22097,6.900108,0.3102501,0,0.3102501,15.3677,39.40427,0.03561471,2.810393,2.399697,0,9.899729
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,24.91072,7.179333,1.324074,0,1.324074,16.62382,42.6251,0.03560652,0,1.059259,0,8.503407
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.5488089,0.5488089,0,0,0,0.5488089,457.649,0,0,0,2.511619,0.5776936,0.5488089,0,0,23.58664,8.370999,1.933925,0,1.933925,18.45851,47.32941,0.03559457,0.6036898,2.009295,0,10.88262
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,21.65272,10.11153,2.43602,0,2.43602,20.76952,53.25507,0.03557953,0,1.948816,0,12.54755
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.3022519,0.3022519,0,-1,0,0.3022519,542.9586,0,0,0,1.641103,0.3181599,0.3022519,0,0,19.2167,12.30395,1.322943,0,1.322943,22.02457,56.47315,0.03557136,0.3324771,1.312882,0,13.94505
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,3.400969,3.400969,0,-1,0,3.400969,57.43242,0,0,0,1.953259,3.579968,3.400969,0,0,17.89375,13.4946,0,1.626709,-1.626709,20.30987,52.07648,0.03557136,3.741066,1.562607,0,15.44786
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,2.474018,2.474018,0,-1,0,2.474018,46.89558,0,0,0,1.160205,2.604229,2.474018,0,0,19.70121,11.86789,0,1.444024,-1.444024,18.78773,48.17358,0.03557136,2.72142,0.928164,0,13.0281
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30568,10.42387,0,0,0,18.78773,48.17358,0.03557136,0,0,0,10.42387
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.241538,1.241538,0,-1,0,1.241538,0,0,2.220446E-16,0,0,1.306882,1.241538,0,0,21.30568,10.42387,0,1.306882,-1.306882,17.41016,44.64135,0.03557136,1.365692,0,0,10.42387
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,6.222557,6.222557,0,-1,0,6.222557,0,0,8.881784E-16,0,0,6.550059,6.222557,0,0,22.75777,9.116983,0,6.550059,-6.550059,10.50579,26.93787,0.03557136,6.844812,0,0,9.116983
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.910778,2.438578,0,-1,0,2.438578,0,0,1.4722,1.863278,0,2.566924,2.438578,0,0,30.03562,2.566924,0,2.566924,-2.566924,7.800015,20,0.03557136,4.301856,0,0,2.566924
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5563353,0,0,-1,0,0,0,0,0.5563353,0.6119688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,0.6119688,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.7097974,0,0,-1,0,0,0,0,0.7097974,0.7807772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,0.7807772,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.483836,0,0,-1,0,0,0,0,1.483836,1.63222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,1.63222,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.8292331,0,0,-1,0,0,0,0,0.8292331,0.9121563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,0.9121563,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.006137,0,0,-1,0,0,0,0,1.006137,1.106751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,1.106751,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.166859,0,0,-1,0,0,0,0,1.166859,1.283545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,1.283545,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.9289556,0,0,-1,0,0,0,0,0.9289556,1.021851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03557136,1.021851,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.119434,1.119434,9.919435,0,2.845617,1.119434,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03585676,1.231378,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,0.6945943,0.6945943,9.494595,0,2.738132,0.6945943,23.04759,0,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.03611968,0.7640537,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,2.199973,2.199973,10.99997,0,3.118993,2.199973,57.43921,0,0,0,1.263647,0,0,8.8,8.36,16.00767,15.19208,9.623647,0,9.623647,32.94366,84.47077,0.03644795,2.419971,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.01750729,0.01750729,0,0,0,0.01750729,11703.84,0,0,0,2.049025,0.01842873,0.01750729,0,0,6.384019,23.85336,2.030597,0,2.030597,34.87006,89.41022,0.03643518,0.01925802,1.63922,0,25.90239
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,2.517188,2.517188,0,-1,0,2.517188,181.3913,0,0,0,4.565962,2.649672,2.517188,0,0,4.353422,25.6809,1.91629,0,1.91629,36.68801,94.07163,0.03642313,2.768907,3.652769,0,30.24686
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,3.308462,3.308462,0,0,0,3.308462,183.0284,0.1357015,0,0,6.055425,3.482591,3.308462,0,0,2.437133,27.40556,2.437133,0,2.437133,39.00008,100,0.03640782,3.639308,4.84434,0,33.46098
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,4.393542,4.393542,0,0,0,4.393542,181.8521,3.364966,0,0,7.989747,4.624781,4.393542,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,4.832897,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,1.503573,1.503573,0,-1,0,1.503573,233.0485,1.921346,0,0,3.504055,1.582709,1.503573,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,1.653931,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,1.305903,1.305903,0,-1,0,1.305903,152.869,0.6216865,0,0,1.996321,1.374635,1.305903,0,0,0,29.59898,0,0,0,39.00008,100,0.03640782,1.436494,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.795696,1.795696,0,-1,0,1.795696,0,0,2.220446E-16,0,0,1.890206,1.795696,0,0,0,29.59898,0,1.890206,-1.890206,37.00763,94.89116,0.03640782,1.975266,0,0,29.59898
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,5.400485,5.400485,0,-1,0,5.400485,0,0,8.881784E-16,0,0,5.684721,5.400485,0,0,2.100229,27.70877,0,5.684721,-5.684721,31.0154,79.52652,0.03640782,5.940533,0,0,27.70877
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.038905,1.038905,0,-1,0,1.038905,0,0,2.220446E-16,0,0,1.093585,1.038905,0,0,8.416585,22.02405,0,1.093585,-1.093585,29.86267,76.57079,0.03640782,1.142796,0,0,22.02405
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.63168,20.93047,0,0,0,29.86267,76.57079,0.03640782,0,0,0,20.93047
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.9831731,0.9831731,0,-1,0,0.9831731,0,0,1.110223E-16,0,0,1.034919,0.9831731,0,0,9.63168,20.93047,0,1.034919,-1.034919,28.77176,73.77361,0.03640782,1.08149,0,0,20.93047
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5080319,0.5080319,0,-1,0,0.5080319,0,0,0,0,0,0.5347704,0.5080319,0,0,10.78159,19.89555,0,0.5347704,-0.5347704,28.20807,72.32823,0.03640782,0.5588351,0,0,19.89555
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4489388,0.4489388,0,-1,0,0.4489388,0,0,5.551115E-17,0,0,0.4725671,0.4489388,0,0,11.37578,19.36078,0,0.4725671,-0.4725671,27.70994,71.05098,0.03640782,0.4938326,0,0,19.36078
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.7312576,0.7312576,0,-1,0,0.7312576,0,0,1.110223E-16,0,0,0.7697449,0.7312576,0,0,11.90085,18.88821,0,0.7697449,-0.7697449,26.89856,68.97051,0.03640782,0.8043833,0,0,18.88821
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5952331,0.5952331,0,-1,0,0.5952331,0,0,0,0,0,0.6265611,0.5952331,0,0,12.75613,18.11847,0,0.6265611,-0.6265611,26.2381,67.27705,0.03640782,0.6547564,0,0,18.11847
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3296391,0.3296391,0,-1,0,0.3296391,0,0,0,0,0,0.3469885,0.3296391,0,0,13.4523,17.4919,0,0.3469885,-0.3469885,25.87234,66.33921,0.03640782,0.362603,0,0,17.4919
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83785,17.14491,0,0,0,25.87234,66.33921,0.03640782,0,0,0,17.14491
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.7283724,0.7283724,0,0,0,0.7283724,0,0,0,0,0,0.7667078,0.7283724,0,0,13.83785,17.14491,0,0.7667078,-0.7667078,25.06416,64.26695,0.03640782,0.8012097,0,0,17.14491
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.1574283,0.1574283,0,0,0,0.1574283,482.118,0,0,0,0.75899,0.165714,0.1574283,0,0,14.68974,16.37821,0.5932761,0,0.5932761,25.62699,65.71011,0.0364041,0.1731711,0.607192,0,17.1372
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,1.728085,1.728085,0,0,0,1.728085,193.8051,0,0,0,3.349116,1.819036,1.728085,0,0,14.09647,16.91216,1.530079,0,1.530079,27.07855,69.43205,0.0363945,1.900893,2.679293,0,20.26127
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,2.177269,2.177269,0,0,0,2.177269,282.0749,0,0,0,6.141528,2.291862,2.177269,0,0,12.56639,18.28923,3.849666,0,3.849666,30.73067,78.79642,0.03637036,2.394996,4.913222,0,24.43076
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,2.968725,2.968725,0,-1,0,2.968725,315.3803,0,0,0,9.362776,3.124974,2.968725,0,0,8.716723,21.75393,6.237802,0,6.237802,36.64837,93.96999,0.03633131,3.265598,7.490221,0,31.1167
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,7.118421,0,0,9.597342,0,0,0,0,2.478921,27.36795,2.478921,0,2.478921,39.00008,100,0.03631581,0,7.677874,0,36.96529
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,4.841447,4.841447,0,0,0,4.841447,242.8072,6.659121,0,0,11.75538,5.096261,4.841447,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,5.325592,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,0.8754017,0.8754017,0,0,0,0.8754017,1393.203,11.27465,0,0,12.19612,0.9214754,0.8754017,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,0.9629418,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,3.05537,3.05537,0,0,0,3.05537,372.1984,8.155858,0,0,11.37204,3.216179,3.05537,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,3.360907,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,3.968427,3.968427,0,-1,0,3.968427,216.4993,4.414324,0,0,8.591616,4.177292,3.968427,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,4.36527,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,1.945668,1.945668,0,-1,0,1.945668,375.1143,5.250407,0,0,7.298478,2.048072,1.945668,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,2.140235,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,1.842982,1.842982,0,-1,0,1.842982,275.3764,3.135157,0,0,5.075138,1.939981,1.842982,0,0,0,29.59898,0,0,0,39.00008,100,0.03631581,2.02728,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,6.387231,6.387231,0,-1,0,6.387231,29.03903,0,0,0,1.85479,6.723402,6.387231,0,0,0,29.59898,0,4.868611,-4.868611,33.86811,86.84113,0.03631581,7.025954,1.483832,0,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.942112,2.942112,0,-1,0,2.942112,0,0,0,0,0,3.09696,2.942112,0,0,5.409568,24.73037,0,3.09696,-3.09696,30.60363,78.47069,0.03631581,3.236323,0,0,24.73037
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.472436,1.472436,0,-1,0,1.472436,0,0,2.220446E-16,0,0,1.549932,1.472436,0,0,8.850635,21.63341,0,1.549932,-1.549932,28.96986,74.28153,0.03631581,1.619679,0,0,21.63341
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,6.547044,6.547044,0,-1,0,6.547044,0,0,8.881784E-16,0,0,6.891625,6.547044,0,0,10.57278,20.08348,0,6.891625,-6.891625,21.70545,55.65488,0.03631581,7.201749,0,0,20.08348
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23014,13.19185,0,0,0,21.70545,55.65488,0.03631581,0,0,0,13.19185
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3631262,0.3631262,0,-1,0,0.3631262,0,0,5.551115E-17,0,0,0.3822381,0.3631262,0,0,18.23014,13.19185,0,0.3822381,-0.3822381,21.30253,54.62177,0.03631581,0.3994388,0,0,13.19185
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.9272637,0.9272637,0,-1,0,0.9272637,0,0,1.110223E-16,0,0,0.976067,0.9272637,0,0,18.65485,12.80961,0,0.976067,-0.976067,20.27367,51.98365,0.03631581,1.01999,0,0,12.80961
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.5832032,0.5832032,0,-1,0,0.5832032,0,0,1.110223E-16,0,0,0.6138981,0.5832032,0,0,19.73937,11.83354,0,0.6138981,-0.6138981,19.62656,50.32441,0.03631581,0.6415235,0,0,11.83354
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3009455,0.3009455,0,-1,0,0.3009455,0,0,5.551115E-17,0,0,0.3167847,0.3009455,0,0,20.42148,11.21965,0,0.3167847,-0.3167847,19.29264,49.46821,0.03631581,0.33104,0,0,11.21965
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.7355137,0.7355137,0,-1,0,0.7355137,0,0,0,0,0,0.774225,0.7355137,0,0,20.77346,10.90286,0,0.774225,-0.774225,18.47654,47.37564,0.03631581,0.8090651,0,0,10.90286
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.9635705,0.9635705,0,-1,0,0.9635705,0,0,2.220446E-16,0,0,1.014285,0.9635705,0,0,21.63371,10.12864,0,1.014285,-1.014285,17.40738,44.63423,0.03631581,1.059927,0,0,10.12864
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.629649,0.629649,0,-1,0,0.629649,0,0,0,0,0,0.6627885,0.629649,0,0,22.7607,9.114351,0,0.6627885,-0.6627885,16.70875,42.84285,0.03631581,0.6926139,0,0,9.114351
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.8047447,0.8047447,0,0,0,0.8047447,0,0,1.110223E-16,0,0,0.8470997,0.8047447,0,0,23.49713,8.451563,0,0.8470997,-0.8470997,15.81582,40.55331,0.03631581,0.8852192,0,0,8.451563
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,0.7743352,0.7743352,0,0,0,0.7743352,75.18438,0,0,0,0.5821791,0.8150897,0.7743352,0,0,24.43835,7.604463,0,0.2329106,-0.2329106,15.57031,39.9238,0.03631581,0.8517687,0.4657433,0,8.186643
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,24.69714,7.371552,2.430345,0,2.430345,17.87594,45.83566,0.03630064,0,1.944276,0,9.801897
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.5323718,0.5323718,0,0,0,0.5323718,576.9568,0,0,0,3.071555,0.5603914,0.5323718,0,0,22.26679,9.558863,2.511164,0,2.511164,20.25824,51.9441,0.03628497,0.585609,2.457244,0,12.63042
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,19.75563,11.81891,3.794832,0,3.794832,23.85834,61.17509,0.03626132,0,3.035866,0,15.61374
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,2.442437,2.442437,0,0,0,2.442437,227.622,0,0,0,5.559525,2.570986,2.442437,0,0,15.9608,15.23426,2.988539,0,2.988539,26.69351,68.44476,0.03624271,2.686681,4.44762,0,20.79379
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,3.273183,3.273183,0,0,0,3.273183,116.9041,0,0,0,3.826485,3.445455,3.273183,0,0,12.97226,17.92394,0.3810299,0,0.3810299,27.05499,69.37163,0.03624034,3.600501,3.061188,0,21.75043
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,12.59123,18.26687,3.849509,0,3.849509,30.70695,78.73562,0.0362164,0,3.079607,0,22.11638
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,1.501825,1.501825,0,0,0,1.501825,268.3163,0,0,0,4.02964,1.580868,1.501825,0,0,8.741721,21.73143,2.448771,0,2.448771,33.03006,84.6923,0.03620119,1.652007,3.223711,0,25.76107
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,2.50041,2.50041,0,-1,0,2.50041,208.715,0,0,0,5.218729,2.63201,2.50041,0,0,6.292949,23.93532,2.586719,0,2.586719,35.48404,90.98454,0.03618514,2.750451,4.174984,0,29.15405
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,0.9154059,0.9154059,0,-1,0,0.9154059,525.8942,0.1442504,0,0,4.814066,0.9635851,0.9154059,0,0,3.70623,26.26337,3.70623,0,3.70623,39.00008,100,0.03616217,1.006946,3.851253,0,31.07744
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03616217,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03616217,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.128915,4.128915,0,-1,0,4.128915,0,0,8.881784E-16,0,0,4.346226,4.128915,0,0,0,29.59898,0,4.346226,-4.346226,34.41875,88.25304,0.03616217,4.541807,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.410555,4.410555,0,-1,0,4.410555,0,0,8.881784E-16,0,0,4.64269,4.410555,0,0,4.82914,25.25275,0,4.64269,-4.64269,29.52493,75.7048,0.03616217,4.851611,0,0,25.25275
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.987684,20.61006,0,0,0,29.52493,75.7048,0.03616217,0,0,0,20.61006
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.987684,20.61006,0,0,0,29.52493,75.7048,0.03616217,0,0,0,20.61006
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.120273,1.120273,0,-1,0,1.120273,0,0,2.220446E-16,0,0,1.179235,1.120273,0,0,9.987684,20.61006,0,1.179235,-1.179235,28.28191,72.51756,0.03616217,1.232301,0,0,20.61006
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.055497,1.055497,0,-1,0,1.055497,0,0,2.220446E-16,0,0,1.111049,1.055497,0,0,11.29795,19.43083,0,1.111049,-1.111049,27.11076,69.51462,0.03616217,1.161047,0,0,19.43083
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3190668,0.3190668,0,-1,0,0.3190668,0,0,0,0,0,0.3358597,0.3190668,0,0,12.53244,18.31978,0,0.3358597,-0.3358597,26.75673,68.60686,0.03616217,0.3509734,0,0,18.31978
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.19392,0.19392,0,-1,0,0.19392,0,0,2.775558E-17,0,0,0.2041264,0.19392,0,0,12.90562,17.98392,0,0.2041264,-0.2041264,26.54156,68.05515,0.03616217,0.2133121,0,0,17.98392
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.277711,1.277711,0,-1,0,1.277711,0,0,0,0,0,1.344959,1.277711,0,0,13.13243,17.77979,0,1.344959,-1.344959,25.12385,64.42,0.03616217,1.405482,0,0,17.77979
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.007331807,0.007331807,0,-1,0,0.007331807,0,0,8.673617E-19,0,0,0.007717691,0.007331807,0,0,14.62683,16.43483,0,0.007717691,-0.007717691,25.11572,64.39914,0.03616217,0.008064987,0,0,16.43483
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1521596,0.1521596,0,-1,0,0.1521596,0,0,2.775558E-17,0,0,0.160168,0.1521596,0,0,14.6354,16.42711,0,0.160168,-0.160168,24.94688,63.96624,0.03616217,0.1673755,0,0,16.42711
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4894542,0.4894542,0,0,0,0.4894542,0,0,1.110223E-16,0,0,0.515215,0.4894542,0,0,14.81337,16.26695,0,0.515215,-0.515215,24.4038,62.57372,0.03616217,0.5383996,0,0,16.26695
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,0.7716018,0.7716018,0,0,0,0.7716018,34.93999,0,0,0,0.2695976,0.8122124,0.7716018,0,0,15.38583,15.75173,0,0.5426148,-0.5426148,23.83183,61.10714,0.03616217,0.848762,0.2156781,0,16.02133
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,0.8017249,0.8017249,0,0,0,0.8017249,172.3713,0,0,0,1.381943,0.8439209,0.8017249,0,0,15.98874,15.20912,0.5380223,0,0.5380223,24.34225,62.41589,0.03615884,0.8818973,1.105555,0,16.59106
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,2.657197,2.657197,0,0,0,2.657197,101.4631,0,0,0,2.696076,2.79705,2.657197,0,0,15.45071,15.69334,0,0.100974,-0.100974,24.23581,62.14297,0.03615884,2.922917,2.156861,0,18.38941
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,0.8099576,0.8099576,0,-1,0,0.8099576,593.4363,0,0,0,4.806582,0.8525869,0.8099576,0,0,15.56291,15.59236,3.953995,0,3.953995,27.9869,71.76113,0.03613436,0.8909534,3.845266,0,20.39894
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,3.193663,3.193663,0,0,0,3.193663,174.1056,0,0,0,5.560344,3.36175,3.193663,0,0,11.60891,19.15096,2.198594,0,2.198594,30.07267,77.10925,0.03612077,3.513029,4.448275,0,24.7113
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,2.99625,2.99625,0,0,0,2.99625,236.7519,0,0,0,7.093677,3.153947,2.99625,0,0,9.410316,21.12969,3.93973,0,3.93973,33.81022,86.69271,0.03609644,3.295875,5.674942,0,28.22337
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,5.470587,24.67545,5.348619,0,5.348619,38.88437,99.70331,0.03606345,0,4.278895,0,30.02407
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,3.579219,3.579219,0,0,0,3.579219,193.7371,3.044709,0,0,6.934276,3.767599,3.579219,0,0,0.1219682,29.48921,0.1219682,0,0.1219682,39.00008,100,0.0360627,3.937141,5.547421,0,36.42348
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,2.945589,2.945589,0,-1,0,2.945589,202.5339,2.865197,0,0,5.965817,3.10062,2.945589,0,0,0,29.59898,0,0,0,39.00008,100,0.0360627,3.240148,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,2.685045,2.685045,0,-1,0,2.685045,256.8629,4.070522,0,0,6.896885,2.826363,2.685045,0,0,0,29.59898,0,0,0,39.00008,100,0.0360627,2.953549,5.517509,0,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0360627,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0360627,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0360627,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.118826,2.118826,0,-1,0,2.118826,0,0,0,0,0,2.230343,2.118826,0,0,0,29.59898,0,2.230343,-2.230343,36.64909,93.97184,0.0360627,2.330709,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.531769,1.531769,0,-1,0,1.531769,0,0,2.220446E-16,0,0,1.612389,1.531769,0,0,2.478159,27.36864,0,1.612389,-1.612389,34.94948,89.61388,0.0360627,1.684946,0,0,27.36864
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.133521,2.133521,0,-1,0,2.133521,0,0,4.440892E-16,0,0,2.245811,2.133521,0,0,4.269702,25.75625,0,2.245811,-2.245811,32.58219,83.54391,0.0360627,2.346873,0,0,25.75625
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.8005535,0.8005535,0,-1,0,0.8005535,0,0,1.110223E-16,0,0,0.8426879,0.8005535,0,0,6.765048,23.51044,0,0.8426879,-0.8426879,31.69392,81.2663,0.0360627,0.8806089,0,0,23.51044
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.7308637,0.7308637,0,-1,0,0.7308637,0,0,1.110223E-16,0,0,0.7693303,0.7308637,0,0,7.701368,22.66775,0,0.7693303,-0.7693303,30.88297,79.18695,0.0360627,0.8039501,0,0,22.66775
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.293367,1.293367,0,-1,0,1.293367,0,0,2.220446E-16,0,0,1.361439,1.293367,0,0,8.556179,21.89842,0,1.361439,-1.361439,29.44789,75.50726,0.0360627,1.422704,0,0,21.89842
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.09904969,0.09904969,0,-1,0,0.09904969,0,0,1.387779E-17,0,0,0.1042628,0.09904969,0,0,10.06889,20.53698,0,0.1042628,-0.1042628,29.33799,75.22546,0.0360627,0.1089547,0,0,20.53698
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6580968,0.6580968,0,-1,0,0.6580968,0,0,1.110223E-16,0,0,0.6927335,0.6580968,0,0,10.18474,20.43271,0,0.6927335,-0.6927335,28.60778,73.35314,0.0360627,0.7239066,0,0,20.43271
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.46762,1.46762,0,-1,0,1.46762,0,0,2.220446E-16,0,0,1.544863,1.46762,0,0,10.95444,19.73998,0,1.544863,-1.544863,26.97935,69.17769,0.0360627,1.614382,0,0,19.73998
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5696637,0.5696637,0,-1,0,0.5696637,0,0,0,0,0,0.599646,0.5696637,0,0,12.67096,18.19512,0,0.599646,-0.599646,26.34727,67.55697,0.0360627,0.6266301,0,0,18.19512
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4651393,0.4651393,0,0,0,0.4651393,0,0,5.551115E-17,0,0,0.4896203,0.4651393,0,0,13.33723,17.59547,0,0.4896203,-0.4896203,25.83117,66.23363,0.0360627,0.5116532,0,0,17.59547
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,0.6154238,0.6154238,0,0,0,0.6154238,114.8445,0,0,0,0.7067801,0.6478145,0.6154238,0,0,13.88125,17.10585,0.05896557,0,0.05896557,25.88711,66.37706,0.03606234,0.6769662,0.5654241,0,17.81263
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,1.703397,1.703397,0,0,0,1.703397,180.7806,0,0,0,3.079411,1.793049,1.703397,0,0,13.82229,17.15892,1.286362,0,1.286362,27.10746,69.50616,0.03605441,1.873737,2.463529,0,20.23833
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,2.746915,2.746915,0,0,0,2.746915,215.1838,0,0,0,5.910916,2.891489,2.746915,0,0,12.53592,18.31665,3.019427,0,3.019427,29.97194,76.85097,0.03603583,3.021606,4.728733,0,24.22756
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,2.970941,2.970941,0,-1,0,2.970941,292.7224,0,0,0,8.69661,3.127307,2.970941,0,0,9.516498,21.03413,5.569304,0,5.569304,35.25544,90.39838,0.0360016,3.268035,6.957288,0,29.73074
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,3.113332,3.113332,0,0,0,3.113332,317.3304,2.655162,0,0,9.879547,3.277191,3.113332,0,0,3.947193,26.0465,3.947193,0,3.947193,39.00008,100,0.03597738,3.424665,7.903637,0,35.92605
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,1.209131,1.209131,0,0,0,1.209131,980.8042,10.58644,0,0,11.85921,1.27277,1.209131,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,1.330044,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,2.080133,2.080133,0,0,0,2.080133,566.5962,9.59634,0,0,11.78595,2.189614,2.080133,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,2.288146,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,3.778897,3.778897,0,-1,0,3.778897,196.0936,3.432389,0,0,7.410175,3.977786,3.778897,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,4.156787,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,0.609197,0.609197,0,-1,0,0.609197,1171.325,6.494415,0,0,7.135675,0.64126,0.609197,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,0.6701167,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,1.971702,1.971702,0,-1,0,1.971702,244.7983,2.751216,0,0,4.826692,2.075475,1.971702,0,0,0,29.59898,0,0,0,39.00008,100,0.03597738,2.168872,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,3.964182,3.964182,0,-1,0,3.964182,51.11459,0,0,0,2.026275,4.172823,3.964182,0,0,0,29.59898,0,2.146548,-2.146548,36.73742,94.19832,0.03597738,4.3606,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.241302,4.241302,0,-1,0,4.241302,0,0,8.881784E-16,0,0,4.464529,4.241302,0,0,2.385053,27.45243,0,4.464529,-4.464529,32.03139,82.13161,0.03597738,4.665432,0,0,27.45243
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,5.178116,5.178116,0,-1,0,5.178116,0,0,8.881784E-16,0,0,5.450649,5.178116,0,0,7.34564,22.9879,0,5.450649,-5.450649,26.2859,67.39962,0.03597738,5.695928,0,0,22.9879
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.711409,1.711409,0,-1,0,1.711409,0,0,2.220446E-16,0,0,1.801483,1.711409,0,0,13.40192,17.53725,0,1.801483,-1.801483,24.38697,62.53057,0.03597738,1.88255,0,0,17.53725
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40356,15.73577,0,0,0,24.38697,62.53057,0.03597738,0,0,0,15.73577
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40356,15.73577,0,0,0,24.38697,62.53057,0.03597738,0,0,0,15.73577
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5929496,0.5929496,0,-1,0,0.5929496,0,0,0,0,0,0.6241574,0.5929496,0,0,15.40356,15.73577,0,0.6241574,-0.6241574,23.72905,60.84361,0.03597738,0.6522445,0,0,15.73577
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4686678,0.4686678,0,-1,0,0.4686678,0,0,5.551115E-17,0,0,0.4933346,0.4686678,0,0,16.09707,15.11161,0,0.4933346,-0.4933346,23.20903,59.51022,0.03597738,0.5155346,0,0,15.11161
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5473822,0.5473822,0,-1,0,0.5473822,0,0,0,0,0,0.5761918,0.5473822,0,0,16.64522,14.61828,0,0.5761918,-0.5761918,22.60168,57.9529,0.03597738,0.6021204,0,0,14.61828
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4198111,0.4198111,0,-1,0,0.4198111,0,0,0,0,0,0.4419064,0.4198111,0,0,17.28543,14.04209,0,0.4419064,-0.4419064,22.13586,56.75851,0.03597738,0.4617922,0,0,14.04209
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4791041,0.4791041,0,-1,0,0.4791041,0,0,5.551115E-17,0,0,0.5043201,0.4791041,0,0,17.77644,13.60018,0,0.5043201,-0.5043201,21.60426,55.39544,0.03597738,0.5270146,0,0,13.60018
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.168782,1.168782,0,-1,0,1.168782,0,0,0,0,0,1.230296,1.168782,0,0,18.3368,13.09586,0,1.230296,-1.230296,20.30742,52.0702,0.03597738,1.28566,0,0,13.09586
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4953149,0.4953149,0,0,0,0.4953149,0,0,1.110223E-16,0,0,0.5213841,0.4953149,0,0,19.70379,11.86556,0,0.5213841,-0.5213841,19.75783,50.661,0.03597738,0.5448464,0,0,11.86556
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,0.7584159,0.7584159,0,0,0,0.7584159,29.0364,0,1.110223E-16,0,0.2202166,0.7983325,0.7584159,0,0,20.28311,11.34418,0,0.5781158,-0.5781158,19.14844,49.09847,0.03597738,0.8342574,0.1761733,0,11.5644
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,2.721861,2.721861,0,0,0,2.721861,35.59155,0,4.440892E-16,0,0.9687524,2.865116,2.721861,0,0,20.92546,10.76606,0,1.896364,-1.896364,17.1495,43.97299,0.03597738,2.994047,0.7750019,0,11.73482
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,2.263041,2.263041,0,0,0,2.263041,32.54506,0,4.440892E-16,0,0.7365081,2.382149,2.263041,0,0,23.03253,8.869699,0,1.64564,-1.64564,15.41484,39.52516,0.03597738,2.489345,0.5892065,0,9.606208
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,3.543493,3.543493,0,-1,0,3.543493,88.02931,0,0,0,3.119313,3.729993,3.543493,0,0,24.86102,7.224059,0,0.6106803,-0.6106803,14.77113,37.87461,0.03597738,3.897843,2.49545,0,10.34337
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.01636,1.01636,0,0,0,1.01636,215.8851,0,0,0,2.19417,1.069852,1.01636,0,0,25.53955,6.613379,1.124317,0,1.124317,15.83775,40.60953,0.03597049,1.117996,1.755336,0,8.807549
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,24.41524,7.625264,1.664832,0,1.664832,17.41715,44.65926,0.03596029,0,1.331866,0,9.290096
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,3.657792,3.657792,0,0,0,3.657792,168.5499,0,0,0,6.165205,3.850308,3.657792,0,0,22.75041,9.123613,2.314898,0,2.314898,19.61325,50.29029,0.03594612,4.023571,4.932164,0,15.28882
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,0.7895084,0.7895084,0,0,0,0.7895084,1059.471,0,0,0,8.364612,0.8310615,0.7895084,0,0,20.43551,11.20702,7.533551,0,7.533551,26.76021,68.61578,0.03590006,0.8684592,6.691689,0,19.57163
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,3.504269,3.504269,0,-1,0,3.504269,149.5322,0,0,0,5.24001,3.688704,3.504269,0,0,12.90196,17.98722,1.551306,0,1.551306,28.2319,72.38935,0.03589059,3.854696,4.192008,0,23.22723
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,6.879886,6.879886,0,-1,0,6.879886,77.70427,0,0,0,5.345965,7.241985,6.879886,0,0,11.35065,19.38339,0,1.89602,-1.89602,26.23332,67.2648,0.03589059,7.567874,4.276772,0,24.72936
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,2.99541,2.99541,0,-1,0,2.99541,126.7043,0,0,0,3.795315,3.153063,2.99541,0,0,13.45734,17.48737,0.6422514,0,0.6422514,26.84262,68.82709,0.03588667,3.294951,3.036252,0,21.28269
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,3.930814,3.930814,0,-1,0,3.930814,44.31717,0,4.440892E-16,0,1.742026,4.137699,3.930814,0,0,12.81509,18.0654,0,2.395674,-2.395674,24.31736,62.35207,0.03588667,4.323896,1.39362,0,19.80742
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47695,15.66972,0,0,0,24.31736,62.35207,0.03588667,0,0,0,15.66972
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.855878,1.855878,0,-1,0,1.855878,0,0,0,0,0,1.953556,1.855878,0,0,15.47695,15.66972,0,1.953556,-1.953556,22.25813,57.07201,0.03588667,2.041466,0,0,15.66972
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.268567,4.268567,0,-1,0,4.268567,0,0,0,0,0,4.493228,4.268567,0,0,17.64757,13.71617,0,4.493228,-4.493228,17.52185,44.92773,0.03588667,4.695424,0,0,13.71617
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.233383,0.233383,0,-1,0,0.233383,0,0,2.775558E-17,0,0,0.2456663,0.233383,0,0,22.64004,9.22294,0,0.2456663,-0.2456663,17.26289,44.26374,0.03588667,0.2567213,0,0,9.22294
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.825021,0.825021,0,-1,0,0.825021,0,0,1.110223E-16,0,0,0.8684431,0.825021,0,0,22.913,8.977274,0,0.8684431,-0.8684431,16.34747,41.91652,0.03588667,0.907523,0,0,8.977274
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2345179,0.2345179,0,-1,0,0.2345179,0,0,2.775558E-17,0,0,0.246861,0.2345179,0,0,23.87794,8.10883,0,0.246861,-0.246861,16.08726,41.2493,0.03588667,0.2579697,0,0,8.10883
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15223,7.86197,0,0,0,16.08726,41.2493,0.03588667,0,0,0,7.86197
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.9270494,0.9270494,0,-1,0,0.9270494,0,0,0,0,0,0.9758415,0.9270494,0,0,24.15223,7.86197,0,0.9758415,-0.9758415,15.05863,38.6118,0.03588667,1.019754,0,0,7.86197
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.278094,0.278094,0,-1,0,0.278094,0,0,5.551115E-17,0,0,0.2927306,0.278094,0,0,25.2365,6.886128,0,0.2927306,-0.2927306,14.75007,37.82061,0.03588667,0.3059034,0,0,6.886128
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.130282,0.130282,0,-1,0,0.130282,0,0,0,0,0,0.1371389,0.130282,0,0,25.56176,6.593398,0,0.1371389,-0.1371389,14.60551,37.44995,0.03588667,0.1433102,0,0,6.593398
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.3896,1.3896,0,-1,0,1.3896,0,0,0,0,0,1.462737,1.3896,0,0,25.71413,6.456259,0,1.462737,-1.462737,13.06365,33.49647,0.03588667,1.52856,0,0,6.456259
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3690853,0.3690853,0,0,0,0.3690853,0,0,5.551115E-17,0,0,0.3885108,0.3690853,0,0,27.3394,4.993522,0,0.3885108,-0.3885108,12.65412,32.44641,0.03588667,0.4059938,0,0,4.993522
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.339847,0.339847,0,0,0,0.339847,235.4941,0,0,0,0.8003196,0.3577337,0.339847,0,0,27.77107,4.605011,0.4425859,0,0.4425859,13.074,33.523,0.03588397,0.3738317,0.6402556,0,5.405331
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,2.033355,2.033355,0,0,0,2.033355,101.6657,0,0,0,2.067224,2.140374,2.033355,0,0,27.32849,5.003338,0,0.07314961,-0.07314961,12.99689,33.32529,0.03588397,2.236691,1.653779,0,7.070562
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,3.243106,3.243106,0,0,0,3.243106,68.56233,0,4.440892E-16,0,2.223549,3.413796,3.243106,0,0,27.40977,4.930189,0,1.190247,-1.190247,11.74226,30.1083,0.03588397,3.567417,1.778839,0,7.153738
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,2.858678,2.858678,0,-1,0,2.858678,163.7035,0,0,0,4.679757,3.009135,2.858678,0,0,28.73226,3.739942,1.670621,0,1.670621,13.32715,34.17212,0.03587379,3.144546,3.743805,0,8.419699
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.055265,1.055265,0,0,0,1.055265,678.845,0,0,0,7.163615,1.110806,1.055265,0,0,27.06164,5.243501,6.05281,0,6.05281,19.06935,48.89567,0.03583692,1.160792,5.730892,0,12.40712
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,1.889944,1.889944,0,0,0,1.889944,514.6487,0,0,0,9.726571,1.989414,1.889944,0,0,21.00883,10.69103,7.737157,0,7.737157,26.40946,67.71644,0.03578991,2.078938,7.781257,0,20.4176
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.3512488,0.3512488,0,0,0,0.3512488,2753.125,0,0,0,9.670317,0.3697356,0.3512488,0,0,13.27167,17.65447,9.300581,0,9.300581,35.23277,90.34025,0.03573357,0.3863737,7.736253,0,27.32479
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,0.9518688,0.9518688,0,0,0,0.9518688,777.7175,2.42979,0,0,7.40285,1.001967,0.9518688,0,0,3.971093,26.02499,3.971093,0,3.971093,39.00008,100,0.03570956,1.047056,5.92228,0,33.42785
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.4556487,0.4556487,0,-1,0,0.4556487,1768.401,7.578066,0,0,8.057695,0.4796302,0.4556487,0,0,0,29.59898,0,0,0,39.00008,100,0.03570956,0.5012136,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,1.160004,1.160004,0,-1,0,1.160004,449.5913,3.99422,0,0,5.215277,1.221057,1.160004,0,0,0,29.59898,0,0,0,39.00008,100,0.03570956,1.276004,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.4208584,0.4208584,0,-1,0,0.4208584,970.8627,3.642949,0,0,4.085958,0.4430089,0.4208584,0,0,0,29.59898,0,0,0,39.00008,100,0.03570956,0.4629443,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,1.474803,1.474803,0,-1,0,1.474803,93.05097,0,0,0,1.372319,1.552424,1.474803,0,0,0,29.59898,0,0.1801057,-0.1801057,38.81023,99.51321,0.03570956,1.622283,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2001175,29.41887,0,0,0,38.81023,99.51321,0.03570956,0,0,0,29.41887
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.919238,2.919238,0,-1,0,2.919238,0,0,4.440892E-16,0,0,3.072882,2.919238,0,0,0.2001175,29.41887,0,3.072882,-3.072882,35.57113,91.20784,0.03570956,3.211161,0,0,29.41887
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61443,26.34599,0,0,0,35.57113,91.20784,0.03570956,0,0,0,26.34599
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,7.272865,7.272865,0,-1,0,7.272865,0,0,8.881784E-16,0,0,7.655648,7.272865,0,0,3.61443,26.34599,0,7.655648,-7.655648,27.50137,70.51618,0.03570956,8.000152,0,0,26.34599
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1585367,0.1585367,0,-1,0,0.1585367,0,0,2.775558E-17,0,0,0.1668808,0.1585367,0,0,12.12071,18.69034,0,0.1668808,-0.1668808,27.32546,70.06514,0.03570956,0.1743904,0,0,18.69034
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.9334316,0.9334316,0,-1,0,0.9334316,0,0,1.110223E-16,0,0,0.9825596,0.9334316,0,0,12.30613,18.52346,0,0.9825596,-0.9825596,26.28975,67.40948,0.03570956,1.026775,0,0,18.52346
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.164765,1.164765,0,-1,0,1.164765,0,0,2.220446E-16,0,0,1.226068,1.164765,0,0,13.39786,17.5409,0,1.226068,-1.226068,24.99736,64.09567,0.03570956,1.281241,0,0,17.5409
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.6080222,0.6080222,0,-1,0,0.6080222,0,0,1.110223E-16,0,0,0.6400234,0.6080222,0,0,14.76016,16.31483,0,0.6400234,-0.6400234,24.32272,62.36582,0.03570956,0.6688244,0,0,16.31483
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.54679,1.54679,0,-1,0,1.54679,0,0,2.220446E-16,0,0,1.6282,1.54679,0,0,15.4713,15.67481,0,1.6282,-1.6282,22.60644,57.96513,0.03570956,1.701469,0,0,15.67481
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.8029484,0.8029484,0,-1,0,0.8029484,0,0,0,0,0,0.8452089,0.8029484,0,0,17.28041,14.04661,0,0.8452089,-0.8452089,21.71552,55.6807,0.03570956,0.8832433,0,0,14.04661
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.394732,1.394732,0,-1,0,1.394732,0,0,0,0,0,1.468139,1.394732,0,0,18.21953,13.2014,0,1.468139,-1.468139,20.16796,51.71262,0.03570956,1.534205,0,0,13.2014
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03273493,0.03273493,0,0,0,0.03273493,0,0,0,0,0,0.03445783,0.03273493,0,0,19.85079,11.73326,0,0.03445783,-0.03445783,20.13164,51.61949,0.03570956,0.03600843,0,0,11.73326
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,0.7665613,0.7665613,0,0,0,0.7665613,75.13773,0,0,0,0.5759767,0.8069066,0.7665613,0,0,19.88908,11.69881,0,0.2309299,-0.2309299,19.88822,50.99533,0.03570956,0.8432174,0.4607814,0,12.27478
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,20.14567,11.46788,3.416026,0,3.416026,23.12895,59.30487,0.03568894,0,2.732821,0,14.8839
