Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,3.045949,3.045949,0,0,0,3.045949,199.1002,0,0,0,6.064491,3.206262,3.045949,0,0,16.72964,14.5423,2.858229,0,2.858229,25.8405,66.25756,0.0356717,3.350544,4.851593,0,20.60679
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,2.985822,2.985822,0,-1,0,2.985822,277.3745,0,0,0,8.281907,3.14297,2.985822,0,0,13.87141,17.11471,5.138937,0,5.138937,30.71572,78.75811,0.03564075,3.284404,6.625526,0,25.39661
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,4.922968,4.922968,0,0,0,4.922968,186.5605,0,0,0,9.184313,5.182072,4.922968,0,0,8.732476,21.73975,4.002241,0,4.002241,34.51258,88.49362,0.03561668,5.415266,7.34745,0,30.92406
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,4.468445,4.468445,0,0,0,4.468445,240.0159,1.291118,0,0,10.72498,4.703626,4.468445,0,0,4.730235,25.34177,4.730235,0,4.730235,39.00008,100,0.03558828,4.915289,8.579983,0,36.06675
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03558828,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,0.8917155,0.8917155,0,0,0,0.8917155,934.3044,7.39269,0,0,8.331338,0.9386479,0.8917155,0,0,0,29.59898,0,0,0,39.00008,100,0.03558828,0.9808871,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,4.564646,4.564646,0,-1,0,4.564646,160.234,2.509223,0,0,7.314113,4.80489,4.564646,0,0,0,29.59898,0,0,0,39.00008,100,0.03558828,5.021111,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.06214765,0.06214765,0,-1,0,0.06214765,9806.31,6.028972,0,0,6.09439,0.06541857,0.06214765,0,0,0,29.59898,0,0,0,39.00008,100,0.03558828,0.06836241,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03558828,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,3.764394,3.764394,0,-1,0,3.764394,28.8144,0,4.440892E-16,0,1.084687,3.96252,3.764394,0,0,0,29.59898,0,2.877833,-2.877833,35.96658,92.2218,0.03558828,4.140833,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.714204,3.714204,0,-1,0,3.714204,0,0,4.440892E-16,0,0,3.909689,3.714204,0,0,3.197592,26.72115,0,3.909689,-3.909689,31.8454,81.65472,0.03558828,4.085625,0,0,26.72115
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.564024,3.564024,0,-1,0,3.564024,0,0,4.440892E-16,0,0,3.751605,3.564024,0,0,7.54169,22.81146,0,3.751605,-3.751605,27.89086,71.51489,0.03558828,3.920427,0,0,22.81146
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.30393,1.30393,0,-1,0,1.30393,0,0,2.220446E-16,0,0,1.372558,1.30393,0,0,11.71014,19.05985,0,1.372558,-1.372558,26.44406,67.80515,0.03558828,1.434323,0,0,19.05985
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.992289,1.992289,0,-1,0,1.992289,0,0,0,0,0,2.097147,1.992289,0,0,13.2352,17.68729,0,2.097147,-2.097147,24.23347,62.13699,0.03558828,2.191518,0,0,17.68729
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56537,15.59015,0,0,0,24.23347,62.13699,0.03558828,0,0,0,15.59015
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56537,15.59015,0,0,0,24.23347,62.13699,0.03558828,0,0,0,15.59015
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.7111967,0.7111967,0,-1,0,0.7111967,0,0,1.110223E-16,0,0,0.7486281,0.7111967,0,0,15.56537,15.59015,0,0.7486281,-0.7486281,23.44435,60.1136,0.03558828,0.7823164,0,0,15.59015
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5105406,0.5105406,0,-1,0,0.5105406,0,0,0,0,0,0.5374112,0.5105406,0,0,16.39718,14.84152,0,0.5374112,-0.5374112,22.87787,58.66109,0.03558828,0.5615947,0,0,14.84152
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3904251,0.3904251,0,-1,0,0.3904251,0,0,0,0,0,0.4109738,0.3904251,0,0,16.9943,14.30411,0,0.4109738,-0.4109738,22.44467,57.55031,0.03558828,0.4294676,0,0,14.30411
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2977208,0.2977208,0,-1,0,0.2977208,0,0,5.551115E-17,0,0,0.3133903,0.2977208,0,0,17.45094,13.89313,0,0.3133903,-0.3133903,22.11432,56.70328,0.03558828,0.3274929,0,0,13.89313
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2849879,0.2849879,0,-1,0,0.2849879,0,0,0,0,0,0.2999873,0.2849879,0,0,17.79915,13.57974,0,0.2999873,-0.2999873,21.79811,55.89248,0.03558828,0.3134867,0,0,13.57974
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1469081,0.1469081,0,0,0,0.1469081,0,0,2.775558E-17,0,0,0.1546401,0.1469081,0,0,18.13247,13.27976,0,0.1546401,-0.1546401,21.6351,55.47451,0.03558828,0.1615989,0,0,13.27976
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.2557857,0.2557857,0,0,0,0.2557857,204.7224,0,0,0,0.5236506,0.2692481,0.2557857,0,0,18.30429,13.12512,0.2544025,0,0.2544025,21.87645,56.09335,0.03558675,0.2813643,0.4189205,0,13.64877
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,3.585887,3.585887,0,0,0,3.585887,80.60667,0,0,0,2.890464,3.774618,3.585887,0,0,18.04989,13.35408,0,0.8841537,-0.8841537,20.94447,53.70366,0.03558675,3.944476,2.312371,0,16.24454
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,19.03228,12.46993,5.809482,0,5.809482,26.45583,67.83533,0.03555194,0,4.647585,0,18.27941
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,0.9898147,0.9898147,0,-1,0,0.9898147,891.6969,0,0,0,8.826147,1.04191,0.9898147,0,0,13.2228,17.69846,7.784237,0,7.784237,33.84061,86.77061,0.03550539,1.088796,7.060917,0,26.52461
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,3.801896,3.801896,0,0,0,3.801896,271.0162,0.8631971,0,0,10.30376,4.001996,3.801896,0,0,5.438562,24.70427,5.438562,0,5.438562,39.00008,100,0.03547294,4.182086,8.243004,0,35.00803
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,3.040863,3.040863,0,0,0,3.040863,347.3157,7.360487,0,0,10.56139,3.200908,3.040863,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,3.344949,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,0.852541,0.852541,0,0,0,0.852541,1256.397,9.813889,0,0,10.7113,0.8974116,0.852541,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,0.9377952,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,6.389792,6.389792,0,0,0,6.389792,155.1439,3.187274,0,0,9.91337,6.726097,6.389792,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,7.028771,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,2.683869,2.683869,0,-1,0,2.683869,334.9988,6.165803,0,0,8.990928,2.825125,2.683869,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,2.952255,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,2.32687,2.32687,0,-1,0,2.32687,334.9602,5.344753,0,0,7.79409,2.449337,2.32687,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,2.559557,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,4.237693,4.237693,0,-1,0,4.237693,124.4067,0.811245,0,0,5.271975,4.46073,4.237693,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,4.661462,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03547294,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.09165,1.09165,0,-1,0,1.09165,0,0,0,0,0,1.149105,1.09165,0,0,0,29.59898,0,1.149105,-1.149105,37.78881,96.8942,0.03547294,1.200815,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.157292,1.157292,0,-1,0,1.157292,0,0,2.220446E-16,0,0,1.218203,1.157292,0,0,1.276783,28.44987,0,1.218203,-1.218203,36.50471,93.60165,0.03547294,1.273022,0,0,28.44987
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.848232,1.848232,0,-1,0,1.848232,0,0,2.220446E-16,0,0,1.945507,1.848232,0,0,2.630342,27.23167,0,1.945507,-1.945507,34.45397,88.34334,0.03547294,2.033055,0,0,27.23167
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3238181,0.3238181,0,-1,0,0.3238181,0,0,5.551115E-17,0,0,0.3408612,0.3238181,0,0,4.792017,25.28616,0,0.3408612,-0.3408612,34.09467,87.42207,0.03547294,0.3562,0,0,25.28616
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.170751,24.9453,0,0,0,34.09467,87.42207,0.03547294,0,0,0,24.9453
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.0250736,0.0250736,0,-1,0,0.0250736,0,0,3.469447E-18,0,0,0.02639327,0.0250736,0,0,5.170751,24.9453,0,0.02639327,-0.02639327,34.06685,87.35073,0.03547294,0.02758097,0,0,24.9453
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5690714,0.5690714,0,-1,0,0.5690714,0,0,0,0,0,0.5990226,0.5690714,0,0,5.200077,24.91891,0,0.5990226,-0.5990226,33.43542,85.73169,0.03547294,0.6259786,0,0,24.91891
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4066382,0.4066382,0,-1,0,0.4066382,0,0,0,0,0,0.4280402,0.4066382,0,0,5.865658,24.31989,0,0.4280402,-0.4280402,32.98423,84.57478,0.03547294,0.447302,0,0,24.31989
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.085536,1.085536,0,-1,0,1.085536,0,0,0,0,0,1.142669,1.085536,0,0,6.341258,23.89185,0,1.142669,-1.142669,31.77975,81.48638,0.03547294,1.194089,0,0,23.89185
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04024849,0.04024849,0,-1,0,0.04024849,0,0,0,0,0,0.04236683,0.04024849,0,0,7.61089,22.74918,0,0.04236683,-0.04236683,31.73509,81.37187,0.03547294,0.04427334,0,0,22.74918
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.019102,0.019102,0,0,0,0.019102,0,0,3.469447E-18,0,0,0.02010737,0.019102,0,0,7.657965,22.70681,0,0.02010737,-0.02010737,31.7139,81.31753,0.03547294,0.0210122,0,0,22.70681
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,0.9130831,0.9130831,0,0,0,0.9130831,65.66605,0,0,0,0.5995856,0.9611401,0.9130831,0,0,7.680306,22.6867,0,0.3615545,-0.3615545,31.33279,80.34032,0.03547294,1.004391,0.4796685,0,23.28629
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,2.522768,2.522768,0,0,0,2.522768,116.1781,0,0,0,2.930905,2.655546,2.522768,0,0,8.082033,22.32515,0.2753592,0,0.2753592,31.59402,81.01014,0.0354713,2.775045,2.344724,0,25.25605
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,7.806674,22.57297,4.786817,0,4.786817,36.13519,92.65414,0.03544279,0,3.829454,0,27.35979
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,2.12114,2.12114,0,-1,0,2.12114,317.7805,1.487931,0,0,6.740567,2.232778,2.12114,0,0,3.019857,26.88111,3.019857,0,3.019857,39.00008,100,0.03542483,2.333253,5.392454,0,33.62167
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,2.561852,2.561852,0,0,0,2.561852,331.909,5.806331,0,0,8.503017,2.696687,2.561852,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,2.818038,6.802414,0,38.10199
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,1.163894,1.163894,0,0,0,1.163894,851.9659,8.690827,0,0,9.915978,1.225151,1.163894,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,1.280283,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,1.872426,1.872426,0,0,0,1.872426,399.1465,5.502748,0,0,7.473722,1.970975,1.872426,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,2.059669,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.006052534,0.006052534,0,0,0,0.006052534,109596.4,6.62699,0,0,6.633361,0.006371088,0.006052534,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,0.006657787,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,4.050086,4.050086,0,-1,0,4.050086,179.0088,2.986762,0,0,7.25001,4.263248,4.050086,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,4.455094,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,0.9717107,0.9717107,0,-1,0,0.9717107,611.7542,4.921627,0,0,5.94448,1.022853,0.9717107,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,1.068882,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,2.636132,2.636132,0,-1,0,2.636132,125.345,0.5293828,0,0,3.304258,2.774876,2.636132,0,0,0,29.59898,0,0,0,39.00008,100,0.03542483,2.899745,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,1.979537,1.979537,0,-1,0,1.979537,62.29929,0,4.440892E-16,0,1.233237,2.083723,1.979537,0,0,0,29.59898,0,0.8504854,-0.8504854,38.10359,97.70131,0.03542483,2.17749,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9449838,28.74849,0,0,0,38.10359,97.70131,0.03542483,0,0,0,28.74849
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.381568,1.381568,0,-1,0,1.381568,0,0,2.220446E-16,0,0,1.454282,1.381568,0,0,0.9449838,28.74849,0,1.454282,-1.454282,36.57064,93.77068,0.03542483,1.519725,0,0,28.74849
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.713353,3.713353,0,-1,0,3.713353,0,0,4.440892E-16,0,0,3.908792,3.713353,0,0,2.560853,27.29421,0,3.908792,-3.908792,32.45041,83.20602,0.03542483,4.084688,0,0,27.29421
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.749348,1.749348,0,-1,0,1.749348,0,0,2.220446E-16,0,0,1.841419,1.749348,0,0,6.903956,23.38542,0,1.841419,-1.841419,30.50938,78.22903,0.03542483,1.924282,0,0,23.38542
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.9799914,0.9799914,0,-1,0,0.9799914,0,0,1.110223E-16,0,0,1.03157,0.9799914,0,0,8.949977,21.544,0,1.03157,-1.03157,29.42201,75.44091,0.03542483,1.077991,0,0,21.544
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.119705,1.119705,0,-1,0,1.119705,0,0,2.220446E-16,0,0,1.178637,1.119705,0,0,10.09617,20.51243,0,1.178637,-1.178637,28.17962,72.25529,0.03542483,1.231675,0,0,20.51243
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2332455,0.2332455,0,-1,0,0.2332455,0,0,2.775558E-17,0,0,0.2455216,0.2332455,0,0,11.40576,19.33379,0,0.2455216,-0.2455216,27.92082,71.59171,0.03542483,0.2565701,0,0,19.33379
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.8076882,0.8076882,0,-1,0,0.8076882,0,0,1.110223E-16,0,0,0.8501981,0.8076882,0,0,11.67856,19.08827,0,0.8501981,-0.8501981,27.02463,69.29379,0.03542483,0.888457,0,0,19.08827
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.515264,1.515264,0,-1,0,1.515264,0,0,2.220446E-16,0,0,1.595014,1.515264,0,0,12.62323,18.23807,0,1.595014,-1.595014,25.34334,64.9828,0.03542483,1.66679,0,0,18.23807
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.8279665,0.8279665,0,-1,0,0.8279665,0,0,0,0,0,0.8715437,0.8279665,0,0,14.39547,16.64306,0,0.8715437,-0.8715437,24.42465,62.62719,0.03542483,0.9107631,0,0,16.64306
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.234164,1.234164,0,-1,0,1.234164,0,0,0,0,0,1.299121,1.234164,0,0,15.36385,15.77151,0,1.299121,-1.299121,23.05526,59.11593,0.03542483,1.357581,0,0,15.77151
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.6925121,0.6925121,0,0,0,0.6925121,0,0,1.110223E-16,0,0,0.7289601,0.6925121,0,0,16.80731,14.47239,0,0.7289601,-0.7289601,22.28687,57.1457,0.03542483,0.7617633,0,0,14.47239
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.2189446,0.2189446,0,0,0,0.2189446,337.5155,0,0,0,0.7389721,0.230468,0.2189446,0,0,17.61727,13.74343,0.508504,0,0.508504,22.76928,58.38264,0.0354218,0.2408391,0.5911776,0,14.48241
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,17.10877,14.20109,2.166681,0,2.166681,24.82477,63.65313,0.03540893,0,1.733345,0,16.36777
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,4.870331,4.870331,0,0,0,4.870331,80.42729,0,0,0,3.917076,5.126665,4.870331,0,0,14.94209,16.1511,0,1.209589,-1.209589,23.54975,60.38386,0.03540893,5.357365,3.133661,0,20.06818
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,4.363204,4.363204,0,-1,0,4.363204,160.9937,0,0,0,7.024484,4.592847,4.363204,0,0,16.28607,14.94151,2.431637,0,2.431637,25.85661,66.29886,0.03539449,4.799525,5.619587,0,21.966
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,3.737044,3.737044,0,0,0,3.737044,261.4813,0,0,0,9.771673,3.933731,3.737044,0,0,13.85444,17.12999,5.837943,0,5.837943,31.39496,80.49975,0.03535988,4.110749,7.817339,0,26.90166
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,2.536466,2.536466,0,0,0,2.536466,405.3347,0,0,0,10.28118,2.669964,2.536466,0,0,8.016494,22.38413,7.611213,0,7.611213,38.6156,99.01414,0.03531486,2.790112,8.224941,0,32.66531
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.3686202,0.3686202,0,0,0,0.3686202,1961.862,6.438517,0,0,7.231819,0.3880213,0.3686202,0,0,0.4052807,29.23423,0.4052807,0,0.4052807,39.00008,100,0.03531246,0.4054822,5.785455,0,36.46605
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.429872,0.429872,0,0,0,0.429872,2434.379,10.01222,0,0,10.46471,0.4524968,0.429872,0,0,0,29.59898,0,0,0,39.00008,100,0.03531246,0.4728592,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03531246,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,3.886264,3.886264,0,-1,0,3.886264,204.7516,3.866384,0,0,7.957188,4.090804,3.886264,0,0,0,29.59898,0,0,0,39.00008,100,0.03531246,4.27489,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,5.378923,5.378923,0,-1,0,5.378923,91.52852,8.881784E-16,0,0,4.923248,5.662024,5.378923,0,0,0,29.59898,0,0.7387757,-0.7387757,38.22134,98.00324,0.03531246,5.916815,3.938599,0,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0.9667107,0,0,1.787573,0,0,0,0,0.8208619,28.8602,0.8208619,0,0.8208619,39.00008,100,0.03530762,0,1.430058,0,30.64778
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.983335,3.983335,0,-1,0,3.983335,0,0,4.440892E-16,0,0,4.192985,3.983335,0,0,0,29.59898,0,4.192985,-4.192985,34.58028,88.66722,0.03530762,4.381669,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3363581,0.3363581,0,-1,0,0.3363581,0,0,0,0,0,0.3540612,0.3363581,0,0,4.658872,25.40599,0,0.3540612,-0.3540612,34.20707,87.71027,0.03530762,0.369994,0,0,25.40599
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.240623,2.240623,0,-1,0,2.240623,0,0,4.440892E-16,0,0,2.358551,2.240623,0,0,5.052273,25.05193,0,2.358551,-2.358551,31.72094,81.33558,0.03530762,2.464685,0,0,25.05193
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.47867,2.47867,0,-1,0,2.47867,0,0,4.440892E-16,0,0,2.609126,2.47867,0,0,7.672885,22.69338,0,2.609126,-2.609126,28.97068,74.28365,0.03530762,2.726537,0,0,22.69338
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1162636,0.1162636,0,-1,0,0.1162636,0,0,1.387779E-17,0,0,0.1223828,0.1162636,0,0,10.57191,20.08426,0,0.1223828,-0.1223828,28.84168,73.95287,0.03530762,0.12789,0,0,20.08426
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5274479,0.5274479,0,-1,0,0.5274479,0,0,1.110223E-16,0,0,0.5552083,0.5274479,0,0,10.7079,19.96187,0,0.5552083,-0.5552083,28.25644,72.45226,0.03530762,0.5801927,0,0,19.96187
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.401471,0.401471,0,-1,0,0.401471,0,0,0,0,0,0.422601,0.401471,0,0,11.32479,19.40666,0,0.422601,-0.422601,27.81098,71.31005,0.03530762,0.4416181,0,0,19.40666
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79435,18.98406,0,0,0,27.81098,71.31005,0.03530762,0,0,0,18.98406
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6044765,0.6044765,0,-1,0,0.6044765,0,0,0,0,0,0.6362911,0.6044765,0,0,11.79435,18.98406,0,0.6362911,-0.6362911,27.14027,69.59029,0.03530762,0.6649241,0,0,18.98406
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02576379,0.02576379,0,-1,0,0.02576379,0,0,3.469447E-18,0,0,0.02711978,0.02576379,0,0,12.50134,18.34777,0,0.02711978,-0.02711978,27.11168,69.51698,0.03530762,0.02834017,0,0,18.34777
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.7575417,0.7575417,0,-1,0,0.7575417,0,0,1.110223E-16,0,0,0.7974123,0.7575417,0,0,12.53147,18.32065,0,0.7974123,-0.7974123,26.27113,67.36174,0.03530762,0.8332959,0,0,18.32065
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41749,17.52324,0,0,0,26.27113,67.36174,0.03530762,0,0,0,17.52324
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,0.7519479,0.7519479,0,0,0,0.7519479,71.03394,0,1.110223E-16,0,0.5341382,0.7915241,0.7519479,0,0,13.41749,17.52324,0,0.2573859,-0.2573859,25.99982,66.66608,0.03530762,0.8271427,0.4273106,0,18.05738
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,1.89793,1.89793,0,0,0,1.89793,130.3183,0,0,0,2.47335,1.997821,1.89793,0,0,13.70347,17.26585,0.4755288,0,0.4755288,26.45095,67.82281,0.03530481,2.087723,1.97868,0,19.7392
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,2.897904,2.897904,0,0,0,2.897904,186.466,0,0,0,5.403606,3.050426,2.897904,0,0,13.22794,17.69383,2.35318,0,2.35318,28.68337,73.54697,0.03529092,3.187695,4.322885,0,23.09744
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,10.87476,19.81169,8.910561,0,8.910561,37.13667,95.22205,0.03523843,0,7.128448,0,28.72225
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,7.79754,0,0,9.761741,0,0,0,0,1.964201,27.8312,1.964201,0,1.964201,39.00008,100,0.03522687,0,7.809393,0,37.59294
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,3.514316,3.514316,0,0,0,3.514316,307.3998,7.103721,0,0,10.803,3.69928,3.514316,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,3.865747,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,3.778876,3.778876,0,0,0,3.778876,283.9597,6.752719,0,0,10.73048,3.977765,3.778876,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,4.156764,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,2.542849,2.542849,0,-1,0,2.542849,293.4736,4.785907,0,0,7.46259,2.676683,2.542849,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,2.797133,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,2.479881,2.479881,0,-1,0,2.479881,227.8424,3.039819,0,0,5.650219,2.610401,2.479881,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,2.727869,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,1.356944,1.356944,0,-1,0,1.356944,118.8242,0.1840156,0,0,1.612377,1.428362,1.356944,0,0,0,29.59898,0,0,0,39.00008,100,0.03522687,1.492638,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.195771,3.195771,0,-1,0,3.195771,0,0,0,0,0,3.36397,3.195771,0,0,0,29.59898,0,3.36397,-3.36397,35.45414,90.90788,0.03522687,3.515348,0,0,29.59898
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3649346,0.3649346,0,-1,0,0.3649346,0,0,5.551115E-17,0,0,0.3841417,0.3649346,0,0,3.737744,26.23501,0,0.3841417,-0.3841417,35.04922,89.86962,0.03522687,0.401428,0,0,26.23501
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164568,25.85087,0,0,0,35.04922,89.86962,0.03522687,0,0,0,25.85087
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.723003,1.723003,0,-1,0,1.723003,0,0,2.220446E-16,0,0,1.813688,1.723003,0,0,4.164568,25.85087,0,1.813688,-1.813688,33.13743,84.96759,0.03522687,1.895304,0,0,25.85087
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.025431,1.025431,0,-1,0,1.025431,0,0,0,0,0,1.079401,1.025431,0,0,6.179777,24.03718,0,1.079401,-1.079401,31.99964,82.05019,0.03522687,1.127974,0,0,24.03718
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379111,22.95778,0,0,0,31.99964,82.05019,0.03522687,0,0,0,22.95778
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.401992,1.401992,0,-1,0,1.401992,0,0,0,0,0,1.475781,1.401992,0,0,7.379111,22.95778,0,1.475781,-1.475781,30.44403,78.06145,0.03522687,1.542192,0,0,22.95778
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.4827925,0.4827925,0,-1,0,0.4827925,0,0,0,0,0,0.5082026,0.4827925,0,0,9.018868,21.482,0,0.5082026,-0.5082026,29.90834,76.68789,0.03522687,0.5310717,0,0,21.482
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.7537028,0.7537028,0,-1,0,0.7537028,0,0,0,0,0,0.7933713,0.7537028,0,0,9.583538,20.97379,0,0.7933713,-0.7933713,29.07205,74.54356,0.03522687,0.829073,0,0,20.97379
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.5598971,0.5598971,0,-1,0,0.5598971,0,0,1.110223E-16,0,0,0.5893654,0.5598971,0,0,10.46506,20.18042,0,0.5893654,-0.5893654,28.4508,72.95063,0.03522687,0.6158869,0,0,20.18042
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11991,19.59106,0,0,0,28.4508,72.95063,0.03522687,0,0,0,19.59106
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.967531,0.967531,0,0,0,0.967531,0,0,0,0,0,1.018454,0.967531,0,0,11.11991,19.59106,0,1.018454,-1.018454,27.37726,70.19796,0.03522687,1.064284,0,0,19.59106
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,0.8722502,0.8722502,0,0,0,0.8722502,90.53538,0,0,0,0.789695,0.9181581,0.8722502,0,0,12.25153,18.5726,0,0.1284631,-0.1284631,27.24185,69.85075,0.03522687,0.9594752,0.631756,0,19.3623
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,1.210463,1.210463,0,0,0,1.210463,230.8779,0,0,0,2.794692,1.274171,1.210463,0,0,12.39426,18.44414,1.52052,0,1.52052,28.68434,73.54944,0.03521794,1.331509,2.235753,0,21.23883
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,1.937653,1.937653,0,0,0,1.937653,331.9634,0,0,0,6.432298,2.039634,1.937653,0,0,10.87374,19.81261,4.392663,0,4.392663,32.85159,84.23466,0.03519215,2.131418,5.145838,0,26.24491
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,2.310633,2.310633,0,-1,0,2.310633,392.8066,0.1629951,0,0,9.076321,2.432245,2.310633,0,0,6.48108,23.76601,6.48108,0,6.48108,39.00008,100,0.03515416,2.541697,7.261057,0,32.84233
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,0.9674978,0.9674978,0,0,0,0.9674978,910.1578,7.787338,0,0,8.805757,1.018419,0.9674978,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,1.064248,7.044606,0,38.40474
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,1.148911,1.148911,0,0,0,1.148911,672.1018,6.512474,0,0,7.721855,1.20938,1.148911,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,1.263803,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,3.966188,3.966188,0,0,0,3.966188,190.1674,3.367461,0,0,7.542396,4.174935,3.966188,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,4.362807,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,1.765203,1.765203,0,0,0,1.765203,493.0237,6.844763,0,0,8.702871,1.858109,1.765203,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,1.941724,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,3.643271,3.643271,0,-1,0,3.643271,237.1117,4.803598,0,0,8.63862,3.835022,3.643271,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,4.007598,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,3.656412,3.656412,0,-1,0,3.656412,191.5719,3.155802,0,0,7.004656,3.848854,3.656412,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,4.022053,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,1.66966,1.66966,0,-1,0,1.66966,234.2442,2.153545,0,0,3.911082,1.757537,1.66966,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,1.836626,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03515416,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.806251,1.806251,0,-1,0,1.806251,0,0,2.220446E-16,0,0,1.901317,1.806251,0,0,0,29.59898,0,1.901317,-1.901317,36.99591,94.86113,0.03515416,1.986876,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.021916,4.021916,0,-1,0,4.021916,0,0,0,0,0,4.233596,4.021916,0,0,2.112575,27.69766,0,4.233596,-4.233596,32.53331,83.41858,0.03515416,4.424108,0,0,27.69766
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.201151,1.201151,0,-1,0,1.201151,0,0,2.220446E-16,0,0,1.26437,1.201151,0,0,6.81657,23.46407,0,1.26437,-1.26437,31.20055,80.00125,0.03515416,1.321266,0,0,23.46407
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.9810891,0.9810891,0,-1,0,0.9810891,0,0,1.110223E-16,0,0,1.032725,0.9810891,0,0,8.221425,22.1997,0,1.032725,-1.032725,30.11196,77.21,0.03515416,1.079198,0,0,22.1997
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.368898,21.16697,0,0,0,30.11196,77.21,0.03515416,0,0,0,21.16697
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.368898,21.16697,0,0,0,30.11196,77.21,0.03515416,0,0,0,21.16697
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.368898,21.16697,0,0,0,30.11196,77.21,0.03515416,0,0,0,21.16697
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.368898,21.16697,0,0,0,30.11196,77.21,0.03515416,0,0,0,21.16697
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1363538,0.1363538,0,-1,0,0.1363538,0,0,0,0,0,0.1435303,0.1363538,0,0,9.368898,21.16697,0,0.1435303,-0.1435303,29.96067,76.82207,0.03515416,0.1499892,0,0,21.16697
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1072937,0.1072937,0,-1,0,0.1072937,0,0,1.387779E-17,0,0,0.1129407,0.1072937,0,0,9.528377,21.02344,0,0.1129407,-0.1129407,29.84162,76.51682,0.03515416,0.118023,0,0,21.02344
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.7369224,0.7369224,0,-1,0,0.7369224,0,0,0,0,0,0.7757077,0.7369224,0,0,9.653866,20.9105,0,0.7757077,-0.7757077,29.02395,74.42023,0.03515416,0.8106146,0,0,20.9105
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2232464,0.2232464,0,0,0,0.2232464,0,0,2.775558E-17,0,0,0.2349962,0.2232464,0,0,10.51576,20.13479,0,0.2349962,-0.2349962,28.77624,73.78509,0.03515416,0.245571,0,0,20.13479
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,10.77687,19.8998,0.4012376,0,0.4012376,29.15689,74.7611,0.03515182,0,0.3209901,0,20.30103
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,10.37563,20.26091,2.23387,0,2.23387,31.27612,80.19503,0.03513874,0,1.787096,0,22.49478
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,1.816991,1.816991,0,0,0,1.816991,242.0511,0,0,0,4.398046,1.912622,1.816991,0,0,8.141763,22.27139,2.485425,0,2.485425,33.63401,86.24087,0.03512421,1.99869,3.518437,0,26.66944
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,1.925044,1.925044,0,-1,0,1.925044,450.3004,0.985779,0,0,8.668479,2.026362,1.925044,0,0,5.656338,24.50827,5.656338,0,5.656338,39.00008,100,0.03509119,2.117548,6.934783,0,33.17675
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,10.69972,0,0,10.69972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,0,8.559775,0,40.2987
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,2.924181,2.924181,0,0,0,2.924181,270.1117,4.82047,0,0,7.898555,3.078085,2.924181,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,3.216599,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,2.651436,2.651436,0,0,0,2.651436,299.635,5.153646,0,0,7.944632,2.790985,2.651436,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,2.91658,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.077879,1.077879,0,0,0,1.077879,834.986,7.86553,0,0,9.000139,1.13461,1.077879,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,1.185667,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,1.181794,1.181794,0,-1,0,1.181794,578.3569,5.590996,0,0,6.83499,1.243994,1.181794,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,1.299974,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.5292938,0.5292938,0,-1,0,0.5292938,1280.691,6.221466,0,0,6.778617,0.5571513,0.5292938,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,0.5822231,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03509119,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,2.80248,2.80248,0,-1,0,2.80248,59.16918,0,0,0,1.658204,2.949979,2.80248,0,0,0,29.59898,0,1.291775,-1.291775,37.63843,96.5086,0.03509119,3.082728,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.439921,1.439921,0,-1,0,1.439921,0,0,0,0,0,1.515707,1.439921,0,0,1.435305,28.3072,0,1.515707,-1.515707,36.04073,92.41195,0.03509119,1.583914,0,0,28.3072
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.433936,3.433936,0,-1,0,3.433936,0,0,4.440892E-16,0,0,3.61467,3.433936,0,0,3.119424,26.7915,0,3.61467,-3.61467,32.23054,82.64223,0.03509119,3.77733,0,0,26.7915
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.493075,2.493075,0,-1,0,2.493075,0,0,4.440892E-16,0,0,2.624289,2.493075,0,0,7.135724,23.17683,0,2.624289,-2.624289,29.46429,75.54932,0.03509119,2.742382,0,0,23.17683
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.7309837,0.7309837,0,-1,0,0.7309837,0,0,1.110223E-16,0,0,0.7694566,0.7309837,0,0,10.0516,20.55254,0,0.7694566,-0.7694566,28.65321,73.46964,0.03509119,0.8040822,0,0,20.55254
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.08690521,0.08690521,0,-1,0,0.08690521,0,0,1.387779E-17,0,0,0.09147917,0.08690521,0,0,10.90655,19.78308,0,0.09147917,-0.09147917,28.55679,73.22238,0.03509119,0.09559573,0,0,19.78308
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2902789,0.2902789,0,-1,0,0.2902789,0,0,0,0,0,0.3055567,0.2902789,0,0,11.0082,19.6916,0,0.3055567,-0.3055567,28.2347,72.39652,0.03509119,0.3193068,0,0,19.6916
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.6805614,0.6805614,0,-1,0,0.6805614,0,0,1.110223E-16,0,0,0.7163804,0.6805614,0,0,11.3477,19.38605,0,0.7163804,-0.7163804,27.47957,70.4603,0.03509119,0.7486175,0,0,19.38605
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4068946,0.4068946,0,-1,0,0.4068946,0,0,0,0,0,0.4283101,0.4068946,0,0,12.14368,18.66966,0,0.4283101,-0.4283101,27.02809,69.30266,0.03509119,0.447584,0,0,18.66966
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.09684902,0.09684902,0,-1,0,0.09684902,0,0,0,0,0,0.1019463,0.09684902,0,0,12.61958,18.24135,0,0.1019463,-0.1019463,26.92063,69.02712,0.03509119,0.1065339,0,0,18.24135
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73285,18.13941,0,0,0,26.92063,69.02712,0.03509119,0,0,0,18.13941
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.9016784,0.9016784,0,-1,0,0.9016784,0,0,1.110223E-16,0,0,0.9491352,0.9016784,0,0,12.73285,18.13941,0,0.9491352,-0.9491352,25.92015,66.4618,0.03509119,0.9918463,0,0,18.13941
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.7495384,0.7495384,0,0,0,0.7495384,0,0,1.110223E-16,0,0,0.7889878,0.7495384,0,0,13.78745,17.19027,0,0.7889878,-0.7889878,25.08849,64.32933,0.03509119,0.8244923,0,0,17.19027
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,14.6641,16.40129,0.9341061,0,0.9341061,25.97466,66.60155,0.03508574,0,0.7472848,0,17.33539
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,2.376268,2.376268,0,0,0,2.376268,149.8902,0,0,0,3.561794,2.501335,2.376268,0,0,13.73,17.24198,1.060459,0,1.060459,26.9807,69.18114,0.03507955,2.613895,2.849435,0,20.80377
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,2.968844,2.968844,0,0,0,2.968844,215.6182,0,0,0,6.401367,3.125099,2.968844,0,0,12.66954,18.19639,3.276268,0,3.276268,30.08884,77.15072,0.03506047,3.265728,5.121093,0,24.59776
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,2.204234,2.204234,0,-1,0,2.204234,366.9001,0,0,0,8.087337,2.320246,2.204234,0,0,9.39327,21.14503,5.76709,0,5.76709,35.55998,91.17926,0.03502692,2.424657,6.469869,0,29.23237
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.433022,0.433022,0,0,0,0.433022,2382.98,6.236833,0,0,10.31882,0.4558126,0.433022,0,0,3.62618,26.33542,3.62618,0,3.62618,39.00008,100,0.03500585,0.4763242,8.25506,0,36.65424
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,4.745288,4.745288,0,0,0,4.745288,251.0175,6.916463,0,0,11.9115,4.99504,4.745288,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,5.219817,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,1.557624,1.557624,0,0,0,1.557624,755.521,10.12857,0,0,11.76818,1.639605,1.557624,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,1.713387,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,1.515315,1.515315,0,0,0,1.515315,716.1154,9.256334,0,0,10.8514,1.595068,1.515315,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,1.666846,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,2.501565,2.501565,0,-1,0,2.501565,340.5041,5.884706,0,0,8.517932,2.633227,2.501565,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,2.751722,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,1.925556,1.925556,0,-1,0,1.925556,379.8737,5.287778,0,0,7.314679,2.026901,1.925556,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,2.118111,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,3.21235,3.21235,0,-1,0,3.21235,148.8262,1.399398,0,0,4.780819,3.381421,3.21235,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,3.533585,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.3046051,0.3046051,0,-1,0,0.3046051,680.8354,1.753222,0,0,2.073859,0.3206369,0.3046051,0,0,0,29.59898,0,0,0,39.00008,100,0.03500585,0.3350656,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.229743,5.229743,0,-1,0,5.229743,0,0,0,0,0,5.504992,5.229743,0,0,0,29.59898,0,5.504992,-5.504992,33.19731,85.12113,0.03500585,5.752717,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.698025,2.698025,0,-1,0,2.698025,0,0,4.440892E-16,0,0,2.840027,2.698025,0,0,6.116658,24.09399,0,2.840027,-2.840027,30.20366,77.44511,0.03500585,2.967828,0,0,24.09399
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.349652,2.349652,0,-1,0,2.349652,0,0,4.440892E-16,0,0,2.473318,2.349652,0,0,9.272243,21.25396,0,2.473318,-2.473318,27.59655,70.76024,0.03500585,2.584618,0,0,21.25396
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.473594,2.473594,0,-1,0,2.473594,0,0,0,0,0,2.603783,2.473594,0,0,12.02037,18.78064,0,2.603783,-2.603783,24.85192,63.72275,0.03500585,2.720954,0,0,18.78064
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.6280127,0.6280127,0,-1,0,0.6280127,0,0,0,0,0,0.6610659,0.6280127,0,0,14.91347,16.17686,0,0.6610659,-0.6610659,24.1551,61.93602,0.03500585,0.6908139,0,0,16.17686
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64798,15.51579,0,0,0,24.1551,61.93602,0.03500585,0,0,0,15.51579
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.7499053,0.7499053,0,-1,0,0.7499053,0,0,1.110223E-16,0,0,0.7893739,0.7499053,0,0,15.64798,15.51579,0,0.7893739,-0.7893739,23.32302,59.8025,0.03500585,0.8248958,0,0,15.51579
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2378166,0.2378166,0,-1,0,0.2378166,0,0,2.775558E-17,0,0,0.2503332,0.2378166,0,0,16.52507,14.72642,0,0.2503332,-0.2503332,23.05915,59.1259,0.03500585,0.2615982,0,0,14.72642
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.121521,1.121521,0,-1,0,1.121521,0,0,2.220446E-16,0,0,1.180549,1.121521,0,0,16.80322,14.47608,0,1.180549,-1.180549,21.81474,55.93512,0.03500585,1.233673,0,0,14.47608
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.5833917,0.5833917,0,-1,0,0.5833917,0,0,0,0,0,0.6140965,0.5833917,0,0,18.11493,13.29554,0,0.6140965,-0.6140965,21.16743,54.27534,0.03500585,0.6417309,0,0,13.29554
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.7197554,0.7197554,0,-1,0,0.7197554,0,0,1.110223E-16,0,0,0.7576372,0.7197554,0,0,18.79727,12.68144,0,0.7576372,-0.7576372,20.36881,52.2276,0.03500585,0.7917309,0,0,12.68144
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.8460846,0.8460846,0,0,0,0.8460846,0,0,1.110223E-16,0,0,0.8906154,0.8460846,0,0,19.63908,11.9238,0,0.8906154,-0.8906154,19.43002,49.82045,0.03500585,0.9306931,0,0,11.9238
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,0.9913874,0.9913874,0,0,0,0.9913874,12.19794,0,1.110223E-16,0,0.1209288,1.043566,0.9913874,0,0,20.62866,11.03319,0,0.9226369,-0.9226369,18.45747,47.32676,0.03500585,1.090526,0.09674303,0,11.15412
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,21.65381,10.11055,1.439973,0,1.439973,19.82355,50.82951,0.0349975,0,1.151978,0,11.55052
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,3.979464,3.979464,0,0,0,3.979464,89.89263,0,4.440892E-16,0,3.577245,4.18891,3.979464,0,0,20.21384,11.40653,0,0.6116647,-0.6116647,19.1788,49.17631,0.0349975,4.37741,2.861796,0,14.98377
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,3.340399,3.340399,0,-1,0,3.340399,192.7793,0,0,0,6.439598,3.51621,3.340399,0,0,20.89346,10.79486,2.923388,0,2.923388,21.95217,56.2875,0.03498054,3.674439,5.151679,0,17.23446
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0,0,0,9.71941,0,0,0,0,17.97008,13.42591,9.71941,0,9.71941,31.17281,79.93012,0.03492429,0,7.775528,0,23.14532
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.1142703,0.1142703,0,0,0,0.1142703,9488.566,2.471668,0,0,10.84262,0.1202846,0.1142703,0,0,8.250666,22.17338,8.250666,0,8.250666,39.00008,100,0.03487669,0.1256974,8.674094,0,33.016
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,3.885259,3.885259,0,0,0,3.885259,213.156,4.191917,0,0,8.281664,4.089746,3.885259,0,0,0,29.59898,0,0,0,39.00008,100,0.03487669,4.273785,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.5292472,0.5292472,0,0,0,0.5292472,2212.749,11.15381,0,0,11.71091,0.5571023,0.5292472,0,0,0,29.59898,0,0,0,39.00008,100,0.03487669,0.5821719,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.535179,0.535179,0,-1,0,0.535179,1541.36,7.685688,0,0,8.249034,0.5633463,0.535179,0,0,0,29.59898,0,0,0,39.00008,100,0.03487669,0.5886968,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,2.946862,2.946862,0,-1,0,2.946862,131.6902,0.7787692,0,0,3.880729,3.10196,2.946862,0,0,0,29.59898,0,0,0,39.00008,100,0.03487669,3.241549,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,3.227427,3.227427,0,-1,0,3.227427,40.32381,0,4.440892E-16,0,1.301422,3.397292,3.227427,0,0,0,29.59898,0,2.09587,-2.09587,36.79084,94.33529,0.03487669,3.55017,1.041137,0,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,2.328745,27.50311,0.855449,0,0.855449,37.60239,96.41618,0.03487176,0,0.6843592,0,28.35856
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.11228,2.11228,0,-1,0,2.11228,0,0,0,0,0,2.223453,2.11228,0,0,1.473296,28.27301,0,2.223453,-2.223453,35.25866,90.40665,0.03487176,2.323508,0,0,28.27301
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1112705,0.1112705,0,-1,0,0.1112705,0,0,1.387779E-17,0,0,0.1171268,0.1112705,0,0,3.943799,26.04956,0,0.1171268,-0.1171268,35.1352,90.09007,0.03487176,0.1223975,0,0,26.04956
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.782831,1.782831,0,-1,0,1.782831,0,0,2.220446E-16,0,0,1.876664,1.782831,0,0,4.07394,25.93243,0,1.876664,-1.876664,33.15702,85.01783,0.03487176,1.961114,0,0,25.93243
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.011711,2.011711,0,-1,0,2.011711,0,0,0,0,0,2.117591,2.011711,0,0,6.159122,24.05577,0,2.117591,-2.117591,30.92488,79.29442,0.03487176,2.212883,0,0,24.05577
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.9438741,0.9438741,0,-1,0,0.9438741,0,0,1.110223E-16,0,0,0.9935517,0.9438741,0,0,8.512001,21.93818,0,0.9935517,-0.9935517,29.87759,76.60905,0.03487176,1.038262,0,0,21.93818
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.9706194,0.9706194,0,-1,0,0.9706194,0,0,0,0,0,1.021705,0.9706194,0,0,9.615948,20.94463,0,1.021705,-1.021705,28.80062,73.84759,0.03487176,1.067681,0,0,20.94463
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.6152247,0.6152247,0,-1,0,0.6152247,0,0,1.110223E-16,0,0,0.6476049,0.6152247,0,0,10.75117,19.92292,0,0.6476049,-0.6476049,28.11798,72.09724,0.03487176,0.6767472,0,0,19.92292
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47074,19.27532,0,0,0,28.11798,72.09724,0.03487176,0,0,0,19.27532
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01393772,0.01393772,0,-1,0,0.01393772,0,0,1.734723E-18,0,0,0.01467128,0.01393772,0,0,11.47074,19.27532,0,0.01467128,-0.01467128,28.10252,72.05759,0.03487176,0.01533149,0,0,19.27532
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4763435,0.4763435,0,-1,0,0.4763435,0,0,1.110223E-16,0,0,0.5014142,0.4763435,0,0,11.48704,19.26064,0,0.5014142,-0.5014142,27.57398,70.70237,0.03487176,0.5239779,0,0,19.26064
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04416,18.75923,0,0,0,27.57398,70.70237,0.03487176,0,0,0,18.75923
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04416,18.75923,0,0,0,27.57398,70.70237,0.03487176,0,0,0,18.75923
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.1640027,0.1640027,0,0,0,0.1640027,681.2374,0,0,0,1.117248,0.1726345,0.1640027,0,0,12.04416,18.75923,0.9446136,0,0.9446136,28.47012,73.00016,0.03486632,0.180403,0.8937984,0,19.87648
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,11.09955,19.60938,2.507429,0,2.507429,30.84888,79.09953,0.03485188,0,2.005943,0,22.11681
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,1.608271,1.608271,0,0,0,1.608271,270.3693,0,0,0,4.348272,1.692917,1.608271,0,0,8.592122,21.86607,2.655355,0,2.655355,33.36797,85.55872,0.03483661,1.769099,3.478618,0,26.21434
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.5283421,0.5283421,0,-1,0,0.5283421,1238.152,0.04876428,0,0,6.541681,0.5561496,0.5283421,0,0,5.936767,24.25589,5.936767,0,5.936767,39.00008,100,0.03480252,0.5811763,5.233345,0,30.79757
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.5392456,0.5392456,0,0,0,0.5392456,1489.181,7.462715,0,0,8.030342,0.567627,0.5392456,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,0.5931702,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,0.5659332,0.5659332,0,0,0,0.5659332,1656.905,8.781257,0,0,9.376975,0.5957192,0.5659332,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,0.6225265,7.50158,0,38.97595
