Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,1.856518,1.856518,0,0,0,1.856518,457.8308,6.54548,0,0,8.499709,1.954229,1.856518,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,2.042169,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,3.23438,3.23438,0,-1,0,3.23438,191.6735,2.794838,0,0,6.199449,3.404611,3.23438,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,3.557818,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,2.011989,2.011989,0,-1,0,2.011989,135.1203,0.6007231,0,0,2.718606,2.117883,2.011989,0,0,0,29.59898,0,0,0,39.00008,100,0.03480252,2.213188,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,1.819218,1.819218,0,-1,0,1.819218,82.31432,0,0,0,1.497477,1.914966,1.819218,0,0,0,29.59898,0,0.4174895,-0.4174895,38.56001,98.87161,0.03480252,2.00114,1.197981,0,31.09645
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.327945,1.327945,0,-1,0,1.327945,0,0,0,0,0,1.397837,1.327945,0,0,0.4638772,29.18149,0,1.397837,-1.397837,37.08656,95.09354,0.03480252,1.46074,0,0,29.18149
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01703,27.78365,0,0,0,37.08656,95.09354,0.03480252,0,0,0,27.78365
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01703,27.78365,0,0,0,37.08656,95.09354,0.03480252,0,0,0,27.78365
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01703,27.78365,0,0,0,37.08656,95.09354,0.03480252,0,0,0,27.78365
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2216042,0.2216042,0,-1,0,0.2216042,0,0,2.775558E-17,0,0,0.2332676,0.2216042,0,0,2.01703,27.78365,0,0.2332676,-0.2332676,36.84067,94.46307,0.03480252,0.2437646,0,0,27.78365
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.7319748,0.7319748,0,-1,0,0.7319748,0,0,1.110223E-16,0,0,0.7704998,0.7319748,0,0,2.276216,27.55038,0,0.7704998,-0.7704998,36.02849,92.38056,0.03480252,0.8051723,0,0,27.55038
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.225884,1.225884,0,-1,0,1.225884,0,0,0,0,0,1.290405,1.225884,0,0,3.132327,26.77988,0,1.290405,-1.290405,34.66829,88.89286,0.03480252,1.348473,0,0,26.77988
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1950467,0.1950467,0,-1,0,0.1950467,0,0,2.775558E-17,0,0,0.2053123,0.1950467,0,0,4.566109,25.48948,0,0.2053123,-0.2053123,34.45187,88.33794,0.03480252,0.2145514,0,0,25.48948
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.794546,1.794546,0,-1,0,1.794546,0,0,2.220446E-16,0,0,1.888996,1.794546,0,0,4.794234,25.28417,0,1.888996,-1.888996,32.46069,83.23238,0.03480252,1.974001,0,0,25.28417
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.7058477,0.7058477,0,-1,0,0.7058477,0,0,1.110223E-16,0,0,0.7429976,0.7058477,0,0,6.893118,23.39517,0,0.7429976,-0.7429976,31.6775,81.22421,0.03480252,0.7764325,0,0,23.39517
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.8320461,0.8320461,0,-1,0,0.8320461,0,0,1.110223E-16,0,0,0.875838,0.8320461,0,0,7.718671,22.65217,0,0.875838,-0.875838,30.75429,78.85699,0.03480252,0.9152507,0,0,22.65217
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.8773322,0.8773322,0,0,0,0.8773322,0,0,1.110223E-16,0,0,0.9235075,0.8773322,0,0,8.691825,21.77634,0,0.9235075,-0.9235075,29.78083,76.36094,0.03480252,0.9650654,0,0,21.77634
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,1.249307,1.249307,0,0,0,1.249307,0.09976031,0,0,0,0.001246313,1.31506,1.249307,0,0,9.717944,20.85283,0,1.313814,-1.313814,28.39594,72.80997,0.03480252,1.374238,0.0009970502,0,20.85407
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,2.238635,2.238635,0,0,0,2.238635,17.83932,0,0,0,0.3993573,2.356457,2.238635,0,0,11.17774,19.53901,0,1.9571,-1.9571,26.33298,67.52032,0.03480252,2.462498,0.3194858,0,19.93837
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,0.9239306,0.9239306,0,0,0,0.9239306,87.23962,0,0,0,0.8060336,0.9725585,0.9239306,0,0,13.35229,17.58191,0,0.1665249,-0.1665249,26.15745,67.07024,0.03480252,1.016324,0.6448268,0,18.38795
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,1.231143,1.231143,0,-1,0,1.231143,259.0929,0,0,0,3.189805,1.295941,1.231143,0,0,13.53732,17.41539,1.893865,0,1.893865,27.95413,71.6771,0.03479165,1.354258,2.551844,0,20.60519
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,2.102669,2.102669,0,0,0,2.102669,279.1802,0,0,0,5.870236,2.213336,2.102669,0,0,11.64346,19.11987,3.6569,0,3.6569,31.42337,80.57257,0.03477069,2.312937,4.696189,0,24.9901
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,7.986556,22.41108,4.710573,0,4.710573,35.89221,92.03112,0.03474374,0,3.768458,0,27.12165
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,0.87275,0.87275,0,0,0,0.87275,511.9291,0.2731941,0,0,4.467861,0.9186842,0.87275,0,0,3.275983,26.65059,3.275983,0,3.275983,39.00008,100,0.03472501,0.960025,3.574289,0,31.11845
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,2.421571,2.421571,0,0,0,2.421571,122.4759,0.4168178,0,0,2.96584,2.549022,2.421571,0,0,0,29.59898,0,0,0,39.00008,100,0.03472501,2.663728,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,1.141968,1.141968,0,-1,0,1.141968,398.3817,3.347322,0,0,4.549394,1.202072,1.141968,0,0,0,29.59898,0,0,0,39.00008,100,0.03472501,1.256165,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,2.941028,2.941028,0,-1,0,2.941028,82.0128,0,0,0,2.412019,3.095819,2.941028,0,0,0,29.59898,0,0.6837996,-0.6837996,38.27929,98.15183,0.03472501,3.235131,1.929616,0,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.1864626,0.1864626,0,-1,0,0.1864626,225.2106,0,0,0,0.4199334,0.1962764,0.1864626,0,0,0.7597772,28.91518,0.223657,0,0.223657,38.49147,98.69588,0.03472374,0.2051089,0.3359467,0,29.33511
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,1.656365,1.656365,0,-1,0,1.656365,24.9265,0,0,0,0.4128738,1.743542,1.656365,0,0,0.5361202,29.11647,0,1.330668,-1.330668,37.08882,95.09936,0.03472374,1.822001,0.3302991,0,29.52934
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.088183,2.088183,0,-1,0,2.088183,0,0,4.440892E-16,0,0,2.198087,2.088183,0,0,2.014641,27.7858,0,2.198087,-2.198087,34.77184,89.15837,0.03472374,2.297001,0,0,27.7858
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.221532,1.221532,0,-1,0,1.221532,0,0,2.220446E-16,0,0,1.285823,1.221532,0,0,4.45696,25.58772,0,1.285823,-1.285823,33.41646,85.68305,0.03472374,1.343685,0,0,25.58772
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.30377,3.30377,0,-1,0,3.30377,0,0,4.440892E-16,0,0,3.477653,3.30377,0,0,5.885652,24.30189,0,3.477653,-3.477653,29.75069,76.28367,0.03472374,3.634147,0,0,24.30189
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,5.820106,5.820106,0,-1,0,5.820106,0,0,8.881784E-16,0,0,6.126427,5.820106,0,0,9.749711,20.82424,0,6.126427,-6.126427,23.29287,59.72519,0.03472374,6.402116,0,0,20.82424
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.582638,1.582638,0,-1,0,1.582638,0,0,2.220446E-16,0,0,1.665935,1.582638,0,0,16.55685,14.69781,0,1.665935,-1.665935,21.53682,55.2225,0.03472374,1.740902,0,0,14.69781
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.07835141,0.07835141,0,-1,0,0.07835141,0,0,1.387779E-17,0,0,0.08247517,0.07835141,0,0,18.40789,13.03188,0,0.08247517,-0.08247517,21.44988,54.99959,0.03472374,0.08618655,0,0,13.03188
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.762807,1.762807,0,-1,0,1.762807,0,0,2.220446E-16,0,0,1.855586,1.762807,0,0,18.49953,12.9494,0,1.855586,-1.855586,19.49392,49.98432,0.03472374,1.939088,0,0,12.9494
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.241758,0.241758,0,-1,0,0.241758,0,0,5.551115E-17,0,0,0.2544822,0.241758,0,0,20.56129,11.09382,0,0.2544822,-0.2544822,19.22568,49.29651,0.03472374,0.2659339,0,0,11.09382
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.778556,1.778556,0,-1,0,1.778556,0,0,2.220446E-16,0,0,1.872165,1.778556,0,0,20.84405,10.83933,0,1.872165,-1.872165,17.25224,44.23643,0.03472374,1.956412,0,0,10.83933
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1954331,0.1954331,0,-1,0,0.1954331,0,0,0,0,0,0.205719,0.1954331,0,0,22.92423,8.967169,0,0.205719,-0.205719,17.03539,43.68041,0.03472374,0.2149764,0,0,8.967169
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3345487,0.3345487,0,-1,0,0.3345487,0,0,0,0,0,0.3521565,0.3345487,0,0,23.15281,8.76145,0,0.3521565,-0.3521565,16.66419,42.7286,0.03472374,0.3680035,0,0,8.76145
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54409,8.409293,0,0,0,16.66419,42.7286,0.03472374,0,0,0,8.409293
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.132716,1.132716,0,0,0,1.132716,11.53851,0,2.220446E-16,0,0.1306986,1.192333,1.132716,0,0,23.54409,8.409293,0,1.061634,-1.061634,15.54513,39.85922,0.03472374,1.245988,0.1045589,0,8.539991
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,3.833502,3.833502,0,0,0,3.833502,31.18118,0,8.881784E-16,0,1.195331,4.035265,3.833502,0,0,24.72369,7.347659,0,2.839934,-2.839934,12.55157,32.18346,0.03472374,4.216852,0.9562649,0,8.54299
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,1.602829,1.602829,0,0,0,1.602829,218.7645,0,0,0,3.506421,1.687189,1.602829,0,0,27.87917,4.507725,1.819232,0,1.819232,14.27745,36.60877,0.03471335,1.763112,2.805137,0,8.014146
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.1897537,0.1897537,0,-1,0,0.1897537,3610.695,0,0,0,6.851429,0.1997408,0.1897537,0,0,26.05994,6.145034,6.651688,0,6.651688,20.5878,52.78911,0.03467542,0.2087291,5.481143,0,12.99646
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,3.245034,3.245034,0,0,0,3.245034,201.9935,0,0,0,6.554758,3.415825,3.245034,0,0,19.40825,12.13155,3.138932,0,3.138932,23.56565,60.42462,0.03465755,3.569537,5.243806,0,18.68631
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,1.49725,1.49725,0,0,0,1.49725,526.5804,0,0,0,7.884224,1.576052,1.49725,0,0,16.26932,14.95659,6.308172,0,6.308172,29.55011,75.76935,0.03462169,1.646975,6.307379,0,22.84082
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,1.485025,1.485025,0,0,0,1.485025,536.9348,0,0,0,7.973614,1.563184,1.485025,0,0,9.961145,20.63395,6.41043,0,6.41043,35.63157,91.36282,0.03458533,1.633527,6.378891,0,28.60756
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,3.25107,3.25107,0,0,0,3.25107,166.914,0,0,0,5.42649,3.422179,3.25107,0,0,3.550715,26.40333,2.004311,0,2.004311,37.53303,96.23835,0.03457398,3.576177,4.341192,0,31.82982
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,2.447206,2.447206,0,-1,0,2.447206,143.2159,0,0,0,3.504788,2.576007,2.447206,0,0,1.546404,28.20721,0.9287809,0,0.9287809,38.41415,98.49762,0.03456872,2.691927,2.80383,0,31.712
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,2.225524,2.225524,0,-1,0,2.225524,198.1409,1.449394,0,0,4.409675,2.342657,2.225524,0,0,0.6176233,29.04312,0.6176233,0,0.6176233,39.00008,100,0.03456522,2.448077,3.52774,0,33.45279
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,0.9400942,0.9400942,0,-1,0,0.9400942,159.9722,0.5143163,0,0,1.503889,0.9895728,0.9400942,0,0,0,29.59898,0,0,0,39.00008,100,0.03456522,1.034104,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.4696792,0.4696792,0,-1,0,0.4696792,87.71998,0,5.551115E-17,0,0.4120025,0.4943992,0.4696792,0,0,0,29.59898,0,0.08239668,-0.08239668,38.91322,99.7773,0.03456522,0.5166471,0.329602,0,30.01098
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09155186,29.51658,0,0,0,38.91322,99.7773,0.03456522,0,0,0,29.51658
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09155186,29.51658,0,0,0,38.91322,99.7773,0.03456522,0,0,0,29.51658
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.259537,1.259537,0,-1,0,1.259537,0,0,2.220446E-16,0,0,1.325828,1.259537,0,0,0.09155186,29.51658,0,1.325828,-1.325828,37.51568,96.19386,0.03456522,1.385491,0,0,29.51658
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.934783,3.934783,0,-1,0,3.934783,0,0,0,0,0,4.141877,3.934783,0,0,1.564695,28.19075,0,4.141877,-4.141877,33.14976,84.99921,0.03456522,4.328261,0,0,28.19075
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.052427,1.052427,0,-1,0,1.052427,0,0,0,0,0,1.107818,1.052427,0,0,6.16678,24.04888,0,1.107818,-1.107818,31.98201,82.005,0.03456522,1.15767,0,0,24.04888
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.397689,22.94106,0,0,0,31.98201,82.005,0.03456522,0,0,0,22.94106
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.9738287,0.9738287,0,-1,0,0.9738287,0,0,1.110223E-16,0,0,1.025083,0.9738287,0,0,7.397689,22.94106,0,1.025083,-1.025083,30.90148,79.23441,0.03456522,1.071212,0,0,22.94106
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.693544,0.693544,0,-1,0,0.693544,0,0,1.110223E-16,0,0,0.7300463,0.693544,0,0,8.53667,21.91598,0,0.7300463,-0.7300463,30.13194,77.26125,0.03456522,0.7628983,0,0,21.91598
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4207222,0.4207222,0,-1,0,0.4207222,0,0,0,0,0,0.4428654,0.4207222,0,0,9.347833,21.18593,0,0.4428654,-0.4428654,29.66512,76.06427,0.03456522,0.4627944,0,0,21.18593
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1406306,0.1406306,0,-1,0,0.1406306,0,0,0,0,0,0.1480322,0.1406306,0,0,9.839905,20.74306,0,0.1480322,-0.1480322,29.50908,75.66417,0.03456522,0.1546937,0,0,20.74306
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4425958,0.4425958,0,-1,0,0.4425958,0,0,5.551115E-17,0,0,0.4658903,0.4425958,0,0,10.00438,20.59503,0,0.4658903,-0.4658903,29.01799,74.40496,0.03456522,0.4868554,0,0,20.59503
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3921979,0.3921979,0,0,0,0.3921979,0,0,5.551115E-17,0,0,0.4128399,0.3921979,0,0,10.52204,20.12914,0,0.4128399,-0.4128399,28.58282,73.28914,0.03456522,0.4314177,0,0,20.12914
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.5342776,0.5342776,0,0,0,0.5342776,19.44832,0,0,0,0.103908,0.5623975,0.5342776,0,0,10.98075,19.7163,0,0.4584895,-0.4584895,28.09953,72.04993,0.03456522,0.5877054,0.08312641,0,19.82021
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,2.800586,2.800586,0,0,0,2.800586,14.28917,0,4.440892E-16,0,0.4001805,2.947986,2.800586,0,0,11.49018,19.25781,0,2.547805,-2.547805,25.41391,65.16374,0.03456522,3.080645,0.3201444,0,19.65799
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,14.32108,16.71001,3.267973,0,3.267973,28.51418,73.11314,0.03454674,0,2.614378,0,19.97798
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,1.599989,1.599989,0,-1,0,1.599989,175.6901,0,0,0,2.811021,1.684199,1.599989,0,0,11.05311,19.65118,1.126823,0,1.126823,29.58318,75.85415,0.03454037,1.759988,2.248817,0,22.4622
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,2.748865,2.748865,0,0,0,2.748865,114.2349,0,0,0,3.140164,2.893542,2.748865,0,0,9.926284,20.66532,0.2466221,0,0.2466221,29.81714,76.45406,0.03453897,3.023751,2.512131,0,23.80549
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,9.679662,20.88728,1.317082,0,1.317082,31.06664,79.65789,0.03453153,0,1.053666,0,22.20436
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,1.685693,1.685693,0,0,0,1.685693,208.5164,0,0,0,3.514946,1.774413,1.685693,0,0,8.362579,22.07266,1.740533,0,1.740533,32.71785,83.89176,0.0345217,1.854262,2.811957,0,25.5876
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,5.802021,5.802021,0,0,0,5.802021,69.42043,0,0,0,4.027788,6.10739,5.802021,0,0,6.622046,23.63914,0,2.079602,-2.079602,30.52576,78.27102,0.0345217,6.382223,3.22223,0,27.66692
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,3.252667,3.252667,0,-1,0,3.252667,57.41628,0,4.440892E-16,0,1.867561,3.42386,3.252667,0,0,8.932715,21.55953,0,1.5563,-1.5563,28.88528,74.06466,0.0345217,3.577934,1.494048,0,23.4271
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,3.160064,3.160064,0,-1,0,3.160064,37.98195,0,4.440892E-16,0,1.200253,3.326383,3.160064,0,0,10.66194,20.00323,0,2.126129,-2.126129,26.64414,68.31817,0.0345217,3.47607,0.9602028,0,21.20349
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,3.664173,3.664173,0,-1,0,3.664173,44.57333,0,0,0,1.633244,3.857024,3.664173,0,0,13.0243,17.87711,0,2.22378,-2.22378,24.30007,62.30775,0.0345217,4.03059,1.306595,0,19.51035
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,2.529805,2.529805,0,-1,0,2.529805,17.68044,0,0,0,0.4472806,2.662952,2.529805,0,0,15.49517,15.65333,0,2.215672,-2.215672,21.96455,56.31924,0.0345217,2.782785,0.3578245,0,16.10061
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2394767,0.2394767,0,-1,0,0.2394767,0,0,2.775558E-17,0,0,0.2520807,0.2394767,0,0,17.95703,13.43765,0,0.2520807,-0.2520807,21.69883,55.63791,0.0345217,0.2634244,0,0,13.43765
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.485038,2.485038,0,-1,0,2.485038,0,0,4.440892E-16,0,0,2.615829,2.485038,0,0,18.23712,13.18557,0,2.615829,-2.615829,18.9415,48.56786,0.0345217,2.733541,0,0,13.18557
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.14359,10.56974,0,0,0,18.9415,48.56786,0.0345217,0,0,0,10.56974
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.043576,2.043576,0,-1,0,2.043576,0,0,0,0,0,2.151132,2.043576,0,0,21.14359,10.56974,0,2.151132,-2.151132,16.67401,42.75379,0.0345217,2.247933,0,0,10.56974
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5078517,0.5078517,0,-1,0,0.5078517,0,0,1.110223E-16,0,0,0.5345808,0.5078517,0,0,23.53374,8.418612,0,0.5345808,-0.5345808,16.11051,41.30893,0.0345217,0.5586369,0,0,8.418612
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5906639,0.5906639,0,-1,0,0.5906639,0,0,0,0,0,0.6217515,0.5906639,0,0,24.12772,7.884031,0,0.6217515,-0.6217515,15.45513,39.62846,0.0345217,0.6497303,0,0,7.884031
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.7015293,0.7015293,0,-1,0,0.7015293,0,0,0,0,0,0.7384519,0.7015293,0,0,24.81855,7.26228,0,0.7384519,-0.7384519,14.67673,37.63258,0.0345217,0.7716822,0,0,7.26228
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.8982137,0.8982137,0,-1,0,0.8982137,0,0,1.110223E-16,0,0,0.9454881,0.8982137,0,0,25.63906,6.523828,0,0.9454881,-0.9454881,13.6801,35.07711,0.0345217,0.988035,0,0,6.523828
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2772321,0.2772321,0,-1,0,0.2772321,0,0,0,0,0,0.2918233,0.2772321,0,0,26.6896,5.57834,0,0.2918233,-0.2918233,13.37249,34.28838,0.0345217,0.3049553,0,0,5.57834
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.9294487,0.9294487,0,-1,0,0.9294487,0,0,1.110223E-16,0,0,0.978367,0.9294487,0,0,27.01385,5.286517,0,0.978367,-0.978367,12.3412,31.64405,0.0345217,1.022394,0,0,5.286517
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.296332,1.296332,0,-1,0,1.296332,0,0,2.220446E-16,0,0,1.36456,1.296332,0,0,28.10092,4.308149,0,1.36456,-1.36456,10.90283,27.95592,0.0345217,1.425965,0,0,4.308149
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.6171,2.94359,0,0,0,10.90283,27.95592,0.0345217,0,0,0,2.94359
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.1695545,0.1695545,0,0,0,0.1695545,1001.888,0,0,0,1.698746,0.1784784,0.1695545,0,0,29.6171,2.94359,1.520267,0,1.520267,12.34508,31.654,0.03451312,0.18651,1.358997,0,4.642335
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,5.221761,5.221761,11.88705,0,3.343423,5.221761,67.68156,0,0,0,3.534169,0,0,6.665284,6.33202,28.09683,4.31183,9.866189,0,9.866189,21.70497,55.65366,0.03486533,5.743937,2.827336,12,7.846
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,2.749309,2.749309,11.54931,0,3.257975,2.749309,223.5556,1.776357E-15,0,0,6.146235,0,0,8.8,8.36,18.23064,13.1914,14.50624,0,14.50624,35.4668,90.94032,0.03517434,3.02424,4.916988,12,19.33764
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,3.106208,3.106208,0,-1,0,3.106208,318.374,2.895261,0,0,9.88936,3.269693,3.106208,0,0,3.724406,26.24701,3.724406,0,3.724406,39.00008,100,0.03515302,3.416829,7.911488,0,36.13637
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,4.299089,4.299089,0,0,0,4.299089,260.7741,6.685553,0,0,11.21091,4.525357,4.299089,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,4.728999,8.968728,0,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,2.008516,2.008516,0,0,0,2.008516,503.6627,8.00192,0,0,10.11615,2.114228,2.008516,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,2.209368,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.1367323,0.1367323,0,0,0,0.1367323,6874.488,9.255717,0,0,9.399646,0.1439288,0.1367323,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,0.1504055,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,1.327607,1.327607,0,-1,0,1.327607,674.3695,7.555498,0,0,8.952979,1.397481,1.327607,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,1.460368,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.4715129,0.4715129,0,-1,0,0.4715129,907.6387,3.783304,0,0,4.279633,0.4963294,0.4715129,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,0.5186642,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,1.988002,1.988002,0,-1,0,1.988002,105.4107,0.00293244,0,0,2.095566,2.092633,1.988002,0,0,0,29.59898,0,0,0,39.00008,100,0.03515302,2.186802,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,5.532456,5.532456,0,-1,0,5.532456,0,0,0,0,0,5.823637,5.532456,0,0,0,29.59898,0,5.823637,-5.823637,32.86142,84.2599,0.03515302,6.085701,0,0,29.59898
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,5.88133,5.88133,0,-1,0,5.88133,0,0,8.881784E-16,0,0,6.190873,5.88133,0,0,6.470708,23.77534,0,6.190873,-6.190873,26.33567,67.52723,0.03515302,6.469462,0,0,23.77534
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.799686,2.799686,0,-1,0,2.799686,0,0,0,0,0,2.947038,2.799686,0,0,13.34946,17.58447,0,2.947038,-2.947038,23.22922,59.56199,0.03515302,3.079655,0,0,17.58447
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.257492,4.257492,0,-1,0,4.257492,0,0,0,0,0,4.48157,4.257492,0,0,16.62394,14.63743,0,4.48157,-4.48157,18.50523,47.44921,0.03515302,4.68324,0,0,14.63743
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4347632,0.4347632,0,-1,0,0.4347632,0,0,5.551115E-17,0,0,0.4576454,0.4347632,0,0,21.60347,10.15586,0,0.4576454,-0.4576454,18.02283,46.21229,0.03515302,0.4782395,0,0,10.15586
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.232378,1.232378,0,-1,0,1.232378,0,0,2.220446E-16,0,0,1.29724,1.232378,0,0,22.11196,9.698214,0,1.29724,-1.29724,16.65542,42.70612,0.03515302,1.355615,0,0,9.698214
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2308322,0.2308322,0,-1,0,0.2308322,0,0,2.775558E-17,0,0,0.2429813,0.2308322,0,0,23.55334,8.400974,0,0.2429813,-0.2429813,16.3993,42.04939,0.03515302,0.2539155,0,0,8.400974
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.8865463,0.8865463,0,-1,0,0.8865463,0,0,0,0,0,0.9332067,0.8865463,0,0,23.82332,8.157992,0,0.9332067,-0.9332067,15.41561,39.52712,0.03515302,0.975201,0,0,8.157992
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3253225,0.3253225,0,-1,0,0.3253225,0,0,5.551115E-17,0,0,0.3424448,0.3253225,0,0,24.86021,7.224786,0,0.3424448,-0.3424448,15.05464,38.60157,0.03515302,0.3578548,0,0,7.224786
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.528403,1.528403,0,-1,0,1.528403,0,0,2.220446E-16,0,0,1.608845,1.528403,0,0,25.24071,6.882341,0,1.608845,-1.608845,13.35877,34.25319,0.03515302,1.681244,0,0,6.882341
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.8406796,0.8406796,0,-1,0,0.8406796,0,0,1.110223E-16,0,0,0.8849258,0.8406796,0,0,27.02831,5.273496,0,0.8849258,-0.8849258,12.42597,31.86141,0.03515302,0.9247475,0,0,5.273496
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.7496288,0.7496288,0,0,0,0.7496288,0,0,0,0,0,0.7890829,0.7496288,0,0,28.01156,4.38857,0,0.7890829,-0.7890829,11.59421,29.72868,0.03515302,0.8245916,0,0,4.38857
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.4265336,0.4265336,0,0,0,0.4265336,112.1084,0,0,0,0.4781799,0.4489827,0.4265336,0,0,28.88832,3.599487,0.02919722,0,0.02919722,11.62191,29.7997,0.03515285,0.4691869,0.382544,0,4.077667
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,2.037243,2.037243,0,0,0,2.037243,133.8279,0,0,0,2.726399,2.144466,2.037243,0,0,28.85913,3.625765,0.5819329,0,0.5819329,12.17398,31.21526,0.03514953,2.240967,2.181119,0,6.352164
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,28.27719,4.149504,5.814136,0,5.814136,17.68975,45.35824,0.0351163,0,4.651309,0,9.96364
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,0.5782024,0.5782024,0,-1,0,0.5782024,1447.22,0,0,0,8.367861,0.6086341,0.5782024,0,0,22.46306,9.382226,7.759227,0,7.759227,25.0508,64.23269,0.03507205,0.6360226,6.694289,0,17.75009
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,2.079804,2.079804,0,0,0,2.079804,535.2438,0,0,0,11.13202,2.189267,2.079804,0,0,14.70383,16.36553,8.942754,0,8.942754,33.53464,85.98608,0.0350212,2.287784,8.905617,0,27.49755
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.2618932,0.2618932,0,0,0,0.2618932,3725.142,3.719139,0,0,9.755894,0.2756771,0.2618932,0,0,5.761077,24.41401,5.761077,0,5.761077,39.00008,100,0.03498852,0.2880825,7.804715,0,34.1699
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.2312032,0.2312032,0,0,0,0.2312032,3696.441,8.302917,0,0,8.546289,0.2433718,0.2312032,0,0,0,29.59898,0,0,0,39.00008,100,0.03498852,0.2543235,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,2.22884,2.22884,0,0,0,2.22884,438.5101,7.427542,0,0,9.773689,2.346148,2.22884,0,0,0,29.59898,0,0,0,39.00008,100,0.03498852,2.451724,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,4.296755,4.296755,0,-1,0,4.296755,259.3711,6.621642,0,0,11.14454,4.522901,4.296755,0,0,0,29.59898,0,0,0,39.00008,100,0.03498852,4.726431,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,3.291952,3.291952,0,-1,0,3.291952,267.9543,5.355715,0,0,8.820928,3.465213,3.291952,0,0,0,29.59898,0,0,0,39.00008,100,0.03498852,3.621147,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,2.656047,2.656047,0,-1,0,2.656047,187.8683,2.194031,0,0,4.98987,2.795839,2.656047,0,0,0,29.59898,0,0,0,39.00008,100,0.03498852,2.921651,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,2.696596,2.696596,0,-1,0,2.696596,80.10015,0,0,0,2.159977,2.838522,2.696596,0,0,0,29.59898,0,0.6785445,-0.6785445,38.28483,98.16603,0.03498852,2.966255,1.727982,0,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.157759,1.157759,0,-1,0,1.157759,0,0,0,0,0,1.218694,1.157759,0,0,0.7539384,28.92043,0,1.218694,-1.218694,37.00021,94.87215,0.03498852,1.273535,0,0,28.92043
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.325202,3.325202,0,-1,0,3.325202,0,0,4.440892E-16,0,0,3.500212,3.325202,0,0,2.108043,27.70174,0,3.500212,-3.500212,33.31067,85.41179,0.03498852,3.657722,0,0,27.70174
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.203825,3.203825,0,-1,0,3.203825,0,0,4.440892E-16,0,0,3.372448,3.203825,0,0,5.997167,24.20153,0,3.372448,-3.372448,29.75579,76.29675,0.03498852,3.524208,0,0,24.20153
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,5.788486,5.788486,0,-1,0,5.788486,0,0,0,0,0,6.093143,5.788486,0,0,9.744331,20.82908,0,6.093143,-6.093143,23.33306,59.82823,0.03498852,6.367334,0,0,20.82908
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2527838,0.2527838,0,-1,0,0.2527838,0,0,5.551115E-17,0,0,0.2660882,0.2527838,0,0,16.51449,14.73594,0,0.2660882,-0.2660882,23.05258,59.10905,0.03498852,0.2780622,0,0,14.73594
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3000343,0.3000343,0,-1,0,0.3000343,0,0,5.551115E-17,0,0,0.3158256,0.3000343,0,0,16.81014,14.46985,0,0.3158256,-0.3158256,22.71967,58.25544,0.03498852,0.3300378,0,0,14.46985
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.27584,0.27584,0,-1,0,0.27584,0,0,0,0,0,0.2903579,0.27584,0,0,17.16106,14.15402,0,0.2903579,-0.2903579,22.4136,57.47066,0.03498852,0.3034239,0,0,14.15402
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.536542,1.536542,0,-1,0,1.536542,0,0,0,0,0,1.617413,1.536542,0,0,17.48368,13.86367,0,1.617413,-1.617413,20.7087,53.09912,0.03498852,1.690197,0,0,13.86367
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3495288,0.3495288,0,-1,0,0.3495288,0,0,0,0,0,0.367925,0.3495288,0,0,19.28081,12.24625,0,0.367925,-0.367925,20.32087,52.10469,0.03498852,0.3844816,0,0,12.24625
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1232952,0.1232952,0,-1,0,0.1232952,0,0,1.387779E-17,0,0,0.1297845,0.1232952,0,0,19.68961,11.87833,0,0.1297845,-0.1297845,20.18407,51.75391,0.03498852,0.1356248,0,0,11.87833
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83382,11.74854,0,0,0,20.18407,51.75391,0.03498852,0,0,0,11.74854
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.237565,0.237565,0,0,0,0.237565,0,0,2.775558E-17,0,0,0.2500684,0.237565,0,0,19.83382,11.74854,0,0.2500684,-0.2500684,19.92047,51.07803,0.03498852,0.2613215,0,0,11.74854
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.3691546,0.3691546,0,0,0,0.3691546,476.8257,0,0,0,1.760224,0.3885838,0.3691546,0,0,20.11167,11.49847,1.37164,0,1.37164,21.22172,54.41457,0.03498075,0.4060701,1.408179,0,13.2587
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,18.74003,12.73295,3.25308,0,3.25308,24.30787,62.32774,0.03496233,0,2.602464,0,15.98603
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,15.48695,15.66072,6.89741,0,6.89741,30.85132,79.1058,0.03492334,0,5.517928,0,22.55813
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,0.6056415,0.6056415,0,-1,0,0.6056415,1562.04,0.2333014,0,0,9.46036,0.6375173,0.6056415,0,0,8.58954,21.86839,8.58954,0,8.58954,39.00008,100,0.0348749,0.6662056,7.568287,0,31.32875
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,0.8532715,0.8532715,0,0,0,0.8532715,1413.732,11.16479,0,0,12.06297,0.8981806,0.8532715,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0.9385987,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,5.024896,5.024896,0,0,0,5.024896,247.2809,7.136245,0,0,12.42561,5.289364,5.024896,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,5.527386,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.2250549,0.2250549,0,0,0,0.2250549,5765.18,12.73792,0,0,12.97482,0.2368999,0.2250549,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0.2475604,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,4.702136,4.702136,0,-1,0,4.702136,223.0658,5.539239,0,0,10.48886,4.949616,4.702136,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,5.172349,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.2546175,0.2546175,0,-1,0,0.2546175,3391.237,8.366665,0,0,8.634684,0.2680185,0.2546175,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0.2800793,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,2.66896,2.66896,0,-1,0,2.66896,216.8031,2.976957,0,0,5.786388,2.809431,2.66896,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,2.935856,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,0.7233546,0.7233546,0,-1,0,0.7233546,317.742,1.536975,0,0,2.298401,0.7614259,0.7233546,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0.7956901,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0348749,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.172891,2.172891,0,-1,0,2.172891,0,0,0,0,0,2.287253,2.172891,0,0,0,29.59898,0,2.287253,-2.287253,36.5891,93.81802,0.0348749,2.39018,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.869948,3.869948,0,-1,0,3.869948,0,0,4.440892E-16,0,0,4.07363,3.869948,0,0,2.541393,27.31173,0,4.07363,-4.07363,32.29512,82.80783,0.0348749,4.256943,0,0,27.31173
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.239582,0.239582,0,-1,0,0.239582,0,0,2.775558E-17,0,0,0.2521916,0.239582,0,0,7.067648,23.23809,0,0.2521916,-0.2521916,32.02929,82.12621,0.0348749,0.2635402,0,0,23.23809
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.6793407,0.6793407,0,-1,0,0.6793407,0,0,0,0,0,0.7150954,0.6793407,0,0,7.347861,22.9859,0,0.7150954,-0.7150954,31.27551,80.19345,0.0348749,0.7472747,0,0,22.9859
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.142411,22.27081,0,0,0,31.27551,80.19345,0.0348749,0,0,0,22.27081
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.6937284,0.6937284,0,-1,0,0.6937284,0,0,0,0,0,0.7302405,0.6937284,0,0,8.142411,22.27081,0,0.7302405,-0.7302405,30.50577,78.21976,0.0348749,0.7631013,0,0,22.27081
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4542188,0.4542188,0,-1,0,0.4542188,0,0,5.551115E-17,0,0,0.4781251,0.4542188,0,0,8.95379,21.54057,0,0.4781251,-0.4781251,30.00178,76.92748,0.0348749,0.4996407,0,0,21.54057
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.029112,2.029112,0,-1,0,2.029112,0,0,0,0,0,2.135908,2.029112,0,0,9.48504,21.06244,0,2.135908,-2.135908,27.75034,71.15456,0.0348749,2.232023,0,0,21.06244
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.147159,2.147159,0,-1,0,2.147159,0,0,0,0,0,2.260167,2.147159,0,0,11.85827,18.92653,0,2.260167,-2.260167,25.36791,65.04579,0.0348749,2.361875,0,0,18.92653
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3280637,0.3280637,0,0,0,0.3280637,0,0,0,0,0,0.3453302,0.3280637,0,0,14.36957,16.66637,0,0.3453302,-0.3453302,25.0039,64.11243,0.0348749,0.36087,0,0,16.66637
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,0.8130761,0.8130761,0,0,0,0.8130761,187.816,0,0,0,1.527087,0.8558695,0.8130761,0,0,14.75327,16.32104,0.6712174,0,0.6712174,25.64067,65.74519,0.03487113,0.8943837,1.22167,0,17.84812
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,2.674077,2.674077,0,0,0,2.674077,102.8855,0,0,0,2.751238,2.814818,2.674077,0,0,14.08205,16.92513,0,0.06358013,-0.06358013,25.57365,65.57334,0.03487113,2.941485,2.20099,0,19.67637
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,14.15269,16.86155,4.72896,0,4.72896,30.05994,77.07661,0.03484453,0,3.783168,0,21.59051
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,2.134223,2.134223,0,-1,0,2.134223,384.3049,0,0,0,8.201924,2.246551,2.134223,0,0,9.423736,21.11762,5.955373,0,5.955373,35.7097,91.56316,0.03481108,2.347646,6.561539,0,29.31954
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.2188035,0.2188035,0,0,0,0.2188035,4747.601,6.689235,0,0,10.38792,0.2303195,0.2188035,0,0,3.468362,26.47745,3.468362,0,3.468362,39.00008,100,0.03479163,0.2406838,8.310333,0,36.86537
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1086445,0.1086445,0,0,0,0.1086445,7624.334,8.169056,0,0,8.283419,0.1143626,0.1086445,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,0.1195089,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.1185729,0.1185729,0,0,0,0.1185729,10656.86,12.51134,0,0,12.63615,0.1248136,0.1185729,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,0.1304302,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,3.535775,3.535775,0,-1,0,3.535775,298.1628,6.820496,0,0,10.54237,3.721869,3.535775,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,3.889353,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,3.817041,3.817041,0,-1,0,3.817041,209.9543,3.996104,0,0,8.014043,4.017938,3.817041,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,4.198745,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,0.9214742,0.9214742,0,-1,0,0.9214742,553.8345,4.133469,0,0,5.103441,0.9699728,0.9214742,0,0,0,29.59898,0,0,0,39.00008,100,0.03479163,1.013622,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,3.618503,3.618503,0,-1,0,3.618503,31.76494,0,4.440892E-16,0,1.149415,3.80895,3.618503,0,0,0,29.59898,0,2.659535,-2.659535,36.19668,92.81182,0.03479163,3.980353,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.90714,2.90714,0,-1,0,2.90714,0,0,4.440892E-16,0,0,3.060148,2.90714,0,0,2.955039,26.93944,0,3.060148,-3.060148,32.971,84.54086,0.03479163,3.197855,0,0,26.93944
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.763434,3.763434,0,-1,0,3.763434,0,0,4.440892E-16,0,0,3.961509,3.763434,0,0,6.355204,23.8793,0,3.961509,-3.961509,28.79521,73.83371,0.03479163,4.139777,0,0,23.8793
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.684431,2.684431,0,-1,0,2.684431,0,0,4.440892E-16,0,0,2.825717,2.684431,0,0,10.75688,19.91779,0,2.825717,-2.825717,25.81664,66.19637,0.03479163,2.952874,0,0,19.91779
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,5.830955,5.830955,0,-1,0,5.830955,0,0,8.881784E-16,0,0,6.137847,5.830955,0,0,13.89657,17.09207,0,6.137847,-6.137847,19.34678,49.60703,0.03479163,6.41405,0,0,17.09207
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4015078,0.4015078,0,-1,0,0.4015078,0,0,0,0,0,0.4226398,0.4015078,0,0,20.7164,10.95422,0,0.4226398,-0.4226398,18.90128,48.46472,0.03479163,0.4416586,0,0,10.95422
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04157514,0.04157514,0,-1,0,0.04157514,0,0,0,0,0,0.04376331,0.04157514,0,0,21.186,10.53158,0,0.04376331,-0.04376331,18.85515,48.34644,0.03479163,0.04573265,0,0,10.53158
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.9688438,0.9688438,0,-1,0,0.9688438,0,0,0,0,0,1.019836,0.9688438,0,0,21.23462,10.48782,0,1.019836,-1.019836,17.78015,45.59003,0.03479163,1.065728,0,0,10.48782
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.614813,0.614813,0,-1,0,0.614813,0,0,1.110223E-16,0,0,0.6471715,0.614813,0,0,22.36777,9.467983,0,0.6471715,-0.6471715,17.09797,43.84085,0.03479163,0.6762942,0,0,9.467983
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.6687826,0.6687826,0,-1,0,0.6687826,0,0,0,0,0,0.7039817,0.6687826,0,0,23.08685,8.820812,0,0.7039817,-0.7039817,16.35591,41.93814,0.03479163,0.7356609,0,0,8.820812
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.782977,0.782977,0,-1,0,0.782977,0,0,1.110223E-16,0,0,0.8241863,0.782977,0,0,23.86905,8.11683,0,0.8241863,-0.8241863,15.48714,39.71053,0.03479163,0.8612747,0,0,8.11683
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.089239,1.089239,0,-1,0,1.089239,0,0,0,0,0,1.146568,1.089239,0,0,24.78482,7.292644,0,1.146568,-1.146568,14.27855,36.61159,0.03479163,1.198163,0,0,7.292644
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.05878,6.146076,0,0,0,14.27855,36.61159,0.03479163,0,0,0,6.146076
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.1406737,0.1406737,0,0,0,0.1406737,1195.176,0,0,0,1.681297,0.1480775,0.1406737,0,0,26.05878,6.146076,1.53322,0,1.53322,15.73309,40.34117,0.03478304,0.154741,1.345038,0,7.827373
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,1.723567,1.723567,0,0,0,1.723567,149.7765,0,0,0,2.581499,1.814281,1.723567,0,0,24.52556,7.525974,0.7672176,0,0.7672176,16.46094,42.20744,0.03477874,1.895924,2.065199,0,10.10747
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,3.16994,3.16994,0,0,0,3.16994,80.75966,0,0,0,2.560033,3.336779,3.16994,0,0,23.75834,8.21647,0,0.7767462,-0.7767462,15.64217,40.10806,0.03477874,3.486934,2.048026,0,10.7765
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,0.574339,0.574339,0,-1,0,0.574339,780.1199,0,0,0,4.480533,0.6045673,0.574339,0,0,24.62139,7.439723,3.875965,0,3.875965,19.31924,49.5364,0.03475706,0.6317729,3.584426,0,11.92026
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.1210509,0.1210509,0,0,0,0.1210509,6194.973,0,0,0,7.499073,0.127422,0.1210509,0,0,20.74543,10.92809,7.37165,0,7.37165,26.3126,67.46806,0.03471587,0.133156,5.999258,0,18.42716
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,1.767298,1.767298,0,0,0,1.767298,282.4794,0,0,0,4.992252,1.860313,1.767298,0,0,13.37378,17.56258,3.131938,0,3.131938,29.28382,75.08656,0.03469841,1.944028,3.993802,0,22.55483
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,1.29147,1.29147,0,0,0,1.29147,630.9077,0,0,0,8.147985,1.359442,1.29147,0,0,10.24184,20.38132,6.788543,0,6.788543,35.724,91.5998,0.03466061,1.420617,6.518389,0,28.52931
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,3.324739,3.324739,0,0,0,3.324739,240.7268,1.050517,0,0,8.003539,3.499726,3.324739,0,0,3.453296,26.49101,3.453296,0,3.453296,39.00008,100,0.03464141,3.657213,6.402831,0,34.49455
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.2312207,0.2312207,0,-1,0,0.2312207,4383.471,9.892103,0,0,10.13549,0.2433903,0.2312207,0,0,0,29.59898,0,0,0,39.00008,100,0.03464141,0.2543428,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,2.387949,2.387949,0,-1,0,2.387949,231.2082,3.007504,0,0,5.521134,2.51363,2.387949,0,0,0,29.59898,0,0,0,39.00008,100,0.03464141,2.626744,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.4372427,0.4372427,0,-1,0,0.4372427,774.2269,2.924995,0,0,3.385251,0.4602555,0.4372427,0,0,0,29.59898,0,0,0,39.00008,100,0.03464141,0.480967,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03464141,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.210863,5.210863,0,-1,0,5.210863,0,0,8.881784E-16,0,0,5.485119,5.210863,0,0,0,29.59898,0,5.485119,-5.485119,33.21825,85.17484,0.03464141,5.731949,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,4.810076,4.810076,0,-1,0,4.810076,0,0,0,0,0,5.063238,4.810076,0,0,6.094577,24.11386,0,5.063238,-5.063238,27.88113,71.48994,0.03464141,5.291083,0,0,24.11386
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.123384,4.123384,0,-1,0,4.123384,0,0,8.881784E-16,0,0,4.340404,4.123384,0,0,11.7204,19.05062,0,4.340404,-4.340404,23.30595,59.75872,0.03464141,4.535722,0,0,19.05062
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.501317,0.501317,0,-1,0,0.501317,0,0,1.110223E-16,0,0,0.527702,0.501317,0,0,16.54307,14.71022,0,0.527702,-0.527702,22.7497,58.33244,0.03464141,0.5514486,0,0,14.71022
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4466258,0.4466258,0,-1,0,0.4466258,0,0,5.551115E-17,0,0,0.4701324,0.4466258,0,0,17.1294,14.18252,0,0.4701324,-0.4701324,22.25414,57.06177,0.03464141,0.4912884,0,0,14.18252
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65177,13.71238,0,0,0,22.25414,57.06177,0.03464141,0,0,0,13.71238
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.409019,0.409019,0,-1,0,0.409019,0,0,5.551115E-17,0,0,0.4305463,0.409019,0,0,17.65177,13.71238,0,0.4305463,-0.4305463,21.8003,55.89809,0.03464141,0.4499209,0,0,13.71238
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.7271048,0.7271048,0,-1,0,0.7271048,0,0,0,0,0,0.7653735,0.7271048,0,0,18.13016,13.28184,0,0.7653735,-0.7653735,20.99353,53.82944,0.03464141,0.7998152,0,0,13.28184
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.98057,12.51646,0,0,0,20.99353,53.82944,0.03464141,0,0,0,12.51646
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.98057,12.51646,0,0,0,20.99353,53.82944,0.03464141,0,0,0,12.51646
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3792321,0.3792321,0,-1,0,0.3792321,0,0,5.551115E-17,0,0,0.3991917,0.3792321,0,0,18.98057,12.51646,0,0.3991917,-0.3991917,20.57274,52.75051,0.03464141,0.4171553,0,0,12.51646
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.448363,1.448363,0,0,0,1.448363,0,0,2.220446E-16,0,0,1.524593,1.448363,0,0,19.42412,12.11727,0,1.524593,-1.524593,18.96568,48.62985,0.03464141,1.5932,0,0,12.11727
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,0.8994144,0.8994144,0,0,0,0.8994144,158.2735,0,0,0,1.423535,0.9467521,0.8994144,0,0,21.11811,10.59268,0.476783,0,0.476783,19.41799,49.78963,0.03463876,0.9893559,1.138828,0,12.01621
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,2.009327,2.009327,0,0,0,2.009327,109.8147,0,0,0,2.206537,2.115081,2.009327,0,0,20.64133,11.02178,0.09145566,0,0.09145566,19.50476,50.0121,0.03463826,2.21026,1.76523,0,13.22832
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,2.705586,2.705586,0,0,0,2.705586,146.0915,0,0,0,3.952632,2.847986,2.705586,0,0,20.54987,11.10409,1.104646,0,1.104646,20.55272,52.69917,0.03463212,2.976145,3.162106,0,15.05672
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,2.294179,2.294179,0,-1,0,2.294179,225.6944,0,0,0,5.177835,2.414926,2.294179,0,0,19.44523,12.09827,2.762909,0,2.762909,23.17384,59.41999,0.03461679,2.523597,4.142268,0,17.27611
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,5.47126,5.47126,0,0,0,5.47126,183.9392,0,0,0,10.06379,5.759221,5.47126,0,0,16.68232,14.58489,4.304573,0,4.304573,27.25752,69.89093,0.03459292,6.018385,8.051035,0,24.64869
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,4.42904,4.42904,0,0,0,4.42904,263.2367,0,0,0,11.65886,4.662148,4.42904,0,0,12.37774,18.45901,6.996712,0,6.996712,33.89518,86.91055,0.0345542,4.871944,9.327088,0,30.11787
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,4.278644,4.278644,0,0,0,4.278644,296.939,2.820095,0,0,12.70496,4.503836,4.278644,0,0,5.381032,24.75605,5.381032,0,5.381032,39.00008,100,0.03452448,4.706508,10.16397,0,37.46101
