Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,1.81745,1.81745,0,0,0,1.81745,675.8884,10.37083,0,0,12.28393,1.913105,1.81745,0,0,0,29.59898,0,0,0,39.00008,100,0.03452448,1.999195,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.3958986,0.3958986,0,-1,0,0.3958986,1768.131,6.58327,0,0,7.000005,0.4167353,0.3958986,0,0,0,29.59898,0,0,0,39.00008,100,0.03452448,0.4354884,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,3.595401,3.595401,0,-1,0,3.595401,180.2812,2.697198,0,0,6.481831,3.784633,3.595401,0,0,0,29.59898,0,0,0,39.00008,100,0.03452448,3.954942,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,1.370929,1.370929,0,-1,0,1.370929,333.2137,3.125041,0,0,4.568124,1.443083,1.370929,0,0,0,29.59898,0,0,0,39.00008,100,0.03452448,1.508022,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,2.913198,2.913198,0,-1,0,2.913198,54.40528,0,0,0,1.584934,3.066525,2.913198,0,0,0,29.59898,0,1.481591,-1.481591,37.43834,95.99556,0.03452448,3.204518,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.242623,5.242623,0,-1,0,5.242623,0,0,8.881784E-16,0,0,5.51855,5.242623,0,0,1.646212,28.11739,0,5.51855,-5.51855,31.62128,81.08005,0.03452448,5.766885,0,0,28.11739
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.151831,1.151831,0,-1,0,1.151831,0,0,0,0,0,1.212453,1.151831,0,0,7.777935,22.59884,0,1.212453,-1.212453,30.34324,77.80303,0.03452448,1.267014,0,0,22.59884
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.549762,3.549762,0,-1,0,3.549762,0,0,4.440892E-16,0,0,3.736592,3.549762,0,0,9.125105,21.38638,0,3.736592,-3.736592,26.40453,67.70379,0.03452448,3.904739,0,0,21.38638
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.696971,1.696971,0,-1,0,1.696971,0,0,0,0,0,1.786285,1.696971,0,0,13.27687,17.64979,0,1.786285,-1.786285,24.52162,62.87582,0.03452448,1.866668,0,0,17.64979
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.9953014,0.9953014,0,-1,0,0.9953014,0,0,1.110223E-16,0,0,1.047686,0.9953014,0,0,15.26163,15.86351,0,1.047686,-1.047686,23.41726,60.04414,0.03452448,1.094832,0,0,15.86351
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3503497,0.3503497,0,-1,0,0.3503497,0,0,5.551115E-17,0,0,0.3687892,0.3503497,0,0,16.42573,14.81582,0,0.3687892,-0.3687892,23.02852,59.04738,0.03452448,0.3853847,0,0,14.81582
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.6888863,0.6888863,0,-1,0,0.6888863,0,0,1.110223E-16,0,0,0.7251434,0.6888863,0,0,16.83549,14.44703,0,0.7251434,-0.7251434,22.26416,57.08746,0.03452448,0.7577749,0,0,14.44703
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5085995,0.5085995,0,-1,0,0.5085995,0,0,0,0,0,0.5353678,0.5085995,0,0,17.64121,13.72189,0,0.5353678,-0.5353678,21.69983,55.64048,0.03452448,0.5594594,0,0,13.72189
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23606,13.18652,0,0,0,21.69983,55.64048,0.03452448,0,0,0,13.18652
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.4839667,0.4839667,0,-1,0,0.4839667,0,0,5.551115E-17,0,0,0.5094386,0.4839667,0,0,18.23606,13.18652,0,0.5094386,-0.5094386,21.16283,54.26357,0.03452448,0.5323634,0,0,13.18652
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80211,12.67708,0,0,0,21.16283,54.26357,0.03452448,0,0,0,12.67708
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3797058,0.3797058,0,0,0,0.3797058,0,0,0,0,0,0.3996903,0.3797058,0,0,18.80211,12.67708,0,0.3996903,-0.3996903,20.74152,53.18328,0.03452448,0.4176764,0,0,12.67708
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.4566818,0.4566818,0,0,0,0.4566818,50.70036,0,5.551115E-17,0,0.2315393,0.4807177,0.4566818,0,0,19.24621,12.27739,0,0.2491784,-0.2491784,20.47886,52.50981,0.03452448,0.50235,0.1852315,0,12.50893
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,0.9131653,0.9131653,0,0,0,0.9131653,167.2326,0,0,0,1.52711,0.9612266,0.9131653,0,0,19.52307,12.02821,0.5658837,0,0.5658837,21.01571,53.88633,0.03452136,1.004482,1.221688,0,13.55532
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,2.94565,2.94565,0,0,0,2.94565,99.23725,0,0,0,2.923182,3.100684,2.94565,0,0,18.95719,12.53751,0,0.1775022,-0.1775022,20.82861,53.40657,0.03452136,3.240215,2.338546,0,15.46069
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,1.769806,1.769806,0,-1,0,1.769806,320.9296,0,0,0,5.679832,1.862954,1.769806,0,0,19.15441,12.36001,3.816878,0,3.816878,24.44962,62.69119,0.03450031,1.946787,4.543865,0,18.03984
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,1.769893,1.769893,0,0,0,1.769893,570.0425,0,0,0,10.08914,1.863045,1.769893,0,0,15.33753,15.7952,8.226096,0,8.226096,32.25357,82.70131,0.03445504,1.946882,8.071313,0,25.88434
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,0.795319,0.795319,0,0,0,0.795319,1561.203,4.467926,0,0,12.41654,0.8371779,0.795319,0,0,7.111439,23.19868,7.111439,0,7.111439,39.00008,100,0.034416,0.8748509,9.933234,0,35.61523
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,0.5731019,0.5731019,0,0,0,0.5731019,1471.106,7.827672,0,0,8.430937,0.6032652,0.5731019,0,0,0,29.59898,0,0,0,39.00008,100,0.034416,0.6304121,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,1.58719,1.58719,0,0,0,1.58719,397.3043,4.635246,0,0,6.305972,1.670726,1.58719,0,0,0,29.59898,0,0,0,39.00008,100,0.034416,1.745908,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.034416,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,3.118119,3.118119,0,-1,0,3.118119,198.8003,2.916601,0,0,6.198832,3.282231,3.118119,0,0,0,29.59898,0,0,0,39.00008,100,0.034416,3.429931,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,3.730519,3.730519,0,-1,0,3.730519,95.12288,0,0,0,3.548577,3.926862,3.730519,0,0,0,29.59898,0,0.3782849,-0.3782849,38.60133,98.97757,0.034416,4.103571,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,0.8882805,0.8882805,0,-1,0,0.8882805,102.7782,0,0,0,0.9129589,0.9350321,0.8882805,0,0,0.4203166,29.22069,0,0.02207317,-0.02207317,38.57806,98.91792,0.034416,0.9771085,0.7303671,0,30.13365
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.433735,2.433735,0,-1,0,2.433735,0,0,4.440892E-16,0,0,2.561826,2.433735,0,0,0.4448423,29.19862,0,2.561826,-2.561826,35.87766,91.99382,0.034416,2.677109,0,0,29.19862
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.934472,2.934472,0,-1,0,2.934472,0,0,4.440892E-16,0,0,3.088918,2.934472,0,0,3.291316,26.63679,0,3.088918,-3.088918,32.62165,83.6451,0.034416,3.227919,0,0,26.63679
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,6.024643,6.024643,0,-1,0,6.024643,0,0,8.881784E-16,0,0,6.34173,6.024643,0,0,6.723447,23.54788,0,6.34173,-6.34173,25.93689,66.5047,0.034416,6.627108,0,0,23.54788
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.358957,3.358957,0,-1,0,3.358957,0,0,4.440892E-16,0,0,3.535744,3.358957,0,0,13.76981,17.20615,0,3.535744,-3.535744,22.20988,56.94831,0.034416,3.694852,0,0,17.20615
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.065336,1.065336,0,-1,0,1.065336,0,0,2.220446E-16,0,0,1.121406,1.065336,0,0,17.69842,13.6704,0,1.121406,-1.121406,21.02782,53.91737,0.034416,1.17187,0,0,13.6704
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2707008,0.2707008,0,-1,0,0.2707008,0,0,0,0,0,0.2849482,0.2707008,0,0,18.94443,12.549,0,0.2849482,-0.2849482,20.72746,53.14722,0.034416,0.2977709,0,0,12.549
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26103,12.26405,0,0,0,20.72746,53.14722,0.034416,0,0,0,12.26405
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26103,12.26405,0,0,0,20.72746,53.14722,0.034416,0,0,0,12.26405
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4509677,0.4509677,0,-1,0,0.4509677,0,0,5.551115E-17,0,0,0.4747029,0.4509677,0,0,19.26103,12.26405,0,0.4747029,-0.4747029,20.22708,51.86419,0.034416,0.4960645,0,0,12.26405
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4343143,0.4343143,0,-1,0,0.4343143,0,0,5.551115E-17,0,0,0.4571729,0.4343143,0,0,19.78848,11.78934,0,0.4571729,-0.4571729,19.74517,50.62855,0.034416,0.4777457,0,0,11.78934
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.4470563,0.4470563,0,-1,0,0.4470563,0,0,5.551115E-17,0,0,0.4705856,0.4470563,0,0,20.29645,11.33217,0,0.4705856,-0.4705856,19.24913,49.35665,0.034416,0.4917619,0,0,11.33217
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.7041328,0.7041328,0,0,0,0.7041328,0,0,1.110223E-16,0,0,0.7411924,0.7041328,0,0,20.81932,10.86159,0,0.7411924,-0.7411924,18.46785,47.35336,0.034416,0.774546,0,0,10.86159
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,21.64287,10.12039,0.3171107,0,0.3171107,18.76868,48.12474,0.03441426,0,0.2536886,0,10.4375
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,0.9217865,0.9217865,0,0,0,0.9217865,151.4133,0,0,0,1.395708,0.9703016,0.9217865,0,0,21.32576,10.40579,0.4254061,0,0.4254061,19.17226,49.15955,0.03441193,1.013965,1.116566,0,11.8015
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,0.8078369,0.8078369,0,0,0,0.8078369,449.8449,0,0,0,3.634013,0.8503546,0.8078369,0,0,20.90035,10.78866,2.783659,0,2.783659,21.81307,55.93084,0.03439667,0.8886206,2.907211,0,14.42267
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,2.022742,2.022742,0,-1,0,2.022742,106.3643,0,0,0,2.151475,2.129202,2.022742,0,0,18.1167,13.29395,0.02227276,0,0.02227276,21.8342,55.98502,0.03439655,2.225016,1.72118,0,15.44543
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,0.681151,0.681151,0,0,0,0.681151,237.6821,0,0,0,1.618974,0.717001,0.681151,0,0,18.09442,13.314,0.9019728,0,0.9019728,22.68989,58.17908,0.03439161,0.749266,1.295179,0,14.93297
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,5.132003,5.132003,0,0,0,5.132003,28.15041,0,8.881784E-16,0,1.44468,5.402109,5.132003,0,0,17.19245,14.12577,0,3.957429,-3.957429,18.51839,47.48296,0.03439161,5.645204,1.155744,0,15.57045
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,0.9500987,0.9500987,0,0,0,0.9500987,280.744,0,0,0,2.667345,1.000104,0.9500987,0,0,21.58959,10.16834,1.667241,0,1.667241,20.10007,51.53855,0.03438248,1.045109,2.133876,0,12.83569
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,2.309249,2.309249,0,0,0,2.309249,224.5818,0,0,0,5.186154,2.430788,2.309249,0,0,19.92235,11.66886,2.755366,0,2.755366,22.71404,58.24102,0.03436741,2.540174,4.148923,0,16.85501
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.4993257,0.4993257,0,-1,0,0.4993257,399.6478,0,0,0,1.995544,0.525606,0.4993257,0,0,17.16699,14.14869,1.469938,0,1.469938,24.10855,61.81667,0.03435938,0.5492583,1.596435,0,16.14423
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.3859349,0.3859349,0,-1,0,0.3859349,83.16208,0,0,0,0.3209515,0.4062473,0.3859349,0,0,15.69705,15.47163,0,0.08529577,-0.08529577,24.01864,61.58614,0.03435938,0.4245284,0.2567612,0,15.79259
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,3.072512,3.072512,0,-1,0,3.072512,4.229463,0,0,0,0.1299507,3.234223,3.072512,0,0,15.79182,15.38634,0,3.104272,-3.104272,20.74645,53.19592,0.03435938,3.379763,0.1039606,0,15.51629
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,19.24101,12.28207,0.4285949,0,0.4285949,21.15305,54.23848,0.03435703,0,0.3428759,0,12.71066
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,9.714161,8.36,0,-1,0,8.36,0,0,1.354161,2.325577,0,8.8,8.36,0,0,18.81242,12.6678,0,8.8,-8.8,11.87704,30.45388,0.03435703,10.68558,0,0,12.6678
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.3679892,0.3679892,0,-1,0,0.3679892,0,0,5.551115E-17,0,0,0.3873571,0.3679892,0,0,28.5902,3.867802,0,0.3873571,-0.3873571,11.46873,29.40693,0.03435703,0.4047882,0,0,3.867802
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.07236294,0.07236294,0,-1,0,0.07236294,0,0,0,0,0,0.07617151,0.07236294,0,0,29.02059,3.480445,0,0.07617151,-0.07617151,11.38843,29.20106,0.03435703,0.07959923,0,0,3.480445
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.729446,1.729446,0,-1,0,1.729446,0,0,2.220446E-16,0,0,1.82047,1.729446,0,0,29.10523,3.404273,0,1.82047,-1.82047,9.469491,24.2807,0.03435703,1.902391,0,0,3.404273
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.364699,1.364699,0,-1,0,1.364699,0,0,2.220446E-16,0,0,1.436526,1.364699,0,0,31.12797,1.583804,0,1.436526,-1.436526,7.95526,20.39806,0.03435703,1.501169,0,0,1.583804
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.804149,0.139914,0,-1,0,0.139914,0,0,1.664235,1.84465,0,0.1472779,0.139914,0,0,32.72411,0.1472779,0,0.1472779,-0.1472779,7.800015,20,0.03435703,1.984564,0,0,0.1472779
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03435703,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.7608325,0,0,-1,0,0,0,0,0.7608325,0.8369158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03435703,0.8369158,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3208057,0,0,-1,0,0,0,0,0.3208057,0.3528862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03435703,0.3528862,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.007934661,0,0,-1,0,0,0,0,0.007934661,0.008728126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03435703,0.008728126,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5726907,0,0,-1,0,0,0,0,0.5726907,0.6299598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03435703,0.6299598,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3475751,0.3475751,9.147575,0,2.650337,0.3475751,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03458593,0.3823326,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.083401,1.083401,9.883401,0,2.8365,1.083401,52.48003,0,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.03484388,1.191741,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,2.320493,2.320493,11.12049,0,3.149485,2.320493,80.54774,1.776357E-15,0,0,1.869105,0,0,8.8,8.36,15.59918,15.55971,10.2291,0,10.2291,33.90557,86.93719,0.03514896,2.552542,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,5.37008,24.76591,4.600824,0,4.600824,38.2703,98.12878,0.03512337,0,3.680659,0,29.36673
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,3.457836,3.457836,0,-1,0,3.457836,139.8363,0.4262263,0,0,4.835309,3.639827,3.457836,0,0,0.7692552,28.90665,0.7692552,0,0.7692552,39.00008,100,0.03511909,3.803619,3.868247,0,33.74196
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,0.7397434,0.7397434,0,0,0,0.7397434,926.9807,6.0786,0,0,6.857278,0.7786772,0.7397434,0,0,0,29.59898,0,0,0,39.00008,100,0.03511909,0.8137177,5.485822,0,36.45626
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,4.605227,4.605227,0,0,0,4.605227,174.9664,3.209992,0,0,8.0576,4.847607,4.605227,0,0,0,29.59898,0,0,0,39.00008,100,0.03511909,5.06575,6.44608,0,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,3.5178,3.5178,0,0,0,3.5178,184.039,2.771176,0,0,6.474123,3.702947,3.5178,0,0,0,29.59898,0,0,0,39.00008,100,0.03511909,3.86958,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.03206,1.03206,0,0,0,1.03206,488.5096,3.955333,0,0,5.041711,1.086379,1.03206,0,0,0,29.59898,0,0,0,39.00008,100,0.03511909,1.135266,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,1.738398,1.738398,0,-1,0,1.738398,136.1285,0.5365632,0,0,2.366456,1.829893,1.738398,0,0,0,29.59898,0,0,0,39.00008,100,0.03511909,1.912238,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,4.346422,4.346422,0,-1,0,4.346422,48.50047,0,8.881784E-16,0,2.108035,4.575181,4.346422,0,0,0,29.59898,0,2.467146,-2.467146,36.39948,93.33181,0.03511909,4.781065,1.686428,0,31.70701
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,1.24142,1.24142,0,-1,0,1.24142,195.162,0,0,0,2.42278,1.306758,1.24142,0,0,2.741273,27.13183,1.116022,0,1.116022,37.45823,96.04655,0.03511289,1.365562,1.938224,0,29.55461
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,3.349854,3.349854,0,-1,0,3.349854,31.34767,0,0,0,1.050101,3.526162,3.349854,0,0,1.625251,28.13625,0,2.476061,-2.476061,34.84823,89.35426,0.03511289,3.68484,0.840081,0,29.18635
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.736737,1.736737,0,-1,0,1.736737,0,0,2.220446E-16,0,0,1.828145,1.736737,0,0,4.37643,25.66019,0,1.828145,-1.828145,32.9212,84.41316,0.03511289,1.910411,0,0,25.66019
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.859447,3.859447,0,-1,0,3.859447,0,0,4.440892E-16,0,0,4.062575,3.859447,0,0,6.407702,23.83205,0,4.062575,-4.062575,28.63887,73.43285,0.03511289,4.245391,0,0,23.83205
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92167,19.76947,0,0,0,28.63887,73.43285,0.03511289,0,0,0,19.76947
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92167,19.76947,0,0,0,28.63887,73.43285,0.03511289,0,0,0,19.76947
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05707304,0.05707304,0,-1,0,0.05707304,0,0,6.938894E-18,0,0,0.06007688,0.05707304,0,0,10.92167,19.76947,0,0.06007688,-0.06007688,28.57554,73.27047,0.03511289,0.06278034,0,0,19.76947
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6821032,0.6821032,0,-1,0,0.6821032,0,0,0,0,0,0.7180033,0.6821032,0,0,10.98843,19.70939,0,0.7180033,-0.7180033,27.8187,71.32986,0.03511289,0.7503135,0,0,19.70939
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3974571,0.3974571,0,-1,0,0.3974571,0,0,5.551115E-17,0,0,0.4183758,0.3974571,0,0,11.78621,18.99139,0,0.4183758,-0.4183758,27.37769,70.19907,0.03511289,0.4372028,0,0,18.99139
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25107,18.57302,0,0,0,27.37769,70.19907,0.03511289,0,0,0,18.57302
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25107,18.57302,0,0,0,27.37769,70.19907,0.03511289,0,0,0,18.57302
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.9000548,0.9000548,0,-1,0,0.9000548,0,0,1.110223E-16,0,0,0.9474261,0.9000548,0,0,12.25107,18.57302,0,0.9474261,-0.9474261,26.37902,67.63837,0.03511289,0.9900603,0,0,18.57302
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.30377,17.62559,0,0,0,26.37902,67.63837,0.03511289,0,0,0,17.62559
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1636672,0.1636672,0,0,0,0.1636672,0,0,2.775558E-17,0,0,0.1722812,0.1636672,0,0,13.30377,17.62559,0,0.1722812,-0.1722812,26.19742,67.17273,0.03511289,0.1800339,0,0,17.62559
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,0.9097719,0.9097719,0,0,0,0.9097719,122.7798,0,0,0,1.117016,0.9576546,0.9097719,0,0,13.49519,17.45331,0.1593617,0,0.1593617,26.3486,67.56038,0.035112,1.000749,0.893613,0,18.57032
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,1.974898,1.974898,0,0,0,1.974898,144.3269,0,0,0,2.850309,2.07884,1.974898,0,0,13.33583,17.59673,0.771469,0,0.771469,27.08048,69.43699,0.03510772,2.172388,2.280247,0,20.44704
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,0.5755464,0.5755464,0,0,0,0.5755464,1027.071,0,0,0,5.911268,0.6058383,0.5755464,0,0,12.56436,18.29106,5.305429,0,5.305429,32.11365,82.34254,0.03507828,0.633101,4.729014,0,24.20232
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,3.011253,3.011253,0,-1,0,3.011253,268.8511,0,0,0,8.095788,3.16974,3.011253,0,0,7.258929,23.06594,4.926048,0,4.926048,36.78691,94.32523,0.03505099,3.312378,6.47663,0,31.16173
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,0.7275374,0.7275374,0,0,0,0.7275374,1473.064,7.618384,0,0,10.71709,0.7658288,0.7275374,0,0,2.332881,27.49939,2.332881,0,2.332881,39.00008,100,0.03503808,0.8002911,8.573676,0,38.21648
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,1.766919,1.766919,0,0,0,1.766919,759.2668,11.55572,0,0,13.41563,1.859915,1.766919,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,1.943612,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,2.94038,2.94038,0,0,0,2.94038,470.2281,10.73136,0,0,13.8265,3.095137,2.94038,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,3.234418,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,2.759585,2.759585,0,0,0,2.759585,441.5024,9.278806,0,0,12.18363,2.904826,2.759585,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,3.035543,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,2.100034,2.100034,0,-1,0,2.100034,401.6164,6.223517,0,0,8.434079,2.210562,2.100034,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,2.310037,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,3.638975,3.638975,0,-1,0,3.638975,134.1114,1.049781,0,0,4.880281,3.8305,3.638975,0,0,0,29.59898,0,0,0,39.00008,100,0.03503808,4.002872,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,2.375475,2.375475,0,-1,0,2.375475,99.71265,0,0,0,2.368649,2.5005,2.375475,0,0,0,29.59898,0,0.1318509,-0.1318509,38.8611,99.64363,0.03503808,2.613023,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,10.28887,8.36,0,-1,0,8.36,0,0,1.928866,2.957752,0,8.8,8.36,0,0,0.146501,29.46713,0,8.8,-8.8,29.58508,75.85903,0.03503808,11.31775,0,0,29.46713
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.269478,3.269478,0,-1,0,3.269478,0,0,4.440892E-16,0,0,3.441556,3.269478,0,0,9.924279,20.66713,0,3.441556,-3.441556,25.95736,66.55721,0.03503808,3.596426,0,0,20.66713
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,7.633396,7.633396,0,-1,0,7.633396,0,0,8.881784E-16,0.03673526,0,8.035153,7.633396,0,0,13.74823,17.22557,0,8.035153,-8.035153,17.48757,44.83982,0.03503808,8.396735,0,0,17.22557
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.028993,1.028993,0,-1,0,1.028993,0,0,0,0,0,1.083151,1.028993,0,0,22.67618,9.190418,0,1.083151,-1.083151,16.34583,41.91229,0.03503808,1.131892,0,0,9.190418
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.8052419,0.8052419,0,-1,0,0.8052419,0,0,0,0,0,0.8476231,0.8052419,0,0,23.87968,8.107267,0,0.8476231,-0.8476231,15.45235,39.62134,0.03503808,0.8857661,0,0,8.107267
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3299861,0.3299861,0,-1,0,0.3299861,0,0,0,0,0,0.3473538,0.3299861,0,0,24.82148,7.259645,0,0.3473538,-0.3473538,15.08621,38.68251,0.03503808,0.3629847,0,0,7.259645
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.12402,1.12402,0,-1,0,1.12402,0,0,0,0,0,1.183179,1.12402,0,0,25.20743,6.912291,0,1.183179,-1.183179,13.83903,35.48462,0.03503808,1.236422,0,0,6.912291
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6547184,0.6547184,0,-1,0,0.6547184,0,0,1.110223E-16,0,0,0.6891773,0.6547184,0,0,26.52207,5.729112,0,0.6891773,-0.6891773,13.11257,33.62191,0.03503808,0.7201902,0,0,5.729112
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4559328,0.4559328,0,-1,0,0.4559328,0,0,5.551115E-17,0,0,0.4799292,0.4559328,0,0,27.28783,5.039935,0,0.4799292,-0.4799292,12.60668,32.32476,0.03503808,0.5015261,0,0,5.039935
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1602024,0.1602024,0,-1,0,0.1602024,0,0,0,0,0,0.1686341,0.1602024,0,0,27.82108,4.560005,0,0.1686341,-0.1686341,12.42893,31.86898,0.03503808,0.1762226,0,0,4.560005
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.043839,1.043839,0,-1,0,1.043839,0,0,0,0,0,1.098778,1.043839,0,0,28.00845,4.391371,0,1.098778,-1.098778,11.27071,28.89921,0.03503808,1.148223,0,0,4.391371
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2490244,0.2490244,0,0,0,0.2490244,0,0,0,0,0,0.2621309,0.2490244,0,0,29.22932,3.292593,0,0.2621309,-0.2621309,10.9944,28.19072,0.03503808,0.2739268,0,0,3.292593
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.9009535,0.9009535,0,0,0,0.9009535,0,0,1.110223E-16,0,0,0.9483721,0.9009535,0,0,29.52057,3.030463,0,0.9483721,-0.9483721,9.994732,25.62747,0.03503808,0.9910488,0,0,3.030463
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,30.57432,2.082091,3.411665,0,3.411665,13.23132,33.9264,0.03501922,0,2.729332,0,5.493756
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,3.155627,3.155627,0,0,0,3.155627,222.0292,0,0,0,7.006413,3.321712,3.155627,0,0,27.16265,5.152589,3.684701,0,3.684701,16.72694,42.8895,0.03499887,3.471189,5.605131,0,12.159
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,3.455029,3.455029,0,-1,0,3.455029,248.6671,0,0,0,8.591521,3.636873,3.455029,0,0,23.47795,8.468821,4.954649,0,4.954649,21.42733,54.94176,0.03497155,3.800532,6.873217,0,17.06034
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,2.991117,2.991117,0,0,0,2.991117,344.7481,0,0,0,10.31182,3.148544,2.991117,0,0,18.5233,12.928,7.163275,0,7.163275,28.22301,72.36655,0.03493212,3.290229,8.249455,0,23.23982
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,0.5592984,0.5592984,0,0,0,0.5592984,2259.75,0.6899807,0,0,12.63874,0.5887352,0.5592984,0,0,11.36003,19.37495,11.36003,0,11.36003,39.00008,100,0.03486978,0.6152282,10.111,0,32.0137
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,2.123925,2.123925,0,0,0,2.123925,504.9521,8.489092,0,0,10.7248,2.23571,2.123925,0,0,0,29.59898,0,0,0,39.00008,100,0.03486978,2.336317,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03486978,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,1.150893,1.150893,0,-1,0,1.150893,830.0916,8.342001,0,0,9.553468,1.211467,1.150893,0,0,0,29.59898,0,0,0,39.00008,100,0.03486978,1.265983,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,1.716757,1.716757,0,-1,0,1.716757,477.2688,6.386434,0,0,8.193547,1.807113,1.716757,0,0,0,29.59898,0,0,0,39.00008,100,0.03486978,1.888433,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,2.548385,2.548385,0,-1,0,2.548385,176.4453,1.813994,0,0,4.496504,2.68251,2.548385,0,0,0,29.59898,0,0,0,39.00008,100,0.03486978,2.803223,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,2.303358,2.303358,0,-1,0,2.303358,77.24553,0,0,0,1.779241,2.424587,2.303358,0,0,0,29.59898,0,0.6453463,-0.6453463,38.31982,98.25576,0.03486978,2.533694,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.148379,1.148379,0,-1,0,1.148379,0,0,0,0,0,1.20882,1.148379,0,0,0.7170514,28.95363,0,1.20882,-1.20882,37.04562,94.98856,0.03486978,1.263217,0,0,28.95363
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3036281,0.3036281,0,-1,0,0.3036281,0,0,5.551115E-17,0,0,0.3196085,0.3036281,0,0,2.060185,27.74481,0,0.3196085,-0.3196085,36.70872,94.12473,0.03486978,0.3339909,0,0,27.74481
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.507827,3.507827,0,-1,0,3.507827,0,0,4.440892E-16,0,0,3.692449,3.507827,0,0,2.415306,27.4252,0,3.692449,-3.692449,32.81654,84.14479,0.03486978,3.85861,0,0,27.4252
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.003935,4.003935,0,-1,0,4.003935,0,0,0,0,0,4.214669,4.003935,0,0,6.518027,23.73275,0,4.214669,-4.214669,28.37388,72.7534,0.03486978,4.404329,0,0,23.73275
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.7176356,0.7176356,0,-1,0,0.7176356,0,0,0,0,0,0.7554059,0.7176356,0,0,11.20099,19.51809,0,0.7554059,-0.7554059,27.57762,70.71169,0.03486978,0.7893991,0,0,19.51809
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5023897,0.5023897,0,-1,0,0.5023897,0,0,1.110223E-16,0,0,0.5288313,0.5023897,0,0,12.04033,18.76268,0,0.5288313,-0.5288313,27.02018,69.28237,0.03486978,0.5526287,0,0,18.76268
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5549628,0.5549628,0,-1,0,0.5549628,0,0,1.110223E-16,0,0,0.5841714,0.5549628,0,0,12.62792,18.23385,0,0.5841714,-0.5841714,26.40441,67.70348,0.03486978,0.6104591,0,0,18.23385
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.6522536,0.6522536,0,-1,0,0.6522536,0,0,0,0,0,0.6865827,0.6522536,0,0,13.277,17.64968,0,0.6865827,-0.6865827,25.68069,65.84778,0.03486978,0.717479,0,0,17.64968
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2874686,0.2874686,0,-1,0,0.2874686,0,0,0,0,0,0.3025985,0.2874686,0,0,14.03987,16.96309,0,0.3025985,-0.3025985,25.36172,65.02992,0.03486978,0.3162154,0,0,16.96309
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37609,16.6605,0,0,0,25.36172,65.02992,0.03486978,0,0,0,16.6605
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37609,16.6605,0,0,0,25.36172,65.02992,0.03486978,0,0,0,16.6605
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4873221,0.4873221,0,0,0,0.4873221,0,0,0,0,0,0.5129706,0.4873221,0,0,14.37609,16.6605,0,0.5129706,-0.5129706,24.821,63.64346,0.03486978,0.5360543,0,0,16.6605
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3611117,0.3611117,0,0,0,0.3611117,0,0,5.551115E-17,0,0,0.3801176,0.3611117,0,0,14.94606,16.14752,0,0.3801176,-0.3801176,24.42032,62.61609,0.03486978,0.3972228,0,0,16.14752
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,15.36841,15.76741,1.596642,0,1.596642,25.93503,66.49994,0.03486103,0,1.277313,0,17.36405
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,0.9007344,0.9007344,0,0,0,0.9007344,386.2183,0,0,0,3.478801,0.9481415,0.9007344,0,0,13.77177,17.20438,2.53066,0,2.53066,28.33582,72.65582,0.03484718,0.9908078,2.783041,0,20.68319
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,4.306951,4.306951,0,-1,0,4.306951,65.43795,0,8.881784E-16,0,2.81838,4.533632,4.306951,0,0,11.24111,19.48198,0,1.715252,-1.715252,26.52779,68.01984,0.03484718,4.737646,2.254704,0,22.30036
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,4.842988,4.842988,0,0,0,4.842988,69.02,0,0,0,3.34263,5.097882,4.842988,0,0,13.14695,17.76673,0,1.755252,-1.755252,24.67759,63.27575,0.03484718,5.327287,2.674104,0,21.10936
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.04648914,0.04648914,0,0,0,0.04648914,14691.39,0,0,0,6.829902,0.04893594,0.04648914,0,0,15.09723,16.01147,6.780966,0,6.780966,31.11058,79.77056,0.03481011,0.05113806,5.463922,0,22.84138
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,6.072552,6.072552,0,0,0,6.072552,175.3732,0,0,0,10.64963,6.392159,6.072552,0,0,8.31626,22.11434,4.257466,0,4.257466,35.14957,90.12691,0.03478689,6.679807,8.519701,0,32.76397
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,2.267467,2.267467,0,0,0,2.267467,468.588,4.179478,0,0,10.62508,2.386807,2.267467,0,0,4.058794,25.94606,4.058794,0,4.058794,39.00008,100,0.03476477,2.494214,8.500063,0,36.57114
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,1.565483,1.565483,0,-1,0,1.565483,491.3513,6.044144,0,0,7.692021,1.647877,1.565483,0,0,0,29.59898,0,0,0,39.00008,100,0.03476477,1.722031,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,1.22462,1.22462,0,-1,0,1.22462,492.0399,4.736546,0,0,6.02562,1.289074,1.22462,0,0,0,29.59898,0,0,0,39.00008,100,0.03476477,1.347082,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,3.506779,3.506779,0,-1,0,3.506779,141.5579,1.272777,0,0,4.964123,3.691346,3.506779,0,0,0,29.59898,0,0,0,39.00008,100,0.03476477,3.857456,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03476477,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.8436798,0.8436798,0,-1,0,0.8436798,0,0,1.110223E-16,0,0,0.888084,0.8436798,0,0,0,29.59898,0,0.888084,-0.888084,38.06395,97.59969,0.03476477,0.9280478,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.966014,1.966014,0,-1,0,1.966014,0,0,2.220446E-16,0,0,2.069488,1.966014,0,0,0.98676,28.71089,0,2.069488,-2.069488,35.88252,92.00629,0.03476477,2.162615,0,0,28.71089
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.692818,1.692818,0,-1,0,1.692818,0,0,2.220446E-16,0,0,1.781914,1.692818,0,0,3.286191,26.64141,0,1.781914,-1.781914,34.00422,87.19014,0.03476477,1.8621,0,0,26.64141
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.593364,3.593364,0,-1,0,3.593364,0,0,4.440892E-16,0,0,3.782489,3.593364,0,0,5.266096,24.85949,0,3.782489,-3.782489,30.01713,76.96684,0.03476477,3.952701,0,0,24.85949
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5503155,0.5503155,0,-1,0,0.5503155,0,0,1.110223E-16,0,0,0.5792795,0.5503155,0,0,9.468862,21.077,0,0.5792795,-0.5792795,29.40651,75.40117,0.03476477,0.605347,0,0,21.077
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3648555,0.3648555,0,-1,0,0.3648555,0,0,5.551115E-17,0,0,0.3840584,0.3648555,0,0,10.1125,20.49772,0,0.3840584,-0.3840584,29.00168,74.36314,0.03476477,0.401341,0,0,20.49772
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01144329,0.01144329,0,-1,0,0.01144329,0,0,1.734723E-18,0,0,0.01204556,0.01144329,0,0,10.53924,20.11366,0,0.01204556,-0.01204556,28.98898,74.33057,0.03476477,0.01258761,0,0,20.11366
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.6907924,0.6907924,0,-1,0,0.6907924,0,0,0,0,0,0.72715,0.6907924,0,0,10.55262,20.10162,0,0.72715,-0.72715,28.2225,72.36524,0.03476477,0.7598717,0,0,20.10162
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3873895,0.3873895,0,-1,0,0.3873895,0,0,5.551115E-17,0,0,0.4077785,0.3873895,0,0,11.36057,19.37447,0,0.4077785,-0.4077785,27.79266,71.2631,0.03476477,0.4261285,0,0,19.37447
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.81365,18.96669,0,0,0,27.79266,71.2631,0.03476477,0,0,0,18.96669
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.81365,18.96669,0,0,0,27.79266,71.2631,0.03476477,0,0,0,18.96669
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1513486,0.1513486,0,0,0,0.1513486,0,0,0,0,0,0.1593143,0.1513486,0,0,11.81365,18.96669,0,0.1593143,-0.1593143,27.62473,70.8325,0.03476477,0.1664834,0,0,18.96669
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.6265849,0.6265849,0,0,0,0.6265849,0,0,0,0,0,0.6595631,0.6265849,0,0,11.99067,18.80738,0,0.6595631,-0.6595631,26.92949,69.04984,0.03476477,0.6892434,0,0,18.80738
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,1.191975,1.191975,0,0,0,1.191975,287.1844,0,0,0,3.423166,1.25471,1.191975,0,0,12.72352,18.14781,2.168456,0,2.168456,28.98667,74.32465,0.03475296,1.311172,2.738533,0,21.57098
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,3.106734,3.106734,0,0,0,3.106734,208.7894,0,0,0,6.486532,3.270246,3.106734,0,0,10.55506,20.09942,3.216286,0,3.216286,32.03791,82.14832,0.03473547,3.417407,5.189226,0,26.58596
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,1.123233,0,0,8.462008,0,0,0,0,7.338774,22.99408,7.338774,0,7.338774,39.00008,100,0.03469562,0,6.769606,0,31.45609
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,2.667433,2.667433,0,0,0,2.667433,491.0367,10.29025,0,0,13.09807,2.807824,2.667433,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,2.934176,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,2.341512,2.341512,0,0,0,2.341512,560.9976,10.67108,0,0,13.13583,2.464749,2.341512,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,2.575663,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,3.554143,3.554143,0,-1,0,3.554143,317.0354,7.52669,0,0,11.26789,3.741204,3.554143,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,3.909558,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,3.519737,3.519737,0,-1,0,3.519737,154.4699,1.731947,0,0,5.436934,3.704987,3.519737,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,3.871711,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.4423842,0.4423842,0,-1,0,0.4423842,424.8414,1.413764,0,0,1.879431,0.4656676,0.4423842,0,0,0,29.59898,0,0,0,39.00008,100,0.03469562,0.4866227,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.564485,4.564485,0,-1,0,4.564485,0,0,8.881784E-16,0,0,4.804721,4.564485,0,0,0,29.59898,0,4.804721,-4.804721,33.93546,87.01382,0.03469562,5.020934,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,5.562766,5.562766,0,-1,0,5.562766,0,0,8.881784E-16,0,0,5.855544,5.562766,0,0,5.338579,24.79426,0,5.855544,-5.855544,27.76317,71.18748,0.03469562,6.119043,0,0,24.79426
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.27864,4.27864,0,-1,0,4.27864,0,0,0,0,0,4.503831,4.27864,0,0,11.84474,18.93871,0,4.503831,-4.503831,23.01572,59.01454,0.03469562,4.706504,0,0,18.93871
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.849,14.43488,0,0,0,23.01572,59.01454,0.03469562,0,0,0,14.43488
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.9898533,0.9898533,0,-1,0,0.9898533,0,0,0,0,0,1.041951,0.9898533,0,0,16.849,14.43488,0,1.041951,-1.041951,21.9174,56.19836,0.03469562,1.088839,0,0,14.43488
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2627056,0.2627056,0,-1,0,0.2627056,0,0,0,0,0,0.2765322,0.2627056,0,0,18.00672,13.39293,0,0.2765322,-0.2765322,21.62591,55.45095,0.03469562,0.2889761,0,0,13.39293
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31398,13.1164,0,0,0,21.62591,55.45095,0.03469562,0,0,0,13.1164
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.6281611,0.6281611,0,-1,0,0.6281611,0,0,1.110223E-16,0,0,0.6612222,0.6281611,0,0,18.31398,13.1164,0,0.6612222,-0.6612222,20.92892,53.6638,0.03469562,0.6909772,0,0,13.1164
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2974466,0.2974466,0,-1,0,0.2974466,0,0,5.551115E-17,0,0,0.3131017,0.2974466,0,0,19.04867,12.45518,0,0.3131017,-0.3131017,20.59889,52.81755,0.03469562,0.3271912,0,0,12.45518
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3063248,0.3063248,0,-1,0,0.3063248,0,0,0,0,0,0.3224471,0.3063248,0,0,19.39656,12.14208,0,0.3224471,-0.3224471,20.259,51.94604,0.03469562,0.3369572,0,0,12.14208
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2645537,0.2645537,0,-1,0,0.2645537,0,0,5.551115E-17,0,0,0.2784775,0.2645537,0,0,19.75483,11.81963,0,0.2784775,-0.2784775,19.96546,51.19337,0.03469562,0.291009,0,0,11.81963
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.06425,11.54115,0,0,0,19.96546,51.19337,0.03469562,0,0,0,11.54115
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.014554,1.014554,0,0,0,1.014554,0,0,0,0,0,1.067951,1.014554,0,0,20.06425,11.54115,0,1.067951,-1.067951,18.83974,48.30692,0.03469562,1.116009,0,0,11.54115
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,21.25087,10.4732,3.338885,0,3.338885,22.00728,56.42881,0.03467752,0,2.671108,0,13.81208
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,3.497061,3.497061,0,0,0,3.497061,191.5073,0,0,0,6.697127,3.681117,3.497061,0,0,17.91198,13.4782,3.016011,0,3.016011,24.86852,63.76531,0.03466119,3.846767,5.357702,0,20.17532
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,2.610562,2.610562,0,-1,0,2.610562,363.791,0,0,0,9.49699,2.74796,2.610562,0,0,14.89597,16.19261,6.74903,0,6.74903,31.27121,80.18243,0.0346247,2.871619,7.597592,0,25.6896
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.3712661,0.3712661,0,0,0,0.3712661,2663.653,1.351493,0,0,9.889239,0.3908064,0.3712661,0,0,8.14694,22.26673,8.14694,0,8.14694,39.00008,100,0.03458074,0.4083927,7.911392,0,32.15597
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,2.423414,2.423414,0,0,0,2.423414,550.3372,10.78599,0,0,13.33695,2.550962,2.423414,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,2.665756,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,2.144909,2.144909,0,0,0,2.144909,641.7751,11.50769,0,0,13.76549,2.257799,2.144909,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,2.3594,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,3.644653,3.644653,0,0,0,3.644653,359.8141,9.277498,0,0,13.11398,3.836477,3.644653,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,4.009118,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,0.7372059,0.7372059,0,-1,0,0.7372059,1549.604,10.64777,0,0,11.42377,0.7760062,0.7372059,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,0.8109264,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,1.987763,1.987763,0,-1,0,1.987763,415.9905,6.176522,0,0,8.268904,2.092382,1.987763,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,2.186539,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,2.502513,2.502513,0,-1,0,2.502513,211.1909,2.650855,0,0,5.285079,2.634224,2.502513,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,2.752764,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,0.632952,0.632952,0,-1,0,0.632952,320.7743,1.364082,0,0,2.030347,0.6662653,0.632952,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,0.6962472,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03458074,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.582296,2.582296,0,-1,0,2.582296,0,0,4.440892E-16,0,0,2.718206,2.582296,0,0,0,29.59898,0,2.718206,-2.718206,36.13484,92.65324,0.03458074,2.840526,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.9921,1.9921,0,-1,0,1.9921,0,0,0,0,0,2.096947,1.9921,0,0,3.020229,26.88077,0,2.096947,-2.096947,33.92446,86.98562,0.03458074,2.19131,0,0,26.88077
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.350171,24.78382,0,0,0,33.92446,86.98562,0.03458074,0,0,0,24.78382
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.799437,0.799437,0,-1,0,0.799437,0,0,0,0,0,0.8415127,0.799437,0,0,5.350171,24.78382,0,0.8415127,-0.8415127,33.03743,84.71118,0.03458074,0.8793808,0,0,24.78382
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1601205,0.1601205,0,-1,0,0.1601205,0,0,0,0,0,0.1685479,0.1601205,0,0,6.285185,23.94231,0,0.1685479,-0.1685479,32.85976,84.25563,0.03458074,0.1761326,0,0,23.94231
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4580613,0.4580613,0,-1,0,0.4580613,0,0,5.551115E-17,0,0,0.4821698,0.4580613,0,0,6.47246,23.77376,0,0.4821698,-0.4821698,32.35151,82.95243,0.03458074,0.5038674,0,0,23.77376
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.008204,23.29159,0,0,0,32.35151,82.95243,0.03458074,0,0,0,23.29159
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.02544,2.02544,0,-1,0,2.02544,0,0,0,0,0,2.132042,2.02544,0,0,7.008204,23.29159,0,2.132042,-2.132042,30.10414,77.18995,0.03458074,2.227984,0,0,23.29159
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.055684,1.055684,0,-1,0,1.055684,0,0,0,0,0,1.111247,1.055684,0,0,9.37714,21.15955,0,1.111247,-1.111247,28.93279,74.18648,0.03458074,1.161253,0,0,21.15955
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4560554,0.4560554,0,-1,0,0.4560554,0,0,5.551115E-17,0,0,0.4800583,0.4560554,0,0,10.61186,20.04831,0,0.4800583,-0.4800583,28.42676,72.88898,0.03458074,0.5016609,0,0,20.04831
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.8199328,0.8199328,0,0,0,0.8199328,0,0,1.110223E-16,0,0,0.8630871,0.8199328,0,0,11.14526,19.56825,0,0.8630871,-0.8630871,27.51698,70.55623,0.03458074,0.901926,0,0,19.56825
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03327939,0.03327939,0,0,0,0.03327939,0,0,0,0,0,0.03503093,0.03327939,0,0,12.10424,18.70516,0,0.03503093,-0.03503093,27.48006,70.46155,0.03458074,0.03660733,0,0,18.70516
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,4.987065,4.987065,0,0,0,4.987065,71.32444,0,0,0,3.556996,5.249542,4.987065,0,0,12.14317,18.67013,0,1.692546,-1.692546,25.69596,65.88694,0.03458074,5.485772,2.845597,0,22.22713
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,3.55425,3.55425,0,0,0,3.55425,192.9139,0,0,0,6.856643,3.741316,3.55425,0,0,14.02377,16.97758,3.115327,0,3.115327,28.65142,73.46503,0.03456397,3.909675,5.485314,0,23.83423
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.06334,1.06334,0,-1,0,1.06334,804.7515,0,0,0,8.55724,1.119305,1.06334,0,0,10.90845,19.78138,7.437936,0,7.437936,35.70766,91.55793,0.03452398,1.169674,6.845792,0,28.33862
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,1.694738,1.694738,0,0,0,1.694738,614.559,5.160719,0,0,10.41516,1.783935,1.694738,0,0,3.47051,26.47552,3.47051,0,3.47051,39.00008,100,0.03450535,1.864212,8.33213,0,36.89068
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.222387,0.222387,0,0,0,0.222387,5057.021,11.01207,0,0,11.24616,0.2340916,0.222387,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,0.2446257,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,1.2034,1.2034,0,0,0,1.2034,974.0023,10.4544,0,0,11.72114,1.266736,1.2034,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,1.32374,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,0.9059101,0.9059101,0,-1,0,0.9059101,1067.73,8.719086,0,0,9.672675,0.9535896,0.9059101,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,0.9965011,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,2.064198,2.064198,0,-1,0,2.064198,259.0794,3.175073,0,0,5.347913,2.17284,2.064198,0,0,0,29.59898,0,0,0,39.00008,100,0.03450535,2.270618,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,4.257915,4.257915,0,-1,0,4.257915,55.50855,0,0,0,2.363507,4.482016,4.257915,0,0,0,29.59898,0,2.118509,-2.118509,36.76698,94.2741,0.03450535,4.683706,1.890805,0,31.96248
