Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.554698,4.554698,0,-1,0,4.554698,0,0,8.881784E-16,0,0,4.794419,4.554698,0,0,2.353899,27.48047,0,4.794419,-4.794419,31.71321,81.31577,0.03450535,5.010168,0,0,27.48047
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.024736,3.024736,0,-1,0,3.024736,0,0,4.440892E-16,0,0,3.183933,3.024736,0,0,7.681031,22.68605,0,3.183933,-3.183933,28.35705,72.71024,0.03450535,3.32721,0,0,22.68605
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.070081,1.070081,0,-1,0,1.070081,0,0,2.220446E-16,0,0,1.126401,1.070081,0,0,11.21873,19.50212,0,1.126401,-1.126401,27.16972,69.66581,0.03450535,1.177089,0,0,19.50212
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.585883,2.585883,0,-1,0,2.585883,0,0,4.440892E-16,0,0,2.721982,2.585883,0,0,12.47029,18.37572,0,2.721982,-2.721982,24.3005,62.30885,0.03450535,2.844471,0,0,18.37572
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5005247,0.5005247,0,-1,0,0.5005247,0,0,0,0,0,0.5268681,0.5005247,0,0,15.49471,15.65373,0,0.5268681,-0.5268681,23.74513,60.88483,0.03450535,0.5505772,0,0,15.65373
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08012,15.12687,0,0,0,23.74513,60.88483,0.03450535,0,0,0,15.12687
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08012,15.12687,0,0,0,23.74513,60.88483,0.03450535,0,0,0,15.12687
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4608567,0.4608567,0,-1,0,0.4608567,0,0,5.551115E-17,0,0,0.4851123,0.4608567,0,0,16.08012,15.12687,0,0.4851123,-0.4851123,23.23378,59.57367,0.03450535,0.5069423,0,0,15.12687
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.050807,1.050807,0,-1,0,1.050807,0,0,0,0,0,1.106113,1.050807,0,0,16.61914,14.64175,0,1.106113,-1.106113,22.06783,56.58408,0.03450535,1.155888,0,0,14.64175
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.7551929,0.7551929,0,-1,0,0.7551929,0,0,0,0,0,0.7949399,0.7551929,0,0,17.84815,13.53564,0,0.7949399,-0.7949399,21.22989,54.43552,0.03450535,0.8307121,0,0,13.53564
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.7626163,0.7626163,0,-1,0,0.7626163,0,0,1.110223E-16,0,0,0.8027539,0.7626163,0,0,18.73142,12.7407,0,0.8027539,-0.8027539,20.38372,52.26584,0.03450535,0.8388779,0,0,12.7407
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.064715,1.064715,0,0,0,1.064715,0,0,2.220446E-16,0,0,1.120753,1.064715,0,0,19.62337,11.93795,0,1.120753,-1.120753,19.20234,49.23667,0.03450535,1.171187,0,0,11.93795
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86865,10.81719,0,0,0,19.20234,49.23667,0.03450535,0,0,0,10.81719
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,4.222638,4.222638,0,0,0,4.222638,68.77483,0,0,0,2.904112,4.444882,4.222638,0,0,20.86865,10.81719,0,1.54077,-1.54077,17.57823,45.07228,0.03450535,4.644902,2.32329,0,13.72131
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,2.460422,2.460422,0,0,0,2.460422,196.6719,0,0,0,4.838958,2.589917,2.460422,0,0,22.58062,9.276424,2.249041,0,2.249041,19.71185,50.54311,0.03449329,2.706464,3.871167,0,14.11538
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.076048,1.076048,0,-1,0,1.076048,552.9768,0,0,0,5.950298,1.132683,1.076048,0,0,20.33157,11.30056,4.817616,0,4.817616,24.28225,62.26204,0.03446748,1.183653,4.760239,0,17.25086
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0,0,0,7.460624,0,0,0,0,15.51396,15.63642,7.460624,0,7.460624,31.36001,80.41013,0.03442759,0,5.968499,0,23.09704
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,3.783789,3.783789,0,0,0,3.783789,294.6555,0,0,0,11.14914,3.982936,3.783789,0,0,8.053335,22.35098,7.166207,0,7.166207,38.15847,97.84205,0.03438936,4.162169,8.919315,0,33.50012
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,1.583058,1.583058,0,0,0,1.583058,717.0314,8.797517,0,0,11.35102,1.666376,1.583058,0,0,0.8871275,28.80056,0.8871275,0,0.8871275,39.00008,100,0.03438464,1.741363,9.080816,0,40.15158
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,1.936834,1.936834,0,0,0,1.936834,471.5071,7.093539,0,0,9.132312,2.038773,1.936834,0,0,0,29.59898,0,0,0,39.00008,100,0.03438464,2.130518,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.2437487,0.2437487,0,-1,0,0.2437487,3196.211,7.534146,0,0,7.790723,0.2565776,0.2437487,0,0,0,29.59898,0,0,0,39.00008,100,0.03438464,0.2681236,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,4.170092,4.170092,0,-1,0,4.170092,164.1009,2.453587,0,0,6.843157,4.38957,4.170092,0,0,0,29.59898,0,0,0,39.00008,100,0.03438464,4.587101,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03438464,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,1.838702,1.838702,0,-1,0,1.838702,101.1288,0,2.220446E-16,0,1.859457,1.935476,1.838702,0,0,0,29.59898,0,0.07601865,-0.07601865,38.91995,99.79454,0.03438464,2.022573,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.7081167,0.7081167,0,-1,0,0.7081167,0,0,0,0,0,0.7453859,0.7081167,0,0,0.08446517,29.52296,0,0.7453859,-0.7453859,38.13424,97.77991,0.03438464,0.7789283,0,0,29.52296
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.915365,1.915365,0,-1,0,1.915365,0,0,4.440892E-16,0,0,2.016174,1.915365,0,0,0.9126717,28.77757,0,2.016174,-2.016174,36.00901,92.3306,0.03438464,2.106901,0,0,28.77757
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152865,26.7614,0,0,0,36.00901,92.3306,0.03438464,0,0,0,26.7614
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152865,26.7614,0,0,0,36.00901,92.3306,0.03438464,0,0,0,26.7614
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6828107,0.6828107,0,-1,0,0.6828107,0,0,1.110223E-16,0,0,0.7187482,0.6828107,0,0,3.152865,26.7614,0,0.7187482,-0.7187482,35.25138,90.38798,0.03438464,0.7510918,0,0,26.7614
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951474,26.04265,0,0,0,35.25138,90.38798,0.03438464,0,0,0,26.04265
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2035655,0.2035655,0,-1,0,0.2035655,0,0,2.775558E-17,0,0,0.2142795,0.2035655,0,0,3.951474,26.04265,0,0.2142795,-0.2142795,35.02551,89.80882,0.03438464,0.2239221,0,0,26.04265
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.065438,1.065438,0,-1,0,1.065438,0,0,0,0,0,1.121513,1.065438,0,0,4.189562,25.82837,0,1.121513,-1.121513,33.84333,86.7776,0.03438464,1.171982,0,0,25.82837
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.018298,1.018298,0,-1,0,1.018298,0,0,0,0,0,1.071893,1.018298,0,0,5.435688,24.70686,0,1.071893,-1.071893,32.71346,83.88049,0.03438464,1.120128,0,0,24.70686
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.692437,0.692437,0,-1,0,0.692437,0,0,1.110223E-16,0,0,0.728881,0.692437,0,0,6.62668,23.63497,0,0.728881,-0.728881,31.94515,81.91048,0.03438464,0.7616807,0,0,23.63497
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.7100013,0.7100013,0,-1,0,0.7100013,0,0,1.110223E-16,0,0,0.7473698,0.7100013,0,0,7.436548,22.90609,0,0.7473698,-0.7473698,31.15735,79.89049,0.03438464,0.7810014,0,0,22.90609
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.266958,22.15872,0,0,0,31.15735,79.89049,0.03438464,0,0,0,22.15872
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3329959,0.3329959,0,0,0,0.3329959,0,0,5.551115E-17,0,0,0.350522,0.3329959,0,0,8.266958,22.15872,0,0.350522,-0.350522,30.78787,78.9431,0.03438464,0.3662955,0,0,22.15872
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,4.690711,4.690711,0,0,0,4.690711,61.34238,0,0,0,2.877394,4.937591,4.690711,0,0,8.656427,21.80819,0,2.060197,-2.060197,28.61623,73.37481,0.03438464,5.159782,2.301915,0,24.68559
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,1.379687,1.379687,0,0,0,1.379687,350.5939,0,0,0,4.8371,1.452302,1.379687,0,0,10.94553,19.748,3.384797,0,3.384797,31.82733,81.60838,0.03436662,1.517656,3.86968,0,24.5851
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,2.799587,2.799587,0,-1,0,2.799587,303.7454,0,0,0,8.503618,2.946934,2.799587,0,0,7.560738,22.79431,5.556684,0,5.556684,37.09887,95.12511,0.03433707,3.079546,6.802895,0,31.29793
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,0.9933051,0.9933051,0,0,0,0.9933051,1067.982,7.558685,0,0,10.60832,1.045584,0.9933051,0,0,2.004053,27.79533,2.004053,0,2.004053,39.00008,100,0.03432643,1.092636,8.486658,0,38.40365
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,1.359846,1.359846,0,0,0,1.359846,814.907,9.650066,0,0,11.08148,1.431417,1.359846,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,1.495831,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,4.680068,4.680068,0,0,0,4.680068,227.7864,5.734173,0,0,10.66056,4.926388,4.680068,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,5.148076,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,2.688526,2.688526,0,-1,0,2.688526,297.1213,5.158157,0,0,7.988185,2.830028,2.688526,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,2.957379,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.3526001,0.3526001,0,-1,0,0.3526001,1917.313,6.389291,0,0,6.760449,0.371158,0.3526001,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,0.3878601,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,0.8869535,0.8869535,0,-1,0,0.8869535,461.5257,3.159883,0,0,4.093518,0.9336353,0.8869535,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,0.9756489,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.4755393,0.4755393,0,-1,0,0.4755393,296.5748,0.9097618,0,0,1.410329,0.5005677,0.4755393,0,0,0,29.59898,0,0,0,39.00008,100,0.03432643,0.5230932,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.930758,2.930758,0,-1,0,2.930758,0,0,4.440892E-16,0,0,3.085009,2.930758,0,0,0,29.59898,0,3.085009,-3.085009,35.74819,91.66185,0.03432643,3.223834,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.950158,3.950158,0,-1,0,3.950158,0,0,4.440892E-16,0,0,4.158061,3.950158,0,0,3.427788,26.51397,0,4.158061,-4.158061,31.36521,80.42346,0.03432643,4.345174,0,0,26.51397
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3227788,0.3227788,0,-1,0,0.3227788,0,0,5.551115E-17,0,0,0.3397672,0.3227788,0,0,8.047855,22.35591,0,0.3397672,-0.3397672,31.00707,79.50514,0.03432643,0.3550567,0,0,22.35591
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.418842,0.418842,0,-1,0,0.418842,0,0,5.551115E-17,0,0,0.4408863,0.418842,0,0,8.425374,22.01614,0,0.4408863,-0.4408863,30.54233,78.31351,0.03432643,0.4607262,0,0,22.01614
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.8300844,0.8300844,0,-1,0,0.8300844,0,0,0,0,0,0.873773,0.8300844,0,0,8.915248,21.57525,0,0.873773,-0.873773,29.62129,75.95188,0.03432643,0.9130928,0,0,21.57525
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.886107,20.70148,0,0,0,29.62129,75.95188,0.03432643,0,0,0,20.70148
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.886107,20.70148,0,0,0,29.62129,75.95188,0.03432643,0,0,0,20.70148
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5585893,0.5585893,0,-1,0,0.5585893,0,0,1.110223E-16,0,0,0.5879887,0.5585893,0,0,9.886107,20.70148,0,0.5879887,-0.5879887,29.0015,74.36267,0.03432643,0.6144482,0,0,20.70148
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1415878,0.1415878,0,-1,0,0.1415878,0,0,0,0,0,0.1490398,0.1415878,0,0,10.53943,20.11349,0,0.1490398,-0.1490398,28.8444,73.95985,0.03432643,0.1557466,0,0,20.11349
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3662476,0.3662476,0,-1,0,0.3662476,0,0,5.551115E-17,0,0,0.3855238,0.3662476,0,0,10.70503,19.96445,0,0.3855238,-0.3855238,28.43802,72.91785,0.03432643,0.4028724,0,0,19.96445
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4696818,0.4696818,0,-1,0,0.4696818,0,0,5.551115E-17,0,0,0.4944018,0.4696818,0,0,11.13339,19.57893,0,0.4944018,-0.4944018,27.91687,71.58159,0.03432643,0.51665,0,0,19.57893
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68272,19.08453,0,0,0,27.91687,71.58159,0.03432643,0,0,0,19.08453
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2389541,0.2389541,0,0,0,0.2389541,0,0,0,0,0,0.2515306,0.2389541,0,0,11.68272,19.08453,0,0.2515306,-0.2515306,27.65174,70.90175,0.03432643,0.2628495,0,0,19.08453
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,11.9622,18.833,2.193417,0,2.193417,29.7326,76.23727,0.03431479,0,1.754733,0,21.02641
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.5212245,0.5212245,0,0,0,0.5212245,330.1613,0,0,0,1.720881,0.5486574,0.5212245,0,0,9.768785,20.80707,1.172224,0,1.172224,30.84467,79.08872,0.03430857,0.573347,1.376705,0,22.52795
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,2.446973,2.446973,0,-1,0,2.446973,178.8711,0,0,0,4.376927,2.575761,2.446973,0,0,8.59656,21.86207,1.801166,0,1.801166,32.5534,83.47009,0.03429902,2.69167,3.501542,0,26.239
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,3.441948,3.441948,0,0,0,3.441948,144.5087,0,0,0,4.973917,3.623104,3.441948,0,0,6.795394,23.48312,1.350813,0,1.350813,33.8349,86.75597,0.03429186,3.786143,3.979133,0,28.45704
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,4.480433,4.480433,0,0,0,4.480433,30.31361,0,0,0,1.358181,4.716245,4.480433,0,0,5.444582,24.69885,0,3.358064,-3.358064,30.29519,77.6798,0.03429186,4.928476,1.086545,0,26.05704
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,5.384801,5.384801,0,0,0,5.384801,136.1224,0,0,0,7.329918,5.668211,5.384801,0,0,9.175764,21.34079,1.661706,0,1.661706,31.87162,81.72193,0.03428306,5.923281,5.863935,0,28.67071
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,2.730975,2.730975,0,0,0,2.730975,148.1953,0,0,0,4.047174,2.87471,2.730975,0,0,7.514057,22.83633,1.172464,0,1.172464,32.98391,84.57397,0.03427685,3.004072,3.23774,0,26.8835
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,2.720469,2.720469,0,-1,0,2.720469,131.7724,0,0,0,3.584827,2.863652,2.720469,0,0,6.341593,23.89154,0.7211754,0,0.7211754,33.66808,86.32824,0.03427303,2.992516,2.867862,0,27.47637
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,4.339701,4.339701,0,-1,0,4.339701,23.85547,0,0,0,1.035256,4.568106,4.339701,0,0,5.620417,24.5406,0,3.53285,-3.53285,29.94413,76.77967,0.03427303,4.773671,0.8282046,0,25.57586
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,9.545806,21.00775,1.026076,0,1.026076,30.91755,79.27561,0.0342676,0,0.8208605,0,22.03383
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,0.7882124,0.7882124,0,-1,0,0.7882124,28.22483,0,0,0,0.2224716,0.8296972,0.7882124,0,0,8.519731,21.93122,0,0.6072255,-0.6072255,30.27748,77.63441,0.0342676,0.8670335,0.1779773,0,22.15369
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.981452,1.981452,0,-1,0,1.981452,0,0,2.220446E-16,0,0,2.085739,1.981452,0,0,9.194426,21.324,0,2.085739,-2.085739,28.07892,71.99709,0.0342676,2.179597,0,0,21.324
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.568,1.568,0,-1,0,1.568,0,0,2.220446E-16,0,0,1.650527,1.568,0,0,11.51191,19.23826,0,1.650527,-1.650527,26.33911,67.53604,0.0342676,1.7248,0,0,19.23826
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.34583,17.58773,0,0,0,26.33911,67.53604,0.0342676,0,0,0,17.58773
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,6.399279,6.399279,0,-1,0,6.399279,0,0,8.881784E-16,0,0,6.736083,6.399279,0,0,13.34583,17.58773,0,6.736083,-6.736083,19.23866,49.32979,0.0342676,7.039207,0,0,17.58773
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83037,10.85165,0,0,0,19.23866,49.32979,0.0342676,0,0,0,10.85165
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5096342,0.5096342,0,-1,0,0.5096342,0,0,1.110223E-16,0,0,0.5364571,0.5096342,0,0,20.83037,10.85165,0,0.5364571,-0.5364571,18.67318,47.87985,0.0342676,0.5605976,0,0,10.85165
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.481054,1.481054,0,-1,0,1.481054,0,0,2.220446E-16,0,0,1.559004,1.481054,0,0,21.42643,10.31519,0,1.559004,-1.559004,17.02984,43.66618,0.0342676,1.629159,0,0,10.31519
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2641616,0.2641616,0,-1,0,0.2641616,0,0,0,0,0,0.2780648,0.2641616,0,0,23.15866,8.756186,0,0.2780648,-0.2780648,16.73674,42.91463,0.0342676,0.2905777,0,0,8.756186
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46762,8.478121,0,0,0,16.73674,42.91463,0.0342676,0,0,0,8.478121
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.07919333,0.07919333,0,-1,0,0.07919333,0,0,1.387779E-17,0,0,0.0833614,0.07919333,0,0,23.46762,8.478121,0,0.0833614,-0.0833614,16.64887,42.68932,0.0342676,0.08711267,0,0,8.478121
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56024,8.394759,0,0,0,16.64887,42.68932,0.0342676,0,0,0,8.394759
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.607694,1.607694,0,0,0,1.607694,0,0,2.220446E-16,0,0,1.692309,1.607694,0,0,23.56024,8.394759,0,1.692309,-1.692309,14.86502,38.11535,0.0342676,1.768463,0,0,8.394759
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.571859,0.571859,0,0,0,0.571859,0,0,0,0,0,0.6019568,0.571859,0,0,25.44059,6.702449,0,0.6019568,-0.6019568,14.2305,36.48839,0.0342676,0.6290449,0,0,6.702449
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,3.808109,3.808109,0,0,0,3.808109,42.77902,0,4.440892E-16,0,1.629072,4.008536,3.808109,0,0,26.10943,6.100492,0,2.379464,-2.379464,11.72232,30.05718,0.0342676,4.18892,1.303257,0,7.729564
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,28.75328,3.721028,3.002213,0,3.002213,14.57047,37.36011,0.03425173,0,2.40177,0,6.723241
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,2.284304,2.284304,0,-1,0,2.284304,234.4454,0,0,0,5.355445,2.404531,2.284304,0,0,25.75106,6.42302,2.950914,0,2.950914,17.36996,44.53826,0.03423614,2.512734,4.284356,0,11.77846
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,22.80015,9.078843,7.982988,0,7.982988,24.94328,63.95701,0.03419403,0,6.38639,0,17.06183
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,0,0,0,8.490231,0,0,0,0,14.81716,16.26353,8.490231,0,8.490231,32.99782,84.60963,0.03414936,0,6.792184,0,24.75376
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,2.514416,0,0,8.841348,0,0,0,0,6.326932,23.90474,6.326932,0,6.326932,39.00008,100,0.03411615,0,7.073079,0,32.74609
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.4247605,0.4247605,0,0,0,0.4247605,2135.85,8.625129,0,0,9.072246,0.4471163,0.4247605,0,0,0,29.59898,0,0,0,39.00008,100,0.03411615,0.4672365,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,3.718033,3.718033,0,-1,0,3.718033,252.4951,5.474133,0,0,9.387853,3.913719,3.718033,0,0,0,29.59898,0,0,0,39.00008,100,0.03411615,4.089837,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,1.649773,1.649773,0,-1,0,1.649773,439.0402,5.506563,0,0,7.243165,1.736603,1.649773,0,0,0,29.59898,0,0,0,39.00008,100,0.03411615,1.81475,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,2.05663,2.05663,0,-1,0,2.05663,157.9059,1.082666,0,0,3.247539,2.164873,2.05663,0,0,0,29.59898,0,0,0,39.00008,100,0.03411615,2.262293,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,4.284504,4.284504,0,-1,0,4.284504,34.97324,0,0,0,1.49843,4.510004,4.284504,0,0,0,29.59898,0,3.011574,-3.011574,35.8256,91.86033,0.03411615,4.712955,1.198744,0,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,5.981351,5.981351,0,-1,0,5.981351,0,0,0,0,0,6.296159,5.981351,0,0,3.346194,26.5874,0,6.296159,-6.296159,29.18887,74.84309,0.03411615,6.579486,0,0,26.5874
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.445263,1.445263,0,-1,0,1.445263,0,0,2.220446E-16,0,0,1.52133,1.445263,0,0,10.34193,20.29124,0,1.52133,-1.52133,27.58524,70.73125,0.03411615,1.58979,0,0,20.29124
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.768641,1.768641,0,-1,0,1.768641,0,0,2.220446E-16,0,0,1.861727,1.768641,0,0,12.03229,18.76991,0,1.861727,-1.861727,25.62281,65.69939,0.03411615,1.945505,0,0,18.76991
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.517121,1.517121,0,-1,0,1.517121,0,0,0,0,0,1.59697,1.517121,0,0,14.10088,16.90819,0,1.59697,-1.59697,23.93946,61.3831,0.03411615,1.668833,0,0,16.90819
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3700337,0.3700337,0,-1,0,0.3700337,0,0,5.551115E-17,0,0,0.3895091,0.3700337,0,0,15.87529,15.31122,0,0.3895091,-0.3895091,23.52888,60.33034,0.03411615,0.407037,0,0,15.31122
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.8431086,0.8431086,0,-1,0,0.8431086,0,0,1.110223E-16,0,0,0.8874828,0.8431086,0,0,16.30808,14.92171,0,0.8874828,-0.8874828,22.59339,57.93165,0.03411615,0.9274195,0,0,14.92171
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.446135,1.446135,0,-1,0,1.446135,0,0,2.220446E-16,0,0,1.522248,1.446135,0,0,17.29417,14.03423,0,1.522248,-1.522248,20.9888,53.81733,0.03411615,1.590749,0,0,14.03423
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.6993793,0.6993793,0,-1,0,0.6993793,0,0,1.110223E-16,0,0,0.7361887,0.6993793,0,0,18.98555,12.51198,0,0.7361887,-0.7361887,20.21279,51.82756,0.03411615,0.7693172,0,0,12.51198
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6083062,0.6083062,0,-1,0,0.6083062,0,0,0,0,0,0.6403223,0.6083062,0,0,19.80354,11.77579,0,0.6403223,-0.6403223,19.53783,50.0969,0.03411615,0.6691368,0,0,11.77579
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3726124,0.3726124,0,-1,0,0.3726124,0,0,0,0,0,0.3922236,0.3726124,0,0,20.51501,11.13547,0,0.3922236,-0.3922236,19.12439,49.0368,0.03411615,0.4098736,0,0,11.13547
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95082,10.74325,0,0,0,19.12439,49.0368,0.03411615,0,0,0,10.74325
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1796547,0.1796547,0,0,0,0.1796547,0,0,0,0,0,0.1891103,0.1796547,0,0,20.95082,10.74325,0,0.1891103,-0.1891103,18.92505,48.52567,0.03411615,0.1976202,0,0,10.74325
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1986686,0.1986686,0,0,0,0.1986686,0,0,2.775558E-17,0,0,0.2091249,0.1986686,0,0,21.16094,10.55413,0,0.2091249,-0.2091249,18.70461,47.96045,0.03411615,0.2185355,0,0,10.55413
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,21.3933,10.34501,1.415938,0,1.415938,20.04789,51.40474,0.03410872,0,1.132751,0,11.76095
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,2.400632,2.400632,0,0,0,2.400632,89.47882,0,0,0,2.148057,2.526981,2.400632,0,0,19.97736,11.61935,0,0.3789239,-0.3789239,19.64847,50.38059,0.03410872,2.640695,1.718446,0,13.76741
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,2.354624,2.354624,0,-1,0,2.354624,123.0282,0,0,0,2.896852,2.478551,2.354624,0,0,20.39839,11.24043,0.4183003,0,0.4183003,20.0453,51.39811,0.03410653,2.590086,2.317481,0,14.13728
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,1.698976,1.698976,0,0,0,1.698976,83.65367,0,0,0,1.421256,1.788396,1.698976,0,0,19.98009,11.6169,0,0.36714,-0.36714,19.6583,50.40581,0.03410653,1.868874,1.137005,0,13.03816
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,20.38802,11.24976,6.19714,0,6.19714,25.53743,65.48045,0.03407408,0,4.957712,0,17.4469
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,2.644547,2.644547,0,0,0,2.644547,156.5071,0,0,0,4.138903,2.783733,2.644547,0,0,14.19088,16.82719,1.35517,0,1.35517,26.82305,68.77692,0.03406699,2.909001,3.311122,0,20.96609
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,3.579148,3.579148,0,0,0,3.579148,88.67778,4.440892E-16,0,0,3.173909,3.767524,3.579148,0,0,12.83571,18.04684,0,0.5936152,-0.5936152,26.19733,67.1725,0.03406699,3.937063,2.539128,0,21.22075
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,13.49528,17.45322,6.004972,0,6.004972,31.89415,81.77969,0.03403562,0,4.803977,0,23.4582
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,4.75511,4.75511,0,-1,0,4.75511,100.4885,0,8.881784E-16,0,4.778337,5.005379,4.75511,0,0,7.490311,22.8577,0,0.2270413,-0.2270413,31.65482,81.16605,0.03403562,5.230621,3.82267,0,27.63604
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,3.908056,3.908056,0,-1,0,3.908056,60.16238,0,8.881784E-16,0,2.35118,4.113743,3.908056,0,0,7.742579,22.63066,0,1.762564,-1.762564,29.79692,76.4022,0.03403562,4.298862,1.880944,0,24.98184
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,2.175614,2.175614,0,-1,0,2.175614,25.3537,0,0,0,0.5515985,2.29012,2.175614,0,0,9.700983,20.86809,0,1.738521,-1.738521,27.96436,71.70333,0.03403562,2.393175,0.4412789,0,21.41969
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.551754,3.551754,0,-1,0,3.551754,0,0,0,0,0,3.738688,3.551754,0,0,11.63267,19.12957,0,3.738688,-3.738688,24.02343,61.59842,0.03403562,3.906929,0,0,19.12957
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.78677,15.39088,0,0,0,24.02343,61.59842,0.03403562,0,0,0,15.39088
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.870662,1.870662,0,-1,0,1.870662,0,0,2.220446E-16,0,0,1.969118,1.870662,0,0,15.78677,15.39088,0,1.969118,-1.969118,21.9478,56.27629,0.03403562,2.057728,0,0,15.39088
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.603785,2.603785,0,-1,0,2.603785,0,0,4.440892E-16,0,0,2.740826,2.603785,0,0,17.97468,13.42177,0,2.740826,-2.740826,19.05871,48.8684,0.03403562,2.864163,0,0,13.42177
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2709918,0.2709918,0,-1,0,0.2709918,0,0,0,0,0,0.2852545,0.2709918,0,0,21.02004,10.68094,0,0.2852545,-0.2852545,18.75803,48.09742,0.03403562,0.2980909,0,0,10.68094
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.9240561,0.9240561,0,-1,0,0.9240561,0,0,0,0,0,0.9726906,0.9240561,0,0,21.33699,10.39569,0,0.9726906,-0.9726906,17.73273,45.46843,0.03403562,1.016462,0,0,10.39569
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41776,9.422995,0,0,0,17.73273,45.46843,0.03403562,0,0,0,9.422995
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5363045,0.5363045,0,-1,0,0.5363045,0,0,0,0,0,0.5645311,0.5363045,0,0,22.41776,9.422995,0,0.5645311,-0.5645311,17.13766,43.94262,0.03403562,0.589935,0,0,9.422995
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1528658,0.1528658,0,-1,0,0.1528658,0,0,2.775558E-17,0,0,0.1609113,0.1528658,0,0,23.04502,8.858463,0,0.1609113,-0.1609113,16.96804,43.50771,0.03403562,0.1681523,0,0,8.858463
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.6698906,0.6698906,0,-1,0,0.6698906,0,0,0,0,0,0.705148,0.6698906,0,0,23.22381,8.697553,0,0.705148,-0.705148,16.22475,41.60184,0.03403562,0.7368797,0,0,8.697553
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.6508268,0.6508268,0,-1,0,0.6508268,0,0,0,0,0,0.6850808,0.6508268,0,0,24.0073,7.992404,0,0.6850808,-0.6850808,15.50261,39.75021,0.03403562,0.7159095,0,0,7.992404
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1876,0.1876,0,0,0,0.1876,0,0,0,0,0,0.1974736,0.1876,0,0,24.76851,7.307323,0,0.1974736,-0.1974736,15.29446,39.21647,0.03403562,0.20636,0,0,7.307323
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.8849503,0.8849503,0,0,0,0.8849503,0,0,1.110223E-16,0,0,0.9315266,0.8849503,0,0,24.98792,7.10985,0,0.9315266,-0.9315266,14.31254,36.69875,0.03403562,0.9734453,0,0,7.10985
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.03768239,0.03768239,0,0,0,0.03768239,3649.708,0,0,0,1.375297,0.03966567,0.03768239,0,0,26.02295,6.178323,1.335632,0,1.335632,15.57963,39.94769,0.03402865,0.04145063,1.100238,0,7.55362
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,1.276497,1.276497,0,0,0,1.276497,229.0761,0,0,0,2.92415,1.343682,1.276497,0,0,24.68732,7.380392,1.580469,0,1.580469,17.079,43.79221,0.03402041,1.404147,2.33932,0,10.30454
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,2.114036,2.114036,0,-1,0,2.114036,119.9365,0,0,0,2.5355,2.225302,2.114036,0,0,23.10685,8.802814,0.3101988,0,0.3101988,17.37328,44.54677,0.03401879,2.32544,2.0284,0,11.33831
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.1578994,0.1578994,0,0,0,0.1578994,2901.647,0,0,0,4.581682,0.1662099,0.1578994,0,0,22.79665,9.081992,4.415472,0,4.415472,21.56216,55.28748,0.03399578,0.1736893,3.665345,0,13.66367
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,1.559213,1.559213,0,0,0,1.559213,448.405,0,0,0,6.99159,1.641277,1.559213,0,0,18.38118,13.05592,5.350313,0,5.350313,26.63791,68.30221,0.03396795,1.715135,5.593272,0,20.04751
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,3.261792,3.261792,0,0,0,3.261792,283.3073,0,0,0,9.240894,3.433465,3.261792,0,0,13.03087,17.8712,5.807429,0,5.807429,32.14732,82.42887,0.03393778,3.587971,7.392715,0,27.11209
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,3.14689,3.14689,0,0,0,3.14689,246.3219,0,0,0,7.751479,3.312515,3.14689,0,0,7.223436,23.09789,4.438964,0,4.438964,36.35849,93.22672,0.03391476,3.461579,6.201183,0,30.84937
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,2.361966,2.361966,0,-1,0,2.361966,237.7672,0.3452289,0,0,5.615982,2.48628,2.361966,0,0,2.784472,27.09295,2.784472,0,2.784472,39.00008,100,0.03390034,2.598163,4.492785,0,32.70893
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,1.365091,1.365091,0,-1,0,1.365091,431.0815,4.447717,0,0,5.884655,1.436938,1.365091,0,0,0,29.59898,0,0,0,39.00008,100,0.03390034,1.5016,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03390034,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03390034,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.863344,3.863344,0,-1,0,3.863344,0,0,0,0,0,4.066678,3.863344,0,0,0,29.59898,0,4.066678,-4.066678,34.71342,89.0086,0.03390034,4.249679,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.035617,2.035617,0,-1,0,2.035617,0,0,0,0,0,2.142755,2.035617,0,0,4.518531,25.5323,0,2.142755,-2.142755,32.45476,83.21717,0.03390034,2.239179,0,0,25.5323
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.318099,3.318099,0,-1,0,3.318099,0,0,0,0,0,3.492736,3.318099,0,0,6.89937,23.38955,0,3.492736,-3.492736,28.77309,73.77702,0.03390034,3.649909,0,0,23.38955
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.016806,2.016806,0,-1,0,2.016806,0,0,0,0,0,2.122954,2.016806,0,0,10.78019,19.89681,0,2.122954,-2.122954,26.53531,68.03911,0.03390034,2.218487,0,0,19.89681
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5881364,0.5881364,0,-1,0,0.5881364,0,0,1.110223E-16,0,0,0.619091,0.5881364,0,0,13.13903,17.77386,0,0.619091,-0.619091,25.88272,66.36583,0.03390034,0.6469501,0,0,17.77386
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2258237,0.2258237,0,-1,0,0.2258237,0,0,0,0,0,0.2377091,0.2258237,0,0,13.8269,17.15476,0,0.2377091,-0.2377091,25.63216,65.72335,0.03390034,0.2484061,0,0,17.15476
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.466853,1.466853,0,-1,0,1.466853,0,0,2.220446E-16,0,0,1.544056,1.466853,0,0,14.09103,16.91706,0,1.544056,-1.544056,24.00458,61.55008,0.03390034,1.613539,0,0,16.91706
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.6475831,0.6475831,0,-1,0,0.6475831,0,0,0,0,0,0.6816664,0.6475831,0,0,15.80664,15.373,0,0.6816664,-0.6816664,23.28604,59.70768,0.03390034,0.7123414,0,0,15.373
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.639652,0.639652,0,-1,0,0.639652,0,0,1.110223E-16,0,0,0.6733179,0.639652,0,0,16.56405,14.69133,0,0.6733179,-0.6733179,22.5763,57.88784,0.03390034,0.7036172,0,0,14.69133
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.8676476,0.8676476,0,-1,0,0.8676476,0,0,1.110223E-16,0,0,0.9133133,0.8676476,0,0,17.31218,14.01801,0,0.9133133,-0.9133133,21.61358,55.41933,0.03390034,0.9544124,0,0,14.01801
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.541733,1.541733,0,-1,0,1.541733,0,0,2.220446E-16,0,0,1.622877,1.541733,0,0,18.32697,13.1047,0,1.622877,-1.622877,19.90292,51.03303,0.03390034,1.695906,0,0,13.1047
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.8938738,0.8938738,0,0,0,0.8938738,0,0,1.110223E-16,0,0,0.9409198,0.8938738,0,0,20.13017,11.48182,0,0.9409198,-0.9409198,18.91111,48.48992,0.03390034,0.9832612,0,0,11.48182
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17564,10.5409,0,0,0,18.91111,48.48992,0.03390034,0,0,0,10.5409
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,3.934529,3.934529,0,0,0,3.934529,86.53913,0,0,0,3.404907,4.14161,3.934529,0,0,21.17564,10.5409,0,0.7367023,-0.7367023,18.13455,46.49876,0.03390034,4.327982,2.723926,0,13.94581
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,4.854653,4.854653,0,0,0,4.854653,136.8195,0,0,0,6.64211,5.110161,4.854653,0,0,21.99419,9.804203,1.531949,0,1.531949,19.58789,50.22525,0.0338924,5.340118,5.313688,0,16.44631
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,3.198026,3.198026,0,-1,0,3.198026,286.9524,0,0,0,9.17681,3.366343,3.198026,0,0,20.46225,11.18296,5.810467,0,5.810467,25.10018,64.35931,0.03386236,3.517828,7.341448,0,20.35977
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,2.084352,2.084352,0,0,0,2.084352,480.5544,0,0,0,10.01645,2.194055,2.084352,0,0,14.65178,16.41238,7.822392,0,7.822392,32.52115,83.38741,0.03382199,2.292788,8.013158,0,26.42883
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,3.028887,3.028887,0,0,0,3.028887,282.9475,0,0,0,8.570162,3.188303,3.028887,0,0,6.829386,23.45253,5.38186,0,5.38186,37.62683,96.47887,0.03379428,3.331776,6.85613,0,32.02269
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,4.002985,4.002985,0,0,0,4.002985,218.5458,3.087161,0,0,8.748356,4.213669,4.002985,0,0,1.447527,28.2962,1.447527,0,1.447527,39.00008,100,0.03378683,4.403284,6.998685,0,37.04456
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,0.847344,0.847344,0,0,0,0.847344,1103.033,8.454543,0,0,9.346484,0.8919411,0.847344,0,0,0,29.59898,0,0,0,39.00008,100,0.03378683,0.9320784,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,3.157218,3.157218,0,-1,0,3.157218,214.0575,3.434874,0,0,6.758262,3.323388,3.157218,0,0,0,29.59898,0,0,0,39.00008,100,0.03378683,3.47294,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03378683,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,1.178798,1.178798,0,-1,0,1.178798,310.4666,2.418935,0,0,3.659775,1.24084,1.178798,0,0,0,29.59898,0,0,0,39.00008,100,0.03378683,1.296678,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,2.971622,2.971622,0,-1,0,2.971622,70.78248,0,0,0,2.103388,3.128024,2.971622,0,0,0,29.59898,0,1.024636,-1.024636,37.92002,97.23062,0.03378683,3.268785,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.111322,3.111322,0,-1,0,3.111322,0,0,4.440892E-16,0,0,3.275076,3.111322,0,0,1.138484,28.57434,0,3.275076,-3.275076,34.46778,88.37875,0.03378683,3.422454,0,0,28.57434
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.185604,3.185604,0,-1,0,3.185604,0,0,4.440892E-16,0,0,3.353267,3.185604,0,0,4.777457,25.29927,0,3.353267,-3.353267,30.93313,79.31556,0.03378683,3.504164,0,0,25.29927
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.078896,2.078896,0,-1,0,2.078896,0,0,4.440892E-16,0,0,2.188311,2.078896,0,0,8.503309,21.946,0,2.188311,-2.188311,28.62645,73.401,0.03378683,2.286785,0,0,21.946
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.173224,3.173224,0,-1,0,3.173224,0,0,4.440892E-16,0,0,3.340236,3.173224,0,0,10.93477,19.75769,0,3.340236,-3.340236,25.10553,64.37302,0.03378683,3.490547,0,0,19.75769
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.277943,1.277943,0,-1,0,1.277943,0,0,2.220446E-16,0,0,1.345204,1.277943,0,0,14.64614,16.41745,0,1.345204,-1.345204,23.68756,60.73721,0.03378683,1.405738,0,0,16.41745
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.9550716,0.9550716,0,-1,0,0.9550716,0,0,1.110223E-16,0,0,1.005339,0.9550716,0,0,16.14081,15.07225,0,1.005339,-1.005339,22.62784,58.01999,0.03378683,1.050579,0,0,15.07225
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25785,14.06691,0,0,0,22.62784,58.01999,0.03378683,0,0,0,14.06691
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.614316,1.614316,0,-1,0,1.614316,0,0,2.220446E-16,0,0,1.69928,1.614316,0,0,17.25785,14.06691,0,1.69928,-1.69928,20.83664,53.42718,0.03378683,1.775747,0,0,14.06691
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14594,12.36763,0,0,0,20.83664,53.42718,0.03378683,0,0,0,12.36763
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.7901435,0.7901435,0,-1,0,0.7901435,0,0,1.110223E-16,0,0,0.83173,0.7901435,0,0,19.14594,12.36763,0,0.83173,-0.83173,19.95992,51.17918,0.03378683,0.8691579,0,0,12.36763
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.068549,1.068549,0,-1,0,1.068549,0,0,2.220446E-16,0,0,1.124788,1.068549,0,0,20.07009,11.5359,0,1.124788,-1.124788,18.77429,48.13911,0.03378683,1.175404,0,0,11.5359
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4746248,0.4746248,0,0,0,0.4746248,0,0,5.551115E-17,0,0,0.499605,0.4746248,0,0,21.31985,10.41111,0,0.499605,-0.499605,18.24766,46.78878,0.03378683,0.5220872,0,0,10.41111
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87497,9.911507,0,0,0,18.24766,46.78878,0.03378683,0,0,0,9.911507
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,3.748044,3.748044,0,0,0,3.748044,81.78175,0,0,0,3.065216,3.94531,3.748044,0,0,21.87497,9.911507,0,0.8800933,-0.8800933,17.31996,44.41007,0.03378683,4.122849,2.452173,0,12.97672
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,6.722245,6.722245,0,0,0,6.722245,103.6925,0,8.881784E-16,0,6.970465,7.076047,6.722245,0,0,22.85285,9.031413,0,0.1055826,-0.1055826,17.20867,44.1247,0.03378683,7.394469,5.576372,0,16.00188
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,1.472073,1.472073,0,-1,0,1.472073,623.2851,0,0,0,9.175213,1.549551,1.472073,0,0,22.97016,8.925831,7.625662,0,7.625662,24.44301,62.67425,0.03374765,1.619281,7.34017,0,18.10104
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,1.782254,1.782254,0,0,0,1.782254,560.972,0,0,0,9.997947,1.876057,1.782254,0,0,15.3445,15.78893,8.12189,0,8.12189,32.14811,82.43088,0.03370602,1.960479,7.998358,0,25.78687
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,0.94078,0.94078,0,0,0,0.94078,1267.06,3.707345,0,0,11.92025,0.9902948,0.94078,0,0,7.222611,23.09863,7.222611,0,7.222611,39.00008,100,0.0336691,1.034858,9.536201,0,35.01888
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,4.532739,4.532739,0,0,0,4.532739,287.321,8.252206,0,0,13.02351,4.771304,4.532739,0,0,0,29.59898,0,0,0,39.00008,100,0.0336691,4.986013,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,1.199157,1.199157,0,0,0,1.199157,1054.917,11.38784,0,0,12.65011,1.262271,1.199157,0,0,0,29.59898,0,0,0,39.00008,100,0.0336691,1.319073,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,1.216222,1.216222,0,-1,0,1.216222,886.1612,9.497457,0,0,10.77769,1.280234,1.216222,0,0,0,29.59898,0,0,0,39.00008,100,0.0336691,1.337845,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,2.266035,2.266035,0,-1,0,2.266035,370.2013,6.003591,0,0,8.388891,2.3853,2.266035,0,0,0,29.59898,0,0,0,39.00008,100,0.0336691,2.492639,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,1.356044,1.356044,0,-1,0,1.356044,380.8788,3.73747,0,0,5.164885,1.427415,1.356044,0,0,0,29.59898,0,0,0,39.00008,100,0.0336691,1.491648,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,2.167548,2.167548,0,-1,0,2.167548,91.84728,0,0,0,1.990834,2.281629,2.167548,0,0,0,29.59898,0,0.2907954,-0.2907954,38.69355,99.21404,0.0336691,2.384302,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.6041136,0.6041136,0,-1,0,0.6041136,0,0,1.110223E-16,0,0,0.635909,0.6041136,0,0,0.323106,29.30818,0,0.635909,-0.635909,38.02325,97.49531,0.0336691,0.6645249,0,0,29.30818
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.486336,2.486336,0,-1,0,2.486336,0,0,4.440892E-16,0,0,2.617196,2.486336,0,0,1.029672,28.67227,0,2.617196,-2.617196,35.26448,90.42156,0.0336691,2.73497,0,0,28.67227
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.408825,1.408825,0,-1,0,1.408825,0,0,0,0,0,1.482974,1.408825,0,0,3.937667,26.05508,0,1.482974,-1.482974,33.70129,86.41338,0.0336691,1.549708,0,0,26.05508
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.660953,4.660953,0,-1,0,4.660953,0,0,8.881784E-16,0,0,4.906266,4.660953,0,0,5.585416,24.5721,0,4.906266,-4.906266,28.52963,73.15275,0.0336691,5.127048,0,0,24.5721
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.243048,1.243048,0,-1,0,1.243048,0,0,2.220446E-16,0,0,1.308472,1.243048,0,0,11.03682,19.66584,0,1.308472,-1.308472,27.15038,69.61622,0.0336691,1.367353,0,0,19.66584
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.6741855,0.6741855,0,-1,0,0.6741855,0,0,0,0,0,0.7096689,0.6741855,0,0,12.49068,18.35737,0,0.7096689,-0.7096689,26.40232,67.69813,0.0336691,0.741604,0,0,18.35737
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.172919,1.172919,0,-1,0,1.172919,0,0,2.220446E-16,0,0,1.234652,1.172919,0,0,13.2792,17.6477,0,1.234652,-1.234652,25.10088,64.36111,0.0336691,1.290211,0,0,17.6477
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.296746,1.296746,0,-1,0,1.296746,0,0,2.220446E-16,0,0,1.364995,1.296746,0,0,14.65104,16.41305,0,1.364995,-1.364995,23.66205,60.67181,0.0336691,1.42642,0,0,16.41305
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1677,15.04805,0,0,0,23.66205,60.67181,0.0336691,0,0,0,15.04805
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.332716,1.332716,0,-1,0,1.332716,0,0,2.220446E-16,0,0,1.402859,1.332716,0,0,16.1677,15.04805,0,1.402859,-1.402859,22.18331,56.88017,0.0336691,1.465987,0,0,15.04805
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72643,13.64519,0,0,0,22.18331,56.88017,0.0336691,0,0,0,13.64519
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4433405,0.4433405,0,0,0,0.4433405,0,0,5.551115E-17,0,0,0.4666742,0.4433405,0,0,17.72643,13.64519,0,0.4666742,-0.4666742,21.69139,55.61884,0.0336691,0.4876746,0,0,13.64519
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4401235,0.4401235,0,0,0,0.4401235,0,0,5.551115E-17,0,0,0.4632879,0.4401235,0,0,18.24496,13.17852,0,0.4632879,-0.4632879,21.20304,54.36667,0.0336691,0.4841358,0,0,13.17852
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.1655666,0.1655666,0,0,0,0.1655666,2340.267,0,0,0,3.8747,0.1742807,0.1655666,0,0,18.75972,12.71523,3.700419,0,3.700419,24.71357,63.368,0.0336502,0.1821233,3.09976,0,16.58993
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,3.714215,3.714215,0,0,0,3.714215,195.8064,0,0,0,7.272671,3.9097,3.714215,0,0,15.0593,16.04561,3.362971,0,3.362971,27.90396,71.54848,0.03363306,4.085637,5.818137,0,23.31828
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,3.126044,3.126044,0,-1,0,3.126044,313.489,0,0,0,9.799805,3.290573,3.126044,0,0,11.69633,19.07228,6.509232,0,6.509232,34.07916,87.38229,0.03359991,3.438648,7.839844,0,28.87209
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,2.433462,2.433462,0,0,0,2.433462,493.183,4.252782,0,0,12.00142,2.561538,2.433462,0,0,5.187099,24.93059,5.187099,0,5.187099,39.00008,100,0.03357355,2.676808,9.601135,0,36.93201
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,0.6034254,0.6034254,0,0,0,0.6034254,2123.948,12.18126,0,0,12.81644,0.6351846,0.6034254,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,0.6637679,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,2.700575,2.700575,0,0,0,2.700575,451.9037,9.36129,0,0,12.204,2.842711,2.700575,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,2.970633,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,3.914395,3.914395,0,0,0,3.914395,285.5493,7.057113,0,0,11.17753,4.120416,3.914395,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,4.305835,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,3.175619,3.175619,0,-1,0,3.175619,226.6517,3.854839,0,0,7.197596,3.342757,3.175619,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,3.493181,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,2.704702,2.704702,0,-1,0,2.704702,137.1334,0.8619947,0,0,3.709049,2.847054,2.704702,0,0,0,29.59898,0,0,0,39.00008,100,0.03357355,2.975172,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,3.222997,3.222997,0,-1,0,3.222997,51.26196,0,4.440892E-16,0,1.652172,3.392629,3.222997,0,0,0,29.59898,0,1.740457,-1.740457,37.16547,95.2959,0.03357355,3.545297,1.321737,0,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,9.977848,8.36,0,-1,0,8.36,0,0,1.617848,2.615633,0,8.8,8.36,0,0,1.933841,27.85852,0,8.8,-8.8,27.88946,71.51129,0.03357355,10.97563,0,0,27.85852
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.8556644,0.8556644,0,-1,0,0.8556644,0,0,0,0,0,0.9006994,0.8556644,0,0,11.71162,19.05852,0,0.9006994,-0.9006994,26.94004,69.07689,0.03357355,0.9412308,0,0,19.05852
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.300198,2.300198,0,-1,0,2.300198,0,0,4.440892E-16,0,0,2.421261,2.300198,0,0,12.7124,18.15782,0,2.421261,-2.421261,24.38781,62.53271,0.03357355,2.530217,0,0,18.15782
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.661776,1.661776,0,-1,0,1.661776,0,0,2.220446E-16,0,0,1.749238,1.661776,0,0,15.40269,15.73656,0,1.749238,-1.749238,22.54395,57.80488,0.03357355,1.827953,0,0,15.73656
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.6384416,0.6384416,0,-1,0,0.6384416,0,0,0,0,0,0.6720437,0.6384416,0,0,17.34628,13.98732,0,0.6720437,-0.6720437,21.83555,55.98848,0.03357355,0.7022857,0,0,13.98732
