Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4986173,0.4986173,0,-1,0,0.4986173,0,0,0,0,0,0.5248603,0.4986173,0,0,18.093,13.31528,0,0.5248603,-0.5248603,21.2823,54.56989,0.03357355,0.548479,0,0,13.31528
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.5443926,0.5443926,0,-1,0,0.5443926,0,0,0,0,0,0.5730449,0.5443926,0,0,18.67618,12.79042,0,0.5730449,-0.5730449,20.67826,53.02107,0.03357355,0.5988319,0,0,12.79042
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.16071,1.16071,0,-1,0,1.16071,0,0,0,0,0,1.2218,1.16071,0,0,19.31289,12.21737,0,1.2218,-1.2218,19.39037,49.7188,0.03357355,1.276781,0,0,12.21737
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.5402679,0.5402679,0,-1,0,0.5402679,0,0,1.110223E-16,0,0,0.5687031,0.5402679,0,0,20.67045,10.99557,0,0.5687031,-0.5687031,18.7909,48.18171,0.03357355,0.5942947,0,0,10.99557
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3219979,0.3219979,0,-1,0,0.3219979,0,0,5.551115E-17,0,0,0.3389452,0.3219979,0,0,21.30234,10.42687,0,0.3389452,-0.3389452,18.43362,47.26561,0.03357355,0.3541977,0,0,10.42687
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67895,10.08793,0,0,0,18.43362,47.26561,0.03357355,0,0,0,10.08793
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.7749555,0.7749555,0,0,0,0.7749555,0,0,0,0,0,0.8157427,0.7749555,0,0,21.67895,10.08793,0,0.8157427,-0.8157427,17.57376,45.06082,0.03357355,0.8524511,0,0,10.08793
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.8342369,0.8342369,0,0,0,0.8342369,0,0,1.110223E-16,0,0,0.8781441,0.8342369,0,0,22.58533,9.272183,0,0.8781441,-0.8781441,16.64811,42.68737,0.03357355,0.9176607,0,0,9.272183
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,1.470243,1.470243,0,0,0,1.470243,199.134,0,0,0,2.927755,1.547625,1.470243,0,0,23.56104,8.394039,1.38013,0,1.38013,17.95742,46.04456,0.03356654,1.617268,2.342204,0,11.32179
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,3.004479,3.004479,0,0,0,3.004479,160.4967,0,0,0,4.822089,3.16261,3.004479,0,0,22.18091,9.636156,1.659479,0,1.659479,19.53174,50.08128,0.03355812,3.304927,3.857671,0,14.45825
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,0.7617801,0.7617801,0,-1,0,0.7617801,944.2681,0,0,0,7.193246,0.8018738,0.7617801,0,0,20.52143,11.12969,6.391373,0,6.391373,25.59513,65.6284,0.03352572,0.8379582,5.754597,0,18.32294
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,2.984162,2.984162,0,0,0,2.984162,350.9792,0,0,0,10.47379,3.141223,2.984162,0,0,14.13006,16.88192,7.332564,0,7.332564,32.55141,83.46497,0.03348863,3.282578,8.379029,0,27.35571
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,0.7002816,0.7002816,0,0,0,0.7002816,1561.41,3.399629,0,0,10.93426,0.7371386,0.7002816,0,0,6.797497,23.48123,6.797497,0,6.797497,39.00008,100,0.03345431,0.7703098,8.747412,0,34.4155
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,3.155984,3.155984,0,0,0,3.155984,326.7866,6.991244,0,0,10.31333,3.322088,3.155984,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,3.471582,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,0.8090439,0.8090439,0,-1,0,0.8090439,1296.223,9.635387,0,0,10.48701,0.8516251,0.8090439,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,0.8899483,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,2.212407,2.212407,0,-1,0,2.212407,359.6988,5.629152,0,0,7.958002,2.328849,2.212407,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,2.433648,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,1.127153,1.127153,0,-1,0,1.127153,188.5073,0.9382884,0,0,2.124765,1.186477,1.127153,0,0,0,29.59898,0,0,0,39.00008,100,0.03345431,1.239868,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.995199,3.995199,0,-1,0,3.995199,0,0,4.440892E-16,0,0,4.205472,3.995199,0,0,0,29.59898,0,4.205472,-4.205472,34.56712,88.63347,0.03345431,4.394719,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.685445,5.685445,0,-1,0,5.685445,0,0,0,0,0,5.984679,5.685445,0,0,4.672747,25.39351,0,5.984679,-5.984679,28.25871,72.4581,0.03345431,6.253989,0,0,25.39351
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.276604,1.276604,0,-1,0,1.276604,0,0,0,0,0,1.343794,1.276604,0,0,11.32239,19.40883,0,1.343794,-1.343794,26.84223,68.8261,0.03345431,1.404264,0,0,19.40883
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81549,18.06503,0,0,0,26.84223,68.8261,0.03345431,0,0,0,18.06503
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.7505656,0.7505656,0,-1,0,0.7505656,0,0,0,0,0,0.7900691,0.7505656,0,0,12.81549,18.06503,0,0.7900691,-0.7900691,26.00943,66.6907,0.03345431,0.8256222,0,0,18.06503
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.9194736,0.9194736,0,-1,0,0.9194736,0,0,1.110223E-16,0,0,0.967867,0.9194736,0,0,13.69335,17.27496,0,0.967867,-0.967867,24.9892,64.07476,0.03345431,1.011421,0,0,17.27496
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.8067295,0.8067295,0,-1,0,0.8067295,0,0,1.110223E-16,0,0,0.8491889,0.8067295,0,0,14.76876,16.3071,0,0.8491889,-0.8491889,24.09408,61.77957,0.03345431,0.8874025,0,0,16.3071
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.353094,1.353094,0,-1,0,1.353094,0,0,2.220446E-16,0,0,1.42431,1.353094,0,0,15.7123,15.45791,0,1.42431,-1.42431,22.59273,57.92995,0.03345431,1.488404,0,0,15.45791
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.29487,14.0336,0,0,0,22.59273,57.92995,0.03345431,0,0,0,14.0336
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.805558,0.805558,0,-1,0,0.805558,0,0,0,0,0,0.8479557,0.805558,0,0,17.29487,14.0336,0,0.8479557,-0.8479557,21.6989,55.6381,0.03345431,0.8861138,0,0,14.0336
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.229674,0.229674,0,-1,0,0.229674,0,0,2.775558E-17,0,0,0.2417621,0.229674,0,0,18.23704,13.18564,0,0.2417621,-0.2417621,21.44406,54.98467,0.03345431,0.2526414,0,0,13.18564
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1893157,0.1893157,0,0,0,0.1893157,0,0,0,0,0,0.1992797,0.1893157,0,0,18.50566,12.94388,0,0.1992797,-0.1992797,21.234,54.44606,0.03345431,0.2082473,0,0,12.94388
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.909411,0.909411,0,0,0,0.909411,0,0,1.110223E-16,0,0,0.9572747,0.909411,0,0,18.72709,12.7446,0,0.9572747,-0.9572747,20.22495,51.85874,0.03345431,1.000352,0,0,12.7446
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,3.084246,3.084246,0,0,0,3.084246,81.14263,0,0,0,2.502639,3.246575,3.084246,0,0,19.79072,11.78733,0,0.7439365,-0.7439365,19.44077,49.84803,0.03345431,3.392671,2.002111,0,14.28996
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,1.594786,1.594786,0,0,0,1.594786,286.5425,0,0,0,4.569741,1.678723,1.594786,0,0,20.61732,11.04339,2.891019,0,2.891019,22.18343,56.88048,0.03343974,1.754265,3.655793,0,15.61313
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,1.406328,1.406328,0,-1,0,1.406328,595.4601,0,0,0,8.374122,1.480345,1.406328,0,0,17.7263,13.64531,6.893776,0,6.893776,28.72344,73.6497,0.03340504,1.546961,6.699297,0,22.01943
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,1.830565,1.830565,0,0,0,1.830565,366.1777,0,0,0,6.70312,1.92691,1.830565,0,0,10.83253,19.8497,4.77621,0,4.77621,33.25455,85.26791,0.03338105,2.013621,5.362496,0,26.55282
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.4372253,0.4372253,0,0,0,0.4372253,2297.267,3.527677,0,0,10.04423,0.4602371,0.4372253,0,0,6.056316,24.14829,6.056316,0,6.056316,39.00008,100,0.03335067,0.4809478,8.035384,0,34.19252
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,3.037848,3.037848,0,0,0,3.037848,320.6765,6.54393,0,0,9.741664,3.197735,3.037848,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,3.341633,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,1.953897,1.953897,0,0,0,1.953897,568.1315,9.043971,0,0,11.1007,2.056734,1.953897,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,2.149287,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,1.576569,1.576569,0,-1,0,1.576569,614.9467,8.035513,0,0,9.695059,1.659546,1.576569,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,1.734226,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,2.789593,2.789593,0,-1,0,2.789593,301.9227,5.486001,0,0,8.422415,2.936414,2.789593,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,3.068552,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,1.567789,1.567789,0,-1,0,1.567789,363.8161,4.053565,0,0,5.703868,1.650304,1.567789,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,1.724568,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,0.9762079,0.9762079,0,-1,0,0.9762079,178.7031,0.7169265,0,0,1.744514,1.027587,0.9762079,0,0,0,29.59898,0,0,0,39.00008,100,0.03335067,1.073829,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.663359,1.663359,0,-1,0,1.663359,0,0,2.220446E-16,0,0,1.750905,1.663359,0,0,0,29.59898,0,1.750905,-1.750905,37.15446,95.26766,0.03335067,1.829695,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,6.177104,6.177104,0,-1,0,6.177104,0,0,8.881784E-16,0,0,6.502215,6.177104,0,0,1.945449,27.84807,0,6.502215,-6.502215,30.30053,77.6935,0.03335067,6.794815,0,0,27.84807
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.757291,4.757291,0,-1,0,4.757291,0,0,0,0,0,5.007675,4.757291,0,0,9.170133,21.34586,0,5.007675,-5.007675,25.02197,64.15878,0.03335067,5.23302,0,0,21.34586
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.18338,1.18338,0,-1,0,1.18338,0,0,0,0,0,1.245663,1.18338,0,0,14.73422,16.33818,0,1.245663,-1.245663,23.70893,60.79201,0.03335067,1.301718,0,0,16.33818
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5939788,0.5939788,0,-1,0,0.5939788,0,0,0,0,0,0.6252409,0.5939788,0,0,16.11829,15.09252,0,0.6252409,-0.6252409,23.04987,59.10211,0.03335067,0.6533767,0,0,15.09252
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.8973492,0.8973492,0,-1,0,0.8973492,0,0,1.110223E-16,0,0,0.9445781,0.8973492,0,0,16.813,14.46728,0,0.9445781,-0.9445781,22.0542,56.54911,0.03335067,0.9870841,0,0,14.46728
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.302242,1.302242,0,-1,0,1.302242,0,0,2.220446E-16,0,0,1.370781,1.302242,0,0,17.86253,13.5227,0,1.370781,-1.370781,20.60927,52.84417,0.03335067,1.432466,0,0,13.5227
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2682523,0.2682523,0,-1,0,0.2682523,0,0,0,0,0,0.2823709,0.2682523,0,0,19.38562,12.15192,0,0.2823709,-0.2823709,20.31162,52.08097,0.03335067,0.2950776,0,0,12.15192
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69936,11.86955,0,0,0,20.31162,52.08097,0.03335067,0,0,0,11.86955
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.384581,1.384581,0,-1,0,1.384581,0,0,2.220446E-16,0,0,1.457454,1.384581,0,0,19.69936,11.86955,0,1.457454,-1.457454,18.77533,48.14177,0.03335067,1.523039,0,0,11.86955
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.9288084,0.9288084,0,-1,0,0.9288084,0,0,1.110223E-16,0,0,0.977693,0.9288084,0,0,21.31876,10.4121,0,0.977693,-0.977693,17.74475,45.49927,0.03335067,1.021689,0,0,10.4121
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6614554,0.6614554,0,0,0,0.6614554,0,0,1.110223E-16,0,0,0.6962689,0.6614554,0,0,22.40508,9.434404,0,0.6962689,-0.6962689,17.01082,43.6174,0.03335067,0.7276009,0,0,9.434404
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.330513,1.330513,0,0,0,1.330513,0,0,0,0,0,1.40054,1.330513,0,0,23.17871,8.738135,0,1.40054,-1.40054,15.53452,39.83202,0.03335067,1.463564,0,0,8.738135
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,3.546584,3.546584,0,0,0,3.546584,13.61793,0,4.440892E-16,0,0.4829715,3.733247,3.546584,0,0,24.73487,7.337595,0,3.250275,-3.250275,12.10843,31.04719,0.03335067,3.901243,0.3863772,0,7.820567
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,1.938944,1.938944,0,0,0,1.938944,112.2616,0,0,0,2.176691,2.040994,1.938944,0,0,28.34629,4.08732,0.1356965,0,0.1356965,12.23716,31.37728,0.03334999,2.132839,1.741352,0,6.264011
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,28.21059,4.209447,3.919006,0,3.919006,15.95506,40.91032,0.03333036,0,3.135205,0,8.128453
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,3.655631,3.655631,0,0,0,3.655631,127.7574,0,0,0,4.670338,3.848033,3.655631,0,0,24.29158,7.736553,0.8223049,0,0.8223049,16.73516,42.91059,0.03332625,4.021194,3.73627,0,12.40689
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,2.512419,2.512419,0,0,0,2.512419,278.4391,0,0,0,6.995557,2.644651,2.512419,0,0,23.46928,8.476627,4.350905,0,4.350905,20.8628,53.49424,0.03330449,2.763661,5.596446,0,15.47218
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,0,0,0,5.815624,0,0,0,0,19.11837,12.39244,5.815624,0,5.815624,26.37998,67.64085,0.03327545,0,4.6525,0,18.20807
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,1.693192,1.693192,0,0,0,1.693192,366.4933,0,0,0,6.205436,1.782307,1.693192,0,0,13.30275,17.6265,4.423128,0,4.423128,30.57613,78.40018,0.0332534,1.862511,4.964348,0,23.83194
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,2.957723,2.957723,0,-1,0,2.957723,244.1245,0,0,0,7.220526,3.113393,2.957723,0,0,8.879621,21.60732,4.107134,0,4.107134,34.4725,88.39085,0.03323295,3.253495,5.776421,0,28.82785
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,2.663702,2.663702,0,-1,0,2.663702,186.3824,0,0,0,4.964671,2.803897,2.663702,0,0,4.772487,25.30374,2.160774,0,2.160774,36.52239,93.64697,0.0332222,2.930072,3.971737,0,30.26841
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,3.190902,3.190902,0,-1,0,3.190902,111.0859,0,0,0,3.544643,3.358844,3.190902,0,0,2.611713,27.24844,0.1857992,0,0.1857992,36.69865,94.09892,0.03322127,3.509992,2.835715,0,30.79308
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,5.307227,5.307227,0,-1,0,5.307227,24.99176,0,0,0,1.32637,5.586555,5.307227,0,0,2.425914,27.41566,0,4.260185,-4.260185,32.20802,82.58451,0.03322127,5.83795,1.061096,0,28.74203
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,5.95364,5.95364,0,-1,0,5.95364,0,0,8.881784E-16,0,0,6.26699,5.95364,0,0,7.159453,23.15547,0,6.26699,-6.26699,25.60204,65.64612,0.03322127,6.549004,0,0,23.15547
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,8.142226,8.142226,0,-1,0,8.142226,0,0,0,0.5964486,0,8.570765,8.142226,0,0,14.12278,16.88848,0,8.570765,-8.570765,16.56766,42.48109,0.03322127,8.956449,0,0,16.88848
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.090886,2.090886,0,-1,0,2.090886,0,0,4.440892E-16,0,0,2.200932,2.090886,0,0,23.64585,8.317717,0,2.200932,-2.200932,14.24767,36.53242,0.03322127,2.299974,0,0,8.317717
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.616784,2.616784,0,-1,0,2.616784,0,0,4.440892E-16,0,0,2.75451,2.616784,0,0,26.09133,6.116785,0,2.75451,-2.75451,11.34416,29.08754,0.03322127,2.878463,0,0,6.116785
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.028444,1.028444,0,-1,0,1.028444,0,0,0,0,0,1.082573,1.028444,0,0,29.15189,3.362275,0,1.082573,-1.082573,10.20303,26.16157,0.03322127,1.131289,0,0,3.362275
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3722088,0.3722088,0,-1,0,0.3722088,0,0,0,0,0,0.3917987,0.3722088,0,0,30.35475,2.279702,0,0.3917987,-0.3917987,9.79004,25.10262,0.03322127,0.4094297,0,0,2.279702
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2953664,0.2953664,0,-1,0,0.2953664,0,0,5.551115E-17,0,0,0.310912,0.2953664,0,0,30.79008,1.887903,0,0.310912,-0.310912,9.462311,24.26229,0.03322127,0.3249031,0,0,1.887903
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13554,1.576991,0,0,0,9.462311,24.26229,0.03322127,0,0,0,1.576991
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3558049,0.3558049,0,-1,0,0.3558049,0,0,5.551115E-17,0,0,0.3745315,0.3558049,0,0,31.13554,1.576991,0,0.3745315,-0.3745315,9.067519,23.25,0.03322127,0.3913854,0,0,1.576991
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.55169,1.20246,0,0,0,9.067519,23.25,0.03322127,0,0,0,1.20246
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3269036,0.3269036,0,-1,0,0.3269036,0,0,0,0,0,0.3441091,0.3269036,0,0,31.55169,1.20246,0,0.3441091,-0.3441091,8.704797,22.31995,0.03322127,0.359594,0,0,1.20246
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.93403,0.8583507,0,0,0,8.704797,22.31995,0.03322127,0,0,0,0.8583507
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.8976055,0.8976055,9.697605,0,2.789494,0.8976055,0,0,0,0,0,0,0,8.8,8.36,31.93403,0.8583507,8.36,0,8.36,16.63579,42.65578,0.03346122,0.9873661,0,12,0.8583507
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,2.547653,2.547653,11.34765,0,3.206956,2.547653,70.55585,0,0,0,1.797518,0,0,8.8,8.36,23.57403,8.382351,10.15752,0,10.15752,26.27206,67.36411,0.03376077,2.802418,1.438015,12,10.17987
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,2.124863,2.124863,10.50784,0,2.994484,2.124863,256.6134,0,0,0,5.452682,0,0,8.382978,7.96383,13.41651,17.52412,13.41651,0,13.41651,39.00008,100,0.0340077,2.337349,4.362146,12,22.9768
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,1.140117,1.140117,0,-1,0,1.140117,768.6594,7.563491,0,0,8.763614,1.200123,1.140117,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,1.254128,7.010891,0,38.36259
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,1.450384,1.450384,0,0,0,1.450384,677.8912,8.305303,0,0,9.832023,1.52672,1.450384,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,1.595422,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,3.22261,3.22261,0,0,0,3.22261,261.1556,5.023808,0,0,8.416029,3.392221,3.22261,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,3.544871,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,2.276589,2.276589,0,-1,0,2.276589,427.1647,7.328376,0,0,9.724786,2.39641,2.276589,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,2.504248,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.01272605,0.01272605,0,-1,0,0.01272605,58350.75,7.412349,0,0,7.425745,0.01339584,0.01272605,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,0.01399865,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,1.369353,1.369353,0,-1,0,1.369353,244.2574,1.903322,0,0,3.344745,1.441424,1.369353,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,1.506288,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0340077,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.183476,1.183476,0,-1,0,1.183476,0,0,0,0,0,1.245764,1.183476,0,0,0,29.59898,0,1.245764,-1.245764,37.68693,96.63295,0.0340077,1.301824,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384183,28.35321,0,0,0,37.68693,96.63295,0.0340077,0,0,0,28.35321
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.939467,1.939467,0,-1,0,1.939467,0,0,2.220446E-16,0,0,2.041544,1.939467,0,0,1.384183,28.35321,0,2.041544,-2.041544,35.53495,91.11507,0.0340077,2.133414,0,0,28.35321
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.88681,2.88681,0,-1,0,2.88681,0,0,4.440892E-16,0,0,3.038747,2.88681,0,0,3.652565,26.31167,0,3.038747,-3.038747,32.33183,82.90196,0.0340077,3.17549,0,0,26.31167
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5165817,0.5165817,0,-1,0,0.5165817,0,0,0,0,0,0.5437702,0.5165817,0,0,7.028951,23.27292,0,0.5437702,-0.5437702,31.75865,81.43227,0.0340077,0.5682399,0,0,23.27292
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.306411,0.306411,0,-1,0,0.306411,0,0,0,0,0,0.3225379,0.306411,0,0,7.63314,22.72915,0,0.3225379,-0.3225379,31.41866,80.56051,0.0340077,0.3370521,0,0,22.72915
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3336742,0.3336742,0,-1,0,0.3336742,0,0,5.551115E-17,0,0,0.351236,0.3336742,0,0,7.991515,22.40661,0,0.351236,-0.351236,31.04843,79.61119,0.0340077,0.3670416,0,0,22.40661
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2532637,0.2532637,0,-1,0,0.2532637,0,0,0,0,0,0.2665934,0.2532637,0,0,8.381777,22.05538,0,0.2665934,-0.2665934,30.76741,78.89064,0.0340077,0.2785901,0,0,22.05538
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.285162,1.285162,0,-1,0,1.285162,0,0,0,0,0,1.352802,1.285162,0,0,8.677992,21.78879,0,1.352802,-1.352802,29.34143,75.23429,0.0340077,1.413678,0,0,21.78879
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.04976,1.04976,0,-1,0,1.04976,0,0,0,0,0,1.105011,1.04976,0,0,10.18111,20.43598,0,1.105011,-1.105011,28.17665,72.24767,0.0340077,1.154737,0,0,20.43598
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4089,19.33097,0,0,0,28.17665,72.24767,0.0340077,0,0,0,19.33097
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4089,19.33097,0,0,0,28.17665,72.24767,0.0340077,0,0,0,19.33097
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2540981,0.2540981,0,0,0,0.2540981,0,0,0,0,0,0.2674716,0.2540981,0,0,11.4089,19.33097,0,0.2674716,-0.2674716,27.89471,71.52475,0.0340077,0.2795079,0,0,19.33097
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,6.979021,6.979021,0,0,0,6.979021,13.80198,0,0,0,0.9632428,7.346337,6.979021,0,0,11.70609,19.0635,0,6.383095,-6.383095,21.16634,54.27255,0.0340077,7.676922,0.7705942,0,20.02674
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,0,0,0,0,0,0,0,0,2.89321,0,0,0,0,18.79841,12.68041,2.89321,0,2.89321,23.91108,61.31033,0.03399305,0,2.314568,0,15.57362
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.03748989,0.03748989,0,-1,0,0.03748989,7616.978,0,0,0,2.855596,0.03946304,0.03748989,0,0,15.9052,15.28429,2.816133,0,2.816133,26.5827,68.16062,0.0339788,0.04123887,2.284477,0,18.13989
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,3.234622,3.234622,0,0,0,3.234622,114.2766,0,0,0,3.696417,3.404865,3.234622,0,0,13.08907,17.81882,0.2915518,0,0.2915518,26.85929,68.86983,0.03397733,3.558084,2.957134,0,21.51523
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,0.5952725,0.5952725,0,0,0,0.5952725,1262.078,0,0,0,7.512802,0.6266026,0.5952725,0,0,12.79752,18.08121,6.886199,0,6.886199,33.39211,85.62062,0.03394254,0.6547998,6.010242,0,25.59401
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,1.381258,1.381258,0,0,0,1.381258,506.6326,0,0,0,6.997905,1.453956,1.381258,0,0,5.911319,24.27879,5.543949,0,5.543949,38.65156,99.10637,0.03391458,1.519384,5.598324,0,31.2767
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,1.78582,1.78582,0,0,0,1.78582,585.2488,8.204309,0,0,10.45149,1.87981,1.78582,0,0,0.3673703,29.26834,0.3673703,0,0.3673703,39.00008,100,0.03391273,1.964402,8.361192,0,39.71983
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03391273,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,0.6490996,0.6490996,0,-1,0,0.6490996,1221.94,7.248343,0,0,7.931606,0.6832627,0.6490996,0,0,0,29.59898,0,0,0,39.00008,100,0.03391273,0.7140095,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,1.39046,1.39046,0,-1,0,1.39046,375.5888,3.758769,0,0,5.222411,1.463642,1.39046,0,0,0,29.59898,0,0,0,39.00008,100,0.03391273,1.529506,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03391273,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.265198,1.265198,0,-1,0,1.265198,0,0,0,0,0,1.331787,1.265198,0,0,0,29.59898,0,1.331787,-1.331787,37.59625,96.40045,0.03391273,1.391718,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,4.953171,4.953171,0,-1,0,4.953171,0,0,8.881784E-16,0,0,5.213864,4.953171,0,0,1.479764,28.26719,0,5.213864,-5.213864,32.10036,82.30844,0.03391273,5.448488,0,0,28.26719
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.272946,23.05333,0,0,0,32.10036,82.30844,0.03391273,0,0,0,23.05333
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.069636,2.069636,0,-1,0,2.069636,0,0,4.440892E-16,0,0,2.178564,2.069636,0,0,7.272946,23.05333,0,2.178564,-2.178564,29.80395,76.42023,0.03391273,2.276599,0,0,23.05333
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5675035,0.5675035,0,-1,0,0.5675035,0,0,0,0,0,0.5973721,0.5675035,0,0,9.693573,20.87476,0,0.5973721,-0.5973721,29.17426,74.80565,0.03391273,0.6242538,0,0,20.87476
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35732,20.27739,0,0,0,29.17426,74.80565,0.03391273,0,0,0,20.27739
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.121636,1.121636,0,-1,0,1.121636,0,0,0,0,0,1.18067,1.121636,0,0,10.35732,20.27739,0,1.18067,-1.18067,27.92973,71.61454,0.03391273,1.2338,0,0,20.27739
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.151274,1.151274,0,-1,0,1.151274,0,0,2.220446E-16,0,0,1.211868,1.151274,0,0,11.66918,19.09672,0,1.211868,-1.211868,26.65231,68.33911,0.03391273,1.266402,0,0,19.09672
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.084878,1.084878,0,-1,0,1.084878,0,0,2.220446E-16,0,0,1.141977,1.084878,0,0,13.01569,17.88485,0,1.141977,-1.141977,25.44856,65.25258,0.03391273,1.193366,0,0,17.88485
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28456,16.74288,0,0,0,25.44856,65.25258,0.03391273,0,0,0,16.74288
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28456,16.74288,0,0,0,25.44856,65.25258,0.03391273,0,0,0,16.74288
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.873872,1.873872,0,0,0,1.873872,0,0,2.220446E-16,0,0,1.972497,1.873872,0,0,14.28456,16.74288,0,1.972497,-1.972497,23.36936,59.92132,0.03391273,2.061259,0,0,16.74288
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2995337,0.2995337,0,0,0,0.2995337,0,0,0,0,0,0.3152986,0.2995337,0,0,16.47622,14.77038,0,0.3152986,-0.3152986,23.03701,59.06913,0.03391273,0.329487,0,0,14.77038
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,16.82655,14.45508,3.19902,0,3.19902,26.07187,66.8508,0.03389662,0,2.559216,0,17.6541
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.2697328,0.2697328,0,0,0,0.2697328,1974.499,0,0,0,5.32587,0.2839292,0.2697328,0,0,13.62753,17.3342,5.041941,0,5.041941,30.85507,79.11541,0.03387126,0.2967061,4.260696,0,22.66007
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,0.6641847,0.6641847,0,-1,0,0.6641847,1469.409,0.47486,0,0,9.759594,0.6991419,0.6641847,0,0,8.585591,21.87195,8.585591,0,8.585591,39.00008,100,0.03382817,0.7306032,7.807675,0,31.63154
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,3.702523,3.702523,0,0,0,3.702523,286.6277,6.715065,0,0,10.61246,3.897392,3.702523,0,0,0,29.59898,0,0,0,39.00008,100,0.03382817,4.072775,8.489965,0,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03382817,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,0.989194,0.989194,0,0,0,0.989194,644.7195,5.336269,0,0,6.377526,1.041257,0.989194,0,0,0,29.59898,0,0,0,39.00008,100,0.03382817,1.088113,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,1.875922,1.875922,0,0,0,1.875922,373.0917,5.024255,0,0,6.998909,1.974655,1.875922,0,0,0,29.59898,0,0,0,39.00008,100,0.03382817,2.063514,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,0.8370152,0.8370152,0,-1,0,0.8370152,896.7238,6.624646,0,0,7.505714,0.8810686,0.8370152,0,0,0,29.59898,0,0,0,39.00008,100,0.03382817,0.9207168,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,5.253644,5.253644,0,-1,0,5.253644,100.7962,0,0,0,5.295475,5.530152,5.253644,0,0,0,29.59898,0,0.2346768,-0.2346768,38.75271,99.36572,0.03382817,5.779008,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.472541,0.472541,0,-1,0,0.472541,491.5795,1.564751,0,0,2.322915,0.4974116,0.472541,0,0,0.2607521,29.3643,0.2607521,0,0.2607521,39.00008,100,0.03382687,0.5197951,1.858332,0,31.68722
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,1.853087,1.853087,0,-1,0,1.853087,98.86945,0,0,0,1.832137,1.950618,1.853087,0,0,0,29.59898,0,0.1184809,-0.1184809,38.87519,99.67977,0.03382687,2.038396,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.998219,3.998219,0,-1,0,3.998219,0,0,4.440892E-16,0,0,4.208652,3.998219,0,0,0.1316455,29.4805,0,4.208652,-4.208652,34.43888,88.30464,0.03382687,4.398041,0,0,29.4805
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.53462,2.53462,0,-1,0,2.53462,0,0,0,0,0,2.668021,2.53462,0,0,4.807926,25.27184,0,2.668021,-2.668021,31.62654,81.09352,0.03382687,2.788082,0,0,25.27184
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.8534548,0.8534548,0,-1,0,0.8534548,0,0,1.110223E-16,0,0,0.8983735,0.8534548,0,0,7.772394,22.60382,0,0.8983735,-0.8983735,30.67957,78.66541,0.03382687,0.9388003,0,0,22.60382
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.399495,2.399495,0,-1,0,2.399495,0,0,0,0,0,2.525784,2.399495,0,0,8.770587,21.70545,0,2.525784,-2.525784,28.01716,71.83872,0.03382687,2.639444,0,0,21.70545
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.7746676,0.7746676,0,-1,0,0.7746676,0,0,1.110223E-16,0,0,0.8154395,0.7746676,0,0,11.57701,19.17967,0,0.8154395,-0.8154395,27.15761,69.63476,0.03382687,0.8521343,0,0,19.17967
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.7768857,0.7768857,0,-1,0,0.7768857,0,0,0,0,0,0.8177745,0.7768857,0,0,12.48306,18.36423,0,0.8177745,-0.8177745,26.2956,67.42448,0.03382687,0.8545743,0,0,18.36423
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.3917,17.54645,0,0,0,26.2956,67.42448,0.03382687,0,0,0,17.54645
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.357211,1.357211,0,-1,0,1.357211,0,0,0,0,0,1.428643,1.357211,0,0,13.3917,17.54645,0,1.428643,-1.428643,24.78968,63.56315,0.03382687,1.492932,0,0,17.54645
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.136896,0.136896,0,-1,0,0.136896,0,0,2.775558E-17,0,0,0.1441011,0.136896,0,0,14.97908,16.11781,0,0.1441011,-0.1441011,24.63778,63.17368,0.03382687,0.1505856,0,0,16.11781
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.08769532,0.08769532,0,-1,0,0.08769532,0,0,0,0,0,0.09231086,0.08769532,0,0,15.13919,15.97371,0,0.09231086,-0.09231086,24.54048,62.92418,0.03382687,0.09646485,0,0,15.97371
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.28813,1.28813,0,-1,0,1.28813,0,0,0,0,0,1.355926,1.28813,0,0,15.24176,15.8814,0,1.355926,-1.355926,23.11121,59.25938,0.03382687,1.416943,0,0,15.8814
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1309946,0.1309946,0,0,0,0.1309946,0,0,2.775558E-17,0,0,0.137889,0.1309946,0,0,16.74834,14.52547,0,0.137889,-0.137889,22.96586,58.8867,0.03382687,0.144094,0,0,14.52547
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.90155,14.38758,0,0,0,22.96586,58.8867,0.03382687,0,0,0,14.38758
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,2.761873,2.761873,0,0,0,2.761873,57.64709,0,4.440892E-16,0,1.59214,2.907235,2.761873,0,0,16.90155,14.38758,0,1.315095,-1.315095,21.57963,55.33226,0.03382687,3.038061,1.273712,0,15.97972
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,2.511013,2.511013,0,0,0,2.511013,64.67339,0,0,0,1.623957,2.643172,2.511013,0,0,18.36277,13.07249,0,1.019214,-1.019214,20.50528,52.57754,0.03382687,2.762115,1.299166,0,14.69644
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,19.49523,12.05327,1.980497,0,1.980497,22.38415,57.39513,0.03381694,0,1.584398,0,14.03377
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,2.246846,2.246846,0,0,0,2.246846,113.4432,0,0,0,2.548895,2.365102,2.246846,0,0,17.51473,13.83572,0.1837936,0,0.1837936,22.55851,57.84221,0.03381602,2.471531,2.039116,0,16.38461
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,3.154976,3.154976,0,0,0,3.154976,205.8423,0,0,0,6.494274,3.321027,3.154976,0,0,17.33094,14.00113,3.173247,0,3.173247,25.56891,65.56119,0.03380013,3.470473,5.195419,0,20.49541
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,0.5746742,0.5746742,0,0,0,0.5746742,1194.789,0,0,0,6.866141,0.6049202,0.5746742,0,0,14.15769,16.85706,6.261221,0,6.261221,31.50883,80.79171,0.03376883,0.6321416,5.492913,0,23.7232
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,4.969069,4.969069,0,0,0,4.969069,106.1373,0,0,0,5.274034,5.230599,4.969069,0,0,7.896469,22.49216,0.04343458,0,0.04343458,31.55004,80.89736,0.03376861,5.465976,4.219227,0,27.76619
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,3.075025,3.075025,0,-1,0,3.075025,317.6369,0,0,0,9.767414,3.236869,3.075025,0,0,7.853034,22.53125,6.530545,0,6.530545,37.74545,96.78302,0.03373602,3.382528,7.813931,0,32.29866
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,2.211741,2.211741,0,-1,0,2.211741,180.4833,0.3411858,0,0,3.991824,2.328148,2.211741,0,0,1.322489,28.40874,1.322489,0,1.322489,39.00008,100,0.03372943,2.432915,3.193459,0,32.40056
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,1.52128,1.52128,0,-1,0,1.52128,231.4671,1.919915,0,0,3.521262,1.601347,1.52128,0,0,0,29.59898,0,0,0,39.00008,100,0.03372943,1.673408,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,1.722409,1.722409,0,-1,0,1.722409,79.08566,0,2.220446E-16,0,1.362178,1.813062,1.722409,0,0,0,29.59898,0,0.4508836,-0.4508836,38.5248,98.78136,0.03372943,1.894649,1.089742,0,30.96116
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,5.129741,5.129741,0,-1,0,5.129741,0,0,0,0,0,5.399727,5.129741,0,0,0.5009817,29.14809,0,5.399727,-5.399727,32.83299,84.187,0.03372943,5.642715,0,0,29.14809
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.33353,1.33353,0,-1,0,1.33353,0,0,2.220446E-16,0,0,1.403715,1.33353,0,0,6.500678,23.74837,0,1.403715,-1.403715,31.35335,80.39304,0.03372943,1.466883,0,0,23.74837
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,4.897132,4.897132,0,-1,0,4.897132,0,0,8.881784E-16,0,0,5.154876,4.897132,0,0,8.060362,22.34465,0,5.154876,-5.154876,25.91963,66.46046,0.03372943,5.386846,0,0,22.34465
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.220726,0.220726,0,-1,0,0.220726,0,0,2.775558E-17,0,0,0.2323431,0.220726,0,0,13.788,17.18978,0,0.2323431,-0.2323431,25.67472,65.83248,0.03372943,0.2427986,0,0,17.18978
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3413915,0.3413915,0,-1,0,0.3413915,0,0,5.551115E-17,0,0,0.3593595,0.3413915,0,0,14.04616,16.95743,0,0.3593595,-0.3593595,25.29592,64.86121,0.03372943,0.3755306,0,0,16.95743
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44545,16.59807,0,0,0,25.29592,64.86121,0.03372943,0,0,0,16.59807
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.06776646,0.06776646,0,-1,0,0.06776646,0,0,0,0,0,0.07133312,0.06776646,0,0,14.44545,16.59807,0,0.07133312,-0.07133312,25.22073,64.6684,0.03372943,0.0745431,0,0,16.59807
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.9080528,0.9080528,0,-1,0,0.9080528,0,0,1.110223E-16,0,0,0.9558451,0.9080528,0,0,14.52471,16.52674,0,0.9558451,-0.9558451,24.21318,62.08495,0.03372943,0.9988581,0,0,16.52674
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.345165,0.345165,0,-1,0,0.345165,0,0,0,0,0,0.3633316,0.345165,0,0,15.58676,15.5709,0,0.3633316,-0.3633316,23.83019,61.10294,0.03372943,0.3796815,0,0,15.5709
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5514687,0.5514687,0,-1,0,0.5514687,0,0,0,0,0,0.5804933,0.5514687,0,0,15.99046,15.20756,0,0.5804933,-0.5804933,23.2183,59.53399,0.03372943,0.6066155,0,0,15.20756
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.7889013,0.7889013,0,-1,0,0.7889013,0,0,1.110223E-16,0,0,0.8304223,0.7889013,0,0,16.63545,14.62707,0,0.8304223,-0.8304223,22.34296,57.28952,0.03372943,0.8677914,0,0,14.62707
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.5634062,0.5634062,0,0,0,0.5634062,0,0,0,0,0,0.5930592,0.5634062,0,0,17.55815,13.79665,0,0.5930592,-0.5930592,21.71782,55.68661,0.03372943,0.6197469,0,0,13.79665
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.2171,13.20359,0,0,0,21.71782,55.68661,0.03372943,0,0,0,13.20359
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,2.27061,2.27061,0,0,0,2.27061,119.1217,0,0,0,2.70479,2.390116,2.27061,0,0,18.2171,13.20359,0.314674,0,0.314674,22.01635,56.45206,0.03372786,2.497671,2.163832,0,15.90838
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,7.437469,7.437469,0,0,0,7.437469,70.72923,0,8.881784E-16,0,5.260465,7.828915,7.437469,0,0,17.90243,13.4868,0,2.56845,-2.56845,19.30896,49.51006,0.03372786,8.181216,4.208372,0,18.74726
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,3.073753,3.073753,0,-1,0,3.073753,298.0247,0,0,0,9.160542,3.235529,3.073753,0,0,20.75626,10.91834,5.925013,0,5.925013,24.92992,63.92275,0.03369836,3.381128,7.328434,0,20.07889
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.4450525,0.4450525,0,0,0,0.4450525,2377.603,0,0,0,10.58158,0.4684764,0.4450525,0,0,14.83125,16.25086,10.1131,0,10.1131,34.52406,88.52304,0.03364813,0.4895578,8.465264,0,26.83244
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,1.214518,1.214518,0,0,0,1.214518,915.2961,5.119856,0,0,11.11644,1.27844,1.214518,0,0,4.718142,25.35265,4.718142,0,4.718142,39.00008,100,0.03362474,1.33597,8.893151,0,36.46909
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,1.384175,1.384175,0,0,0,1.384175,758.749,9.045388,0,0,10.50241,1.457026,1.384175,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,1.522593,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,1.475791,1.475791,0,0,0,1.475791,761.954,9.691385,0,0,11.24485,1.553465,1.475791,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,1.62337,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,1.583211,1.583211,0,-1,0,1.583211,478.246,5.905106,0,0,7.571643,1.666538,1.583211,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,1.741532,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,0.7391717,0.7391717,0,-1,0,0.7391717,197.4035,0.6810755,0,0,1.459151,0.7780755,0.7391717,0,0,0,29.59898,0,0,0,39.00008,100,0.03362474,0.8130889,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.95713,1.95713,0,-1,0,1.95713,0,0,2.220446E-16,0,0,2.060137,1.95713,0,0,0,29.59898,0,2.060137,-2.060137,36.8285,94.43187,0.03362474,2.152843,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289041,27.53884,0,0,0,36.8285,94.43187,0.03362474,0,0,0,27.53884
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289041,27.53884,0,0,0,36.8285,94.43187,0.03362474,0,0,0,27.53884
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.522965,4.522965,0,-1,0,4.522965,0,0,8.881784E-16,0,0,4.761016,4.522965,0,0,2.289041,27.53884,0,4.761016,-4.761016,31.80995,81.56381,0.03362474,4.975262,0,0,27.53884
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5323926,0.5323926,0,-1,0,0.5323926,0,0,0,0,0,0.5604133,0.5323926,0,0,7.579059,22.77782,0,0.5604133,-0.5604133,31.21922,80.04913,0.03362474,0.5856318,0,0,22.77782
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.20174,22.21741,0,0,0,31.21922,80.04913,0.03362474,0,0,0,22.21741
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.118731,1.118731,0,-1,0,1.118731,0,0,2.220446E-16,0,0,1.177611,1.118731,0,0,8.20174,22.21741,0,1.177611,-1.177611,29.97791,76.86629,0.03362474,1.230604,0,0,22.21741
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.395803,1.395803,0,-1,0,1.395803,0,0,2.220446E-16,0,0,1.469266,1.395803,0,0,9.510198,21.0398,0,1.469266,-1.469266,28.42917,72.89516,0.03362474,1.535383,0,0,21.0398
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1601805,0.1601805,0,-1,0,0.1601805,0,0,2.775558E-17,0,0,0.168611,0.1601805,0,0,11.14272,19.57053,0,0.168611,-0.168611,28.25144,72.43944,0.03362474,0.1761985,0,0,19.57053
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1209024,0.1209024,0,-1,0,0.1209024,0,0,0,0,0,0.1272657,0.1209024,0,0,11.33006,19.40192,0,0.1272657,-0.1272657,28.11729,72.09547,0.03362474,0.1329926,0,0,19.40192
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2726391,0.2726391,0,-1,0,0.2726391,0,0,0,0,0,0.2869885,0.2726391,0,0,11.47147,19.27466,0,0.2869885,-0.2869885,27.81478,71.31979,0.03362474,0.299903,0,0,19.27466
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4561958,0.4561958,0,0,0,0.4561958,0,0,5.551115E-17,0,0,0.4802061,0.4561958,0,0,11.79034,18.98767,0,0.4802061,-0.4802061,27.30859,70.0219,0.03362474,0.5018154,0,0,18.98767
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2488091,0.2488091,0,0,0,0.2488091,0,0,2.775558E-17,0,0,0.2619043,0.2488091,0,0,12.32391,18.50746,0,0.2619043,-0.2619043,27.03252,69.31402,0.03362474,0.27369,0,0,18.50746
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,3.77482,3.77482,0,0,0,3.77482,43.75718,0,4.440892E-16,0,1.651755,3.973495,3.77482,0,0,12.61491,18.24556,0,2.32174,-2.32174,24.58519,63.03883,0.03362474,4.152302,1.321404,0,19.89731
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,2.809491,2.809491,0,0,0,2.809491,83.73184,0,0,0,2.352438,2.957359,2.809491,0,0,15.19462,15.92382,0,0.6049203,-0.6049203,23.94755,61.40385,0.03362474,3.09044,1.881951,0,18.27626
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,2.125378,2.125378,0,-1,0,2.125378,191.4326,0,0,0,4.068666,2.23724,2.125378,0,0,15.86676,15.3189,1.831426,0,1.831426,25.685,65.85883,0.03361567,2.337915,3.254932,0,19.38756
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,3.622284,3.622284,0,0,0,3.622284,235.0636,0,0,0,8.514672,3.812931,3.622284,0,0,14.03533,16.96718,4.701741,0,4.701741,30.14546,77.29589,0.03359242,3.984513,6.811738,0,25.48185
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,0.9619322,0.9619322,0,0,0,0.9619322,1015.236,0,0,0,9.76588,1.01256,0.9619322,0,0,9.33359,21.19875,8.75332,0,8.75332,38.44958,98.58849,0.0335492,1.058125,7.812704,0,30.96463
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.2166974,0.2166974,0,0,0,0.2166974,4251.436,8.404378,0,0,9.212749,0.2281025,0.2166974,0,0,0.5802695,29.07674,0.5802695,0,0.5802695,39.00008,100,0.03354634,0.2383671,7.3702,0,38.28949
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,2.62383,2.62383,0,0,0,2.62383,414.8397,8.122764,0,0,10.88469,2.761927,2.62383,0,0,0,29.59898,0,0,0,39.00008,100,0.03354634,2.886213,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.2352125,0.2352125,0,-1,0,0.2352125,3917.214,8.966186,0,0,9.213778,0.2475921,0.2352125,0,0,0,29.59898,0,0,0,39.00008,100,0.03354634,0.2587338,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,0.9529878,0.9529878,0,-1,0,0.9529878,533.4196,4.080278,0,0,5.083423,1.003145,0.9529878,0,0,0,29.59898,0,0,0,39.00008,100,0.03354634,1.048287,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03354634,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,2.084379,2.084379,0,-1,0,2.084379,77.11467,0,0,0,1.607362,2.194083,2.084379,0,0,0,29.59898,0,0.5867211,-0.5867211,38.38162,98.41422,0.03354634,2.292817,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6519123,29.01226,0,0,0,38.38162,98.41422,0.03354634,0,0,0,29.01226
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,5.379055,5.379055,0,-1,0,5.379055,0,0,8.881784E-16,0,0,5.662163,5.379055,0,0,0.6519123,29.01226,0,5.662163,-5.662163,32.41318,83.11054,0.03354634,5.91696,0,0,29.01226
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.524014,4.524014,0,-1,0,4.524014,0,0,0,0,0,4.762119,4.524014,0,0,6.943204,23.35009,0,4.762119,-4.762119,27.39346,70.2395,0.03354634,4.976415,0,0,23.35009
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.84291,3.84291,0,-1,0,3.84291,0,0,4.440892E-16,0,0,4.045168,3.84291,0,0,12.23445,18.58797,0,4.045168,-4.045168,23.12948,59.30624,0.03354634,4.227201,0,0,18.58797
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6616254,0.6616254,0,-1,0,0.6616254,0,0,1.110223E-16,0,0,0.6964478,0.6616254,0,0,16.72908,14.54281,0,0.6964478,-0.6964478,22.39536,57.42389,0.03354634,0.727788,0,0,14.54281
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2504949,0.2504949,0,-1,0,0.2504949,0,0,0,0,0,0.2636788,0.2504949,0,0,17.50291,13.84636,0,0.2636788,-0.2636788,22.11742,56.71121,0.03354634,0.2755444,0,0,13.84636
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.031042,1.031042,0,-1,0,1.031042,0,0,0,0,0,1.085308,1.031042,0,0,17.79589,13.58268,0,1.085308,-1.085308,20.9734,53.77785,0.03354634,1.134147,0,0,13.58268
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00178,12.49737,0,0,0,20.9734,53.77785,0.03354634,0,0,0,12.49737
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.6482539,0.6482539,0,-1,0,0.6482539,0,0,1.110223E-16,0,0,0.6823725,0.6482539,0,0,19.00178,12.49737,0,0.6823725,-0.6823725,20.25412,51.93353,0.03354634,0.7130793,0,0,12.49737
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.451321,1.451321,0,-1,0,1.451321,0,0,0,0,0,1.527706,1.451321,0,0,19.75998,11.815,0,1.527706,-1.527706,18.64378,47.80445,0.03354634,1.596453,0,0,11.815
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45743,10.28729,0,0,0,18.64378,47.80445,0.03354634,0,0,0,10.28729
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.333974,0.333974,0,0,0,0.333974,0,0,5.551115E-17,0,0,0.3515516,0.333974,0,0,21.45743,10.28729,0,0.3515516,-0.3515516,18.27321,46.85428,0.03354634,0.3673714,0,0,10.28729
