Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.9299541,0.9299541,0,0,0,0.9299541,0,0,1.110223E-16,0,0,0.9788989,0.9299541,0,0,21.84804,9.935742,0,0.9788989,-0.9788989,17.24136,44.20852,0.03354634,1.022949,0,0,9.935742
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,22.93571,8.956843,0.495532,0,0.495532,17.71146,45.41391,0.0335439,0,0.3964256,0,9.452375
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,1.816146,1.816146,0,0,0,1.816146,145.4386,0,0,0,2.641377,1.911733,1.816146,0,0,22.44017,9.402822,0.7296446,0,0.7296446,18.40366,47.18878,0.0335403,1.997761,2.113102,0,12.0442
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,3.324225,3.324225,0,-1,0,3.324225,133.2249,0,0,0,4.428694,3.499184,3.324225,0,0,21.71053,10.0595,0.9295099,0,0.9295099,19.28547,49.44983,0.03353572,3.656648,3.542955,0,14.4882
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,20.78102,10.89606,3.961725,0,3.961725,23.0439,59.08679,0.03351622,0,3.16938,0,14.85779
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.4936968,0.4936968,0,0,0,0.4936968,1111.031,0,0,0,5.485124,0.5196809,0.4936968,0,0,16.81929,14.46161,4.965443,0,4.965443,27.75453,71.16531,0.0334918,0.5430666,4.388099,0,19.94674
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,11.85385,18.93051,4.702448,0,4.702448,32.21566,82.6041,0.03346871,0,3.761959,0,23.63296
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0,0,0,4.693893,0,0,0,0,7.151403,23.16272,4.693893,0,4.693893,36.66868,94.02206,0.03344569,0,3.755114,0,27.85661
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,4.267564,4.267564,0,-1,0,4.267564,59.10678,0,0,0,2.52242,4.492172,4.267564,0,0,2.45751,27.38722,0,1.969753,-1.969753,34.59238,88.69823,0.03344569,4.69432,2.017936,0,29.90964
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,1.609822,1.609822,0,-1,0,1.609822,280.5652,0,0,0,4.516602,1.69455,1.609822,0,0,4.646124,25.41747,2.822052,0,2.822052,37.26961,95.56291,0.03343187,1.770804,3.613281,0,29.93407
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,1.679073,1.679073,0,-1,0,1.679073,179.4384,0,0,0,3.012903,1.767446,1.679073,0,0,1.824072,27.95731,1.245458,0,1.245458,38.45116,98.59251,0.03342577,1.846981,2.410322,0,30.97022
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,2.949607,2.949607,0,-1,0,2.949607,28.7088,0,4.440892E-16,0,0.8467968,3.104849,2.949607,0,0,0.5786145,29.07822,0,2.258053,-2.258053,36.07096,92.48946,0.03342577,3.244568,0.6774375,0,29.92502
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.9117848,0.9117848,0,-1,0,0.9117848,0,0,1.110223E-16,0,0,0.9597735,0.9117848,0,0,3.087562,26.82017,0,0.9597735,-0.9597735,35.05927,89.89539,0.03342577,1.002963,0,0,26.82017
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.8047227,0.8047227,0,-1,0,0.8047227,0,0,1.110223E-16,0,0,0.8470765,0.8047227,0,0,4.153976,25.8604,0,0.8470765,-0.8470765,34.16637,87.60591,0.03342577,0.8851949,0,0,25.8604
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.562954,1.562954,0,-1,0,1.562954,0,0,2.220446E-16,0,0,1.645215,1.562954,0,0,5.095173,25.01332,0,1.645215,-1.645215,32.43216,83.15923,0.03342577,1.71925,0,0,25.01332
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.574104,4.574104,0,-1,0,4.574104,0,0,8.881784E-16,0,0,4.814847,4.574104,0,0,6.923189,23.36811,0,4.814847,-4.814847,27.35687,70.14568,0.03342577,5.031515,0,0,23.36811
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.812143,0.812143,0,-1,0,0.812143,0,0,1.110223E-16,0,0,0.8548874,0.812143,0,0,12.27302,18.55326,0,0.8548874,-0.8548874,26.45574,67.83509,0.03342577,0.8933573,0,0,18.55326
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1658574,0.1658574,0,-1,0,0.1658574,0,0,0,0,0,0.1745867,0.1658574,0,0,13.22289,17.69837,0,0.1745867,-0.1745867,26.27171,67.36322,0.03342577,0.1824431,0,0,17.69837
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41688,17.52379,0,0,0,26.27171,67.36322,0.03342577,0,0,0,17.52379
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41688,17.52379,0,0,0,26.27171,67.36322,0.03342577,0,0,0,17.52379
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.00127983,0.00127983,0,-1,0,0.00127983,0,0,0,0,0,0.001347189,0.00127983,0,0,13.41688,17.52379,0,0.001347189,-0.001347189,26.27029,67.35958,0.03342577,0.001407813,0,0,17.52379
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41838,17.52244,0,0,0,26.27029,67.35958,0.03342577,0,0,0,17.52244
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.187492,1.187492,0,-1,0,1.187492,0,0,0,0,0,1.249992,1.187492,0,0,13.41838,17.52244,0,1.249992,-1.249992,24.95268,63.98111,0.03342577,1.306241,0,0,17.52244
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4030139,0.4030139,0,0,0,0.4030139,0,0,5.551115E-17,0,0,0.4242252,0.4030139,0,0,14.80726,16.27245,0,0.4242252,-0.4242252,24.50551,62.83451,0.03342577,0.4433153,0,0,16.27245
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3812551,0.3812551,0,0,0,0.3812551,0,0,5.551115E-17,0,0,0.4013212,0.3812551,0,0,15.27862,15.84822,0,0.4013212,-0.4013212,24.08248,61.74982,0.03342577,0.4193807,0,0,15.84822
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,2.136153,2.136153,0,0,0,2.136153,13.25132,0,4.440892E-16,0,0.2830683,2.248581,2.136153,0,0,15.72453,15.4469,0,1.965513,-1.965513,22.01065,56.43744,0.03342577,2.349768,0.2264547,0,15.72997
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,3.506033,3.506033,0,0,0,3.506033,47.91618,0,4.440892E-16,0,1.679957,3.690561,3.506033,0,0,17.90843,13.48139,0,2.010604,-2.010604,19.89128,51.00319,0.03342577,3.856636,1.343965,0,15.16135
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,2.614481,2.614481,0,-1,0,2.614481,39.78667,0,4.440892E-16,0,1.040215,2.752086,2.614481,0,0,20.14244,11.47078,0,1.711871,-1.711871,18.08681,46.37635,0.03342577,2.87593,0.8321721,0,12.511
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,2.013987,2.013987,0,0,0,2.013987,250.7769,0,0,0,5.050616,2.119987,2.013987,0,0,22.04452,9.758914,2.930629,0,2.930629,20.86705,53.50516,0.03341144,2.215386,4.040493,0,14.80953
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,19.11389,12.39648,7.60831,0,7.60831,28.08493,72.0125,0.03337427,0,6.086648,0,20.00479
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,2.549328,2.549328,0,0,0,2.549328,161.9115,0,0,0,4.127654,2.683503,2.549328,0,0,11.50558,19.24396,1.444151,0,1.444151,29.45497,75.52542,0.03336723,2.80426,3.302123,0,23.37161
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,2.734305,2.734305,0,0,0,2.734305,123.3039,0,0,0,3.371505,2.878216,2.734305,0,0,10.06143,20.5437,0.4932888,0,0.4932888,29.92295,76.72535,0.03336482,3.007736,2.697204,0,23.9152
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,1.818277,1.818277,0,-1,0,1.818277,88.33808,0,0,0,1.606231,1.913975,1.818277,0,0,9.568136,20.98766,0,0.3077447,-0.3077447,29.59855,75.89358,0.03336482,2.000104,1.284984,0,22.59389
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,3.142808,3.142808,0,-1,0,3.142808,84.97195,0,0,0,2.670505,3.308218,3.142808,0,0,9.910075,20.67991,0,0.6377136,-0.6377136,28.92635,74.16997,0.03336482,3.457088,2.136404,0,23.35042
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,10.61865,20.0422,3.710824,0,3.710824,32.44674,83.19661,0.03334674,0,2.968659,0,23.75302
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,0.9582668,0.9582668,0,-1,0,0.9582668,204.1539,0,0,0,1.956339,1.008702,0.9582668,0,0,6.907822,23.38194,0.9476367,0,0.9476367,33.34575,85.50175,0.03334212,1.054093,1.565071,0,25.33828
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.337396,2.337396,0,-1,0,2.337396,0,0,4.440892E-16,0,0,2.460417,2.337396,0,0,5.960185,24.23481,0,2.460417,-2.460417,30.75224,78.85175,0.03334212,2.571135,0,0,24.23481
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.052314,3.052314,0,-1,0,3.052314,0,0,4.440892E-16,0,0,3.212962,3.052314,0,0,8.693981,21.77439,0,3.212962,-3.212962,27.36548,70.16777,0.03334212,3.357545,0,0,21.77439
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.777192,3.777192,0,-1,0,3.777192,0,0,4.440892E-16,0,0,3.975991,3.777192,0,0,12.26394,18.56143,0,3.975991,-3.975991,23.17442,59.42147,0.03334212,4.154911,0,0,18.56143
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.449832,2.449832,0,-1,0,2.449832,0,0,4.440892E-16,0,0,2.578771,2.449832,0,0,16.68171,14.58544,0,2.578771,-2.578771,20.45616,52.45158,0.03334212,2.694815,0,0,14.58544
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.06729,1.06729,0,-1,0,1.06729,0,0,2.220446E-16,0,0,1.123463,1.06729,0,0,19.54701,12.00667,0,1.123463,-1.123463,19.27192,49.41509,0.03334212,1.174019,0,0,12.00667
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.9556573,0.9556573,0,-1,0,0.9556573,0,0,1.110223E-16,0,0,1.005955,0.9556573,0,0,20.7953,10.88321,0,1.005955,-1.005955,18.21155,46.6962,0.03334212,1.051223,0,0,10.88321
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1490957,0.1490957,0,-1,0,0.1490957,0,0,2.775558E-17,0,0,0.1569429,0.1490957,0,0,21.91303,9.877253,0,0.1569429,-0.1569429,18.04612,46.27201,0.03334212,0.1640053,0,0,9.877253
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.160689,1.160689,0,-1,0,1.160689,0,0,0,0,0,1.221777,1.160689,0,0,22.08741,9.720309,0,1.221777,-1.221777,16.75826,42.9698,0.03334212,1.276757,0,0,9.720309
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4325812,0.4325812,0,-1,0,0.4325812,0,0,5.551115E-17,0,0,0.4553486,0.4325812,0,0,23.44494,8.498532,0,0.4553486,-0.4553486,16.27827,41.73909,0.03334212,0.4758393,0,0,8.498532
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6584325,0.6584325,0,-1,0,0.6584325,0,0,1.110223E-16,0,0,0.6930868,0.6584325,0,0,23.95088,8.043183,0,0.6930868,-0.6930868,15.5477,39.86581,0.03334212,0.7242757,0,0,8.043183
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2722496,0.2722496,0,-1,0,0.2722496,0,0,0,0,0,0.2865785,0.2722496,0,0,24.72098,7.350097,0,0.2865785,-0.2865785,15.24562,39.09125,0.03334212,0.2994746,0,0,7.350097
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.0626193,0.0626193,0,0,0,0.0626193,0,0,0,0,0,0.06591505,0.0626193,0,0,25.0394,7.063518,0,0.06591505,-0.06591505,15.17614,38.91309,0.03334212,0.06888123,0,0,7.063518
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.019199,1.019199,0,0,0,1.019199,0,0,0,0,0,1.072841,1.019199,0,0,25.11264,6.997603,0,1.072841,-1.072841,14.04526,36.01342,0.03334212,1.121119,0,0,6.997603
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,2.248688,2.248688,0,0,0,2.248688,90.18383,0,0,0,2.027952,2.367039,2.248688,0,0,26.30468,5.924762,0,0.339087,-0.339087,13.68783,35.09694,0.03334212,2.473556,1.622362,0,7.952714
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,3.702849,3.702849,0,0,0,3.702849,132.6418,0,0,0,4.911526,3.897736,3.702849,0,0,26.68145,5.585675,1.013789,0,1.013789,14.6496,37.563,0.03333719,4.073134,3.92922,0,10.4972
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,5.716599,5.716599,0,-1,0,5.716599,112.47,0,0,0,6.429457,6.017473,5.716599,0,0,25.66766,6.498085,0.4119845,0,0.4119845,15.04044,38.56516,0.03333518,6.288259,5.143566,0,12.92754
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.100259,1.100259,0,0,0,1.100259,963.9142,0,0,0,10.60555,1.158167,1.100259,0,0,25.25567,6.868871,9.447385,0,9.447385,24.00302,61.54608,0.03328925,1.210285,8.484442,0,17.47442
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,0.5914554,0.5914554,0,0,0,0.5914554,1974.527,0,0,0,11.67845,0.6225846,0.5914554,0,0,15.80829,15.37152,11.05586,0,11.05586,34.49153,88.43964,0.03323567,0.6506009,9.342758,0,27.04996
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,6.973922,0,0,11.72635,0,0,0,0,4.752427,25.32179,4.752427,0,4.752427,39.00008,100,0.03321269,0,9.381079,0,37.04814
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,2.048253,2.048253,0,0,0,2.048253,562.4844,9.365047,0,0,11.5211,2.156056,2.048253,0,0,0,29.59898,0,0,0,39.00008,100,0.03321269,2.253078,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,1.814788,1.814788,0,-1,0,1.814788,603.4809,9.041595,0,0,10.9519,1.910303,1.814788,0,0,0,29.59898,0,0,0,39.00008,100,0.03321269,1.996266,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,2.194861,2.194861,0,-1,0,2.194861,338.776,5.125281,0,0,7.435661,2.31038,2.194861,0,0,0,29.59898,0,0,0,39.00008,100,0.03321269,2.414347,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,1.156203,1.156203,0,-1,0,1.156203,416.2888,3.596088,0,0,4.813144,1.217056,1.156203,0,0,0,29.59898,0,0,0,39.00008,100,0.03321269,1.271824,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,4.857306,4.857306,0,-1,0,4.857306,41.68744,0,0,0,2.024886,5.112953,4.857306,0,0,0,29.59898,0,3.088067,-3.088067,35.74497,91.65359,0.03321269,5.343036,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.600825,4.600825,0,-1,0,4.600825,0,0,8.881784E-16,0,0,4.842973,4.600825,0,0,3.431185,26.51091,0,4.842973,-4.842973,30.64003,78.56402,0.03321269,5.060907,0,0,26.51091
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.784898,1.784898,0,-1,0,1.784898,0,0,2.220446E-16,0,0,1.87884,1.784898,0,0,8.812267,21.66794,0,1.87884,-1.87884,28.65956,73.48589,0.03321269,1.963388,0,0,21.66794
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.306018,4.306018,0,-1,0,4.306018,0,0,0,0,0,4.532651,4.306018,0,0,10.89987,19.7891,0,4.532651,-4.532651,23.88172,61.23506,0.03321269,4.73662,0,0,19.7891
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,5.949759,5.949759,0,-1,0,5.949759,0,0,8.881784E-16,0,0,6.262904,5.949759,0,0,15.93615,15.25645,0,6.262904,-6.262904,17.28004,44.30771,0.03321269,6.544734,0,0,15.25645
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.254282,1.254282,0,-1,0,1.254282,0,0,2.220446E-16,0,0,1.320297,1.254282,0,0,22.89493,8.993543,0,1.320297,-1.320297,15.88833,40.73922,0.03321269,1.37971,0,0,8.993543
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5645332,0.5645332,0,-1,0,0.5645332,0,0,0,0,0,0.5942454,0.5645332,0,0,24.36193,7.673246,0,0.5942454,-0.5942454,15.26194,39.13309,0.03321269,0.6209865,0,0,7.673246
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.080854,1.080854,0,-1,0,1.080854,0,0,2.220446E-16,0,0,1.137741,1.080854,0,0,25.0222,7.079001,0,1.137741,-1.137741,14.06265,36.05801,0.03321269,1.188939,0,0,7.079001
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.024758,1.024758,0,-1,0,1.024758,0,0,0,0,0,1.078692,1.024758,0,0,26.28635,5.94126,0,1.078692,-1.078692,12.92561,33.14253,0.03321269,1.127234,0,0,5.94126
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.8544508,0.8544508,0,-1,0,0.8544508,0,0,1.110223E-16,0,0,0.8994219,0.8544508,0,0,27.4849,4.862567,0,0.8994219,-0.8994219,11.97754,30.71157,0.03321269,0.9398959,0,0,4.862567
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.7295035,0.7295035,0,-1,0,0.7295035,0,0,1.110223E-16,0,0,0.7678984,0.7295035,0,0,28.48426,3.963145,0,0.7678984,-0.7678984,11.1681,28.6361,0.03321269,0.8024538,0,0,3.963145
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.326556,1.326556,0,-1,0,1.326556,0,0,2.220446E-16,0,0,1.396374,1.326556,0,0,29.33748,3.195247,0,1.396374,-1.396374,9.696194,24.86199,0.03321269,1.459211,0,0,3.195247
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.29503,1.29503,0,0,0,1.29503,0,0,2.220446E-16,0,0,1.363189,1.29503,0,0,30.88901,1.798873,0,1.363189,-1.363189,8.259266,21.17756,0.03321269,1.424533,0,0,1.798873
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.9169668,0.9169668,9.716967,0,2.794393,0.9169668,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40366,0.4356834,8.36,0,8.36,16.19026,41.5134,0.03344673,1.008663,0,12,0.4356834
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,3.373079,3.373079,11.58081,0,3.265944,3.373079,91.82934,0,0,0,3.097476,0,0,8.207729,7.797343,24.04366,7.959683,10.89482,0,10.89482,26.52599,68.01523,0.03374382,3.710387,2.477981,12,11.05716
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,1.677677,1.677677,9.550532,0,2.752285,1.677677,337.9452,0,0,0,5.669631,0,0,7.872855,7.479212,13.14884,17.76502,13.14884,0,13.14884,39.00008,100,0.03394622,1.845445,4.535704,12,23.43465
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,6.496822,6.496822,0,-1,0,6.496822,114.8439,0.6224465,0,0,7.461207,6.83876,6.496822,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,7.146504,5.968966,0,37.06018
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,4.130113,4.130113,0,0,0,4.130113,228.6781,5.097178,0,0,9.444666,4.347487,4.130113,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,4.543124,7.555732,0,39.04364
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,3.568096,3.568096,0,0,0,3.568096,325.2765,7.850286,0,0,11.60618,3.755891,3.568096,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,3.924906,9.284941,0,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,1.963765,1.963765,0,0,0,1.963765,493.7902,7.629758,0,0,9.696879,2.067121,1.963765,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,2.160142,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,1.90156,1.90156,0,-1,0,1.90156,518.7822,7.863311,0,0,9.864953,2.001642,1.90156,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,2.091716,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,4.604053,4.604053,0,-1,0,4.604053,160.7718,2.555646,0,0,7.402017,4.846371,4.604053,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,5.064458,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03394622,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,1.879008,1.879008,0,-1,0,1.879008,67.28423,0,0,0,1.264276,1.977903,1.879008,0,0,0,29.59898,0,0.7136272,-0.7136272,38.24785,98.07121,0.03394622,2.066909,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.07182547,0.07182547,0,-1,0,0.07182547,0,0,1.387779E-17,0,0,0.07560575,0.07182547,0,0,0.7929191,28.88535,0,0.07560575,-0.07560575,38.16815,97.86687,0.03394622,0.07900801,0,0,28.88535
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.540312,2.540312,0,-1,0,2.540312,0,0,4.440892E-16,0,0,2.674013,2.540312,0,0,0.8769255,28.80975,0,2.674013,-2.674013,35.34949,90.63955,0.03394622,2.794343,0,0,28.80975
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,6.291562,6.291562,0,-1,0,6.291562,0,0,0,0,0,6.622697,6.291562,0,0,3.848051,26.13573,0,6.622697,-6.622697,28.36856,72.73975,0.03394622,6.920718,0,0,26.13573
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.9462577,0.9462577,0,-1,0,0.9462577,0,0,1.110223E-16,0,0,0.9960607,0.9462577,0,0,11.2066,19.51303,0,0.9960607,-0.9960607,27.31862,70.04761,0.03394622,1.040883,0,0,19.51303
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2354397,0.2354397,0,-1,0,0.2354397,0,0,2.775558E-17,0,0,0.2478312,0.2354397,0,0,12.31334,18.51698,0,0.2478312,-0.2478312,27.05738,69.37777,0.03394622,0.2589836,0,0,18.51698
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.8035576,0.8035576,0,-1,0,0.8035576,0,0,1.110223E-16,0,0,0.8458501,0.8035576,0,0,12.58871,18.26914,0,0.8458501,-0.8458501,26.16578,67.09161,0.03394622,0.8839134,0,0,18.26914
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3854254,0.3854254,0,-1,0,0.3854254,0,0,5.551115E-17,0,0,0.405711,0.3854254,0,0,13.52854,17.42329,0,0.405711,-0.405711,25.73812,65.99506,0.03394622,0.423968,0,0,17.42329
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.410062,0.410062,0,-1,0,0.410062,0,0,5.551115E-17,0,0,0.4316442,0.410062,0,0,13.97933,17.01758,0,0.4316442,-0.4316442,25.28313,64.82841,0.03394622,0.4510682,0,0,17.01758
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45893,16.58594,0,0,0,25.28313,64.82841,0.03394622,0,0,0,16.58594
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45893,16.58594,0,0,0,25.28313,64.82841,0.03394622,0,0,0,16.58594
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3783096,0.3783096,0,-1,0,0.3783096,0,0,5.551115E-17,0,0,0.3982207,0.3783096,0,0,14.45893,16.58594,0,0.3982207,-0.3982207,24.86337,63.7521,0.03394622,0.4161406,0,0,16.58594
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1140859,0.1140859,0,0,0,0.1140859,0,0,0,0,0,0.1200904,0.1140859,0,0,14.9014,16.18772,0,0.1200904,-0.1200904,24.73678,63.42752,0.03394622,0.1254944,0,0,16.18772
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.03483,16.06763,0,0,0,24.73678,63.42752,0.03394622,0,0,0,16.06763
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,15.03483,16.06763,2.955283,0,2.955283,27.54041,70.61629,0.0339317,0,2.364227,0,19.02291
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.055238,1.055238,0,0,0,1.055238,546.9131,0,0,0,5.771233,1.110776,1.055238,0,0,12.07955,18.72738,4.660457,0,4.660457,31.96171,81.95293,0.03390883,1.160761,4.616986,0,24.49862
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,3.217068,3.217068,0,-1,0,3.217068,267.3191,0,0,0,8.599838,3.386388,3.217068,0,0,7.419095,22.92179,5.21345,0,5.21345,36.90762,94.63474,0.03388328,3.538775,6.87987,0,31.52163
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,1.227881,1.227881,0,0,0,1.227881,784.3647,6.132915,0,0,9.631065,1.292506,1.227881,0,0,2.205644,27.6139,2.205644,0,2.205644,39.00008,100,0.03387248,1.350669,7.704853,0,37.24496
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.2312108,0.2312108,0,0,0,0.2312108,5232.586,11.85492,0,0,12.0983,0.2433798,0.2312108,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,0.2543319,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,2.077624,2.077624,0,0,0,2.077624,509.7223,8.403143,0,0,10.59012,2.186973,2.077624,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,2.285387,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,2.549688,2.549688,0,-1,0,2.549688,296.3475,4.872054,0,0,7.555937,2.683882,2.549688,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,2.804657,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,3.302409,3.302409,0,-1,0,3.302409,161.2316,1.848307,0,0,5.324528,3.47622,3.302409,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,3.63265,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,1.213554,1.213554,0,-1,0,1.213554,170.5359,0.7921198,0,0,2.069545,1.277425,1.213554,0,0,0,29.59898,0,0,0,39.00008,100,0.03387248,1.334909,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.201854,3.201854,0,-1,0,3.201854,0,0,4.440892E-16,0,0,3.370372,3.201854,0,0,0,29.59898,0,3.370372,-3.370372,35.4474,90.89057,0.03387248,3.522039,0,0,29.59898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.356031,3.356031,0,-1,0,3.356031,0,0,0,0,0,3.532664,3.356031,0,0,3.744858,26.22861,0,3.532664,-3.532664,31.72364,81.3425,0.03387248,3.691634,0,0,26.22861
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4417108,0.4417108,0,-1,0,0.4417108,0,0,5.551115E-17,0,0,0.4649588,0.4417108,0,0,7.67004,22.69594,0,0.4649588,-0.4649588,31.23353,80.08582,0.03387248,0.4858819,0,0,22.69594
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.465185,1.465185,0,-1,0,1.465185,0,0,0,0,0,1.5423,1.465185,0,0,8.186661,22.23098,0,1.5423,-1.5423,29.6078,75.91729,0.03387248,1.611704,0,0,22.23098
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.5773814,0.5773814,0,-1,0,0.5773814,0,0,0,0,0,0.6077698,0.5773814,0,0,9.900328,20.68868,0,0.6077698,-0.6077698,28.96716,74.27461,0.03387248,0.6351195,0,0,20.68868
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.8040217,0.8040217,0,-1,0,0.8040217,0,0,1.110223E-16,0,0,0.8463386,0.8040217,0,0,10.57563,20.08091,0,0.8463386,-0.8463386,28.07504,71.98713,0.03387248,0.8844239,0,0,20.08091
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.5567081,0.5567081,0,-1,0,0.5567081,0,0,0,0,0,0.5860085,0.5567081,0,0,11.516,19.23458,0,0.5860085,-0.5860085,27.45733,70.40327,0.03387248,0.6123789,0,0,19.23458
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16712,18.64857,0,0,0,27.45733,70.40327,0.03387248,0,0,0,18.64857
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.5895215,0.5895215,0,-1,0,0.5895215,0,0,1.110223E-16,0,0,0.620549,0.5895215,0,0,12.16712,18.64857,0,0.620549,-0.620549,26.80322,68.72605,0.03387248,0.6484737,0,0,18.64857
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.7140267,0.7140267,0,-1,0,0.7140267,0,0,1.110223E-16,0,0,0.7516071,0.7140267,0,0,12.85662,18.02802,0,0.7516071,-0.7516071,26.01095,66.69461,0.03387248,0.7854294,0,0,18.02802
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.8215916,0.8215916,0,-1,0,0.8215916,0,0,1.110223E-16,0,0,0.8648332,0.8215916,0,0,13.69174,17.27641,0,0.8648332,-0.8648332,25.09934,64.35715,0.03387248,0.9037507,0,0,17.27641
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5642573,0.5642573,0,0,0,0.5642573,0,0,1.110223E-16,0,0,0.593955,0.5642573,0,0,14.65267,16.41158,0,0.593955,-0.593955,24.47325,62.7518,0.03387248,0.620683,0,0,16.41158
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.4191029,0.4191029,0,0,0,0.4191029,0,0,5.551115E-17,0,0,0.4411609,0.4191029,0,0,15.31262,15.81762,0,0.4411609,-0.4411609,24.00823,61.55944,0.03387248,0.4610132,0,0,15.81762
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,7.137436,7.137436,0,0,0,7.137436,38.49139,0,8.881784E-16,0,2.747299,7.513091,7.137436,0,0,15.8028,15.37646,0,4.765792,-4.765792,18.98464,48.67847,0.03387248,7.85118,2.197839,0,18.12376
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,4.482419,4.482419,0,0,0,4.482419,108.7152,0,0,0,4.873073,4.718337,4.482419,0,0,21.09812,10.61067,0.1547364,0,0.1547364,19.13144,49.05487,0.03387172,4.930662,3.898458,0,15.48374
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,2.12819,2.12819,0,-1,0,2.12819,344.207,0,0,0,7.325379,2.2402,2.12819,0,0,20.94338,10.74993,5.085179,0,5.085179,23.95566,61.42466,0.03384685,2.341009,5.860303,0,18.07531
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,15.85821,15.32659,9.373773,0,9.373773,32.8484,84.22651,0.0338011,0,7.499018,0,24.70037
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,5.683323,5.683323,0,0,0,5.683323,182.7153,0,0,0,10.3843,5.982446,5.683323,0,0,6.484433,23.76299,4.401858,0,4.401858,37.02438,94.9341,0.03377967,6.251656,8.307444,0,34.14729
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,1.439625,1.439625,0,0,0,1.439625,815.7867,8.146297,0,0,11.74427,1.515394,1.439625,0,0,2.082575,27.72466,2.082575,0,2.082575,39.00008,100,0.03376953,1.583587,9.395413,0,39.46893
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,2.844154,2.844154,0,0,0,2.844154,409.3192,8.647821,0,0,11.64167,2.993846,2.844154,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,3.128569,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,3.12638,3.12638,0,-1,0,3.12638,305.7946,6.269376,0,0,9.560302,3.290926,3.12638,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,3.439018,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,5.083284,5.083284,0,-1,0,5.083284,152.5084,2.401608,0,0,7.752432,5.350825,5.083284,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,5.591612,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,1.858909,1.858909,0,-1,0,1.858909,246.5805,2.626962,0,0,4.583709,1.956747,1.858909,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,2.044801,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03376953,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.370136,2.370136,0,-1,0,2.370136,0,0,0,0,0,2.49488,2.370136,0,0,0,29.59898,0,2.49488,-2.49488,36.37024,93.25685,0.03376953,2.607149,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.772089,27.1041,0,0,0,36.37024,93.25685,0.03376953,0,0,0,27.1041
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.772089,27.1041,0,0,0,36.37024,93.25685,0.03376953,0,0,0,27.1041
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6094461,0.6094461,0,-1,0,0.6094461,0,0,1.110223E-16,0,0,0.6415222,0.6094461,0,0,2.772089,27.1041,0,0.6415222,-0.6415222,35.69402,91.52294,0.03376953,0.6703907,0,0,27.1041
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.8078636,0.8078636,0,-1,0,0.8078636,0,0,1.110223E-16,0,0,0.8503827,0.8078636,0,0,3.484891,26.46258,0,0.8503827,-0.8503827,34.79764,89.22453,0.03376953,0.88865,0,0,26.46258
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.304133,1.304133,0,-1,0,1.304133,0,0,2.220446E-16,0,0,1.372771,1.304133,0,0,4.429761,25.61219,0,1.372771,-1.372771,33.35061,85.51421,0.03376953,1.434546,0,0,25.61219
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4875575,0.4875575,0,-1,0,0.4875575,0,0,5.551115E-17,0,0,0.5132185,0.4875575,0,0,5.955062,24.23942,0,0.5132185,-0.5132185,32.80963,84.12709,0.03376953,0.5363133,0,0,24.23942
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.525305,23.7262,0,0,0,32.80963,84.12709,0.03376953,0,0,0,23.7262
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2854182,0.2854182,0,-1,0,0.2854182,0,0,0,0,0,0.3004402,0.2854182,0,0,6.525305,23.7262,0,0.3004402,-0.3004402,32.49294,83.31506,0.03376953,0.31396,0,0,23.7262
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.859128,23.42576,0,0,0,32.49294,83.31506,0.03376953,0,0,0,23.42576
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.6751606,0.6751606,0,0,0,0.6751606,0,0,0,0,0,0.7106954,0.6751606,0,0,6.859128,23.42576,0,0.7106954,-0.7106954,31.7438,81.3942,0.03376953,0.7426767,0,0,23.42576
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5091172,0.5091172,0,0,0,0.5091172,0,0,0,0,0,0.5359128,0.5091172,0,0,7.648789,22.71507,0,0.5359128,-0.5359128,31.1789,79.94573,0.03376953,0.5600289,0,0,22.71507
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,4.185881,4.185881,0,0,0,4.185881,57.41227,0,0,0,2.403209,4.406191,4.185881,0,0,8.244247,22.17916,0,2.002982,-2.002982,29.06757,74.53208,0.03376953,4.604469,1.922567,0,24.58237
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,1.666761,1.666761,0,0,0,1.666761,341.5327,0,0,0,5.692533,1.754485,1.666761,0,0,10.46978,20.17617,3.938048,0,3.938048,32.80353,84.11145,0.03375039,1.833437,4.554027,0,25.86871
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,1.272093,1.272093,0,-1,0,1.272093,522.0146,0,0,0,6.64051,1.339045,1.272093,0,0,6.531735,23.72042,5.301465,0,5.301465,37.83294,97.00735,0.03372464,1.399302,5.312408,0,30.36093
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,1.205112,1.205112,0,0,0,1.205112,724.3066,6.2299,0,0,8.728709,1.268539,1.205112,0,0,1.23027,28.49174,1.23027,0,1.23027,39.00008,100,0.03371868,1.325624,6.982967,0,37.22044
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.4831312,0.4831312,0,0,0,0.4831312,2227.879,10.25502,0,0,10.76358,0.5085591,0.4831312,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,0.5314443,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,0.7859333,0.7859333,0,0,0,0.7859333,1509.633,11.03741,0,0,11.86471,0.8272982,0.7859333,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,0.8645266,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,1.514219,1.514219,0,-1,0,1.514219,657.3686,8.360087,0,0,9.954002,1.593915,1.514219,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,1.665641,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,6.464203,6.464203,0,-1,0,6.464203,117.4469,0.7875819,0,0,7.592006,6.804424,6.464203,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,7.110623,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,3.775469,3.775469,0,-1,0,3.775469,137.0992,1.201961,0,0,5.176138,3.974177,3.775469,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,4.153015,4.140911,0,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03371868,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,7.262304,7.262304,0,-1,0,7.262304,0,0,0,0,0,7.644531,7.262304,0,0,0,29.59898,0,7.644531,-7.644531,30.94204,79.33839,0.03371868,7.988534,0,0,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.559545,2.559545,0,-1,0,2.559545,0,0,0,0,0,2.694257,2.559545,0,0,8.493923,21.95445,0,2.694257,-2.694257,28.10204,72.05637,0.03371868,2.815499,0,0,21.95445
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.206613,1.206613,0,-1,0,1.206613,0,0,2.220446E-16,0,0,1.270119,1.206613,0,0,11.48754,19.26019,0,1.270119,-1.270119,26.76322,68.6235,0.03371868,1.327274,0,0,19.26019
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,6.178514,6.178514,0,-1,0,6.178514,0,0,8.881784E-16,0,0,6.503699,6.178514,0,0,12.89879,17.99007,0,6.503699,-6.503699,19.90771,51.04532,0.03371868,6.796366,0,0,17.99007
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.234661,1.234661,0,-1,0,1.234661,0,0,2.220446E-16,0,0,1.299644,1.234661,0,0,20.12512,11.48637,0,1.299644,-1.299644,18.53777,47.53265,0.03371868,1.358127,0,0,11.48637
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.312552,0.312552,0,-1,0,0.312552,0,0,0,0,0,0.3290021,0.312552,0,0,21.56917,10.18673,0,0.3290021,-0.3290021,18.19097,46.64342,0.03371868,0.3438073,0,0,10.18673
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3687702,0.3687702,0,-1,0,0.3687702,0,0,5.551115E-17,0,0,0.3881792,0.3687702,0,0,21.93472,9.857726,0,0.3881792,-0.3881792,17.7818,45.59425,0.03371868,0.4056472,0,0,9.857726
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.674885,1.674885,0,-1,0,1.674885,0,0,2.220446E-16,0,0,1.763037,1.674885,0,0,22.36603,9.469547,0,1.763037,-1.763037,15.92339,40.82912,0.03371868,1.842373,0,0,9.469547
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2881976,0.2881976,0,-1,0,0.2881976,0,0,5.551115E-17,0,0,0.3033659,0.2881976,0,0,24.32496,7.706511,0,0.3033659,-0.3033659,15.60362,40.00919,0.03371868,0.3170173,0,0,7.706511
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4274116,0.4274116,0,-1,0,0.4274116,0,0,5.551115E-17,0,0,0.4499069,0.4274116,0,0,24.66204,7.403145,0,0.4499069,-0.4499069,15.12937,38.79318,0.03371868,0.4701528,0,0,7.403145
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5656099,0.5656099,0,-1,0,0.5656099,0,0,1.110223E-16,0,0,0.5953788,0.5656099,0,0,25.16193,6.953238,0,0.5953788,-0.5953788,14.50179,37.18399,0.03371868,0.6221709,0,0,6.953238
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.0226,1.0226,0,0,0,1.0226,0,0,2.220446E-16,0,0,1.076421,1.0226,0,0,25.82347,6.357859,0,1.076421,-1.076421,13.36714,34.27465,0.03371868,1.12486,0,0,6.357859
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2171048,0.2171048,0,0,0,0.2171048,0,0,0,0,0,0.2285314,0.2171048,0,0,27.01949,5.281438,0,0.2285314,-0.2285314,13.12625,33.65697,0.03371868,0.2388153,0,0,5.281438
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,3.771254,3.771254,0,0,0,3.771254,71.55755,0,4.440892E-16,0,2.698617,3.969741,3.771254,0,0,27.27341,5.052907,0,1.271124,-1.271124,11.78636,30.22139,0.03371868,4.14838,2.158894,0,7.751524
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,1.669414,1.669414,0,0,0,1.669414,347.3702,0,0,0,5.799046,1.757278,1.669414,0,0,28.68577,3.781783,4.041769,0,4.041769,15.62072,40.05305,0.03369908,1.836355,4.639237,0,9.580829
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,0,0,0,8.796605,0,0,0,0,24.644,7.419374,8.796605,0,8.796605,23.96591,61.45094,0.03365653,0,7.037284,0,16.21598
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,1.874666,1.874666,0,0,0,1.874666,540.3843,0,0,0,10.1304,1.973332,1.874666,0,0,15.8474,15.33632,8.157067,0,8.157067,31.70439,81.29314,0.03361716,2.062132,8.10432,0,25.46672
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,4.514146,0,0,12.20448,0,0,0,0,7.690332,22.67768,7.690332,0,7.690332,39.00008,100,0.03358012,0,9.763583,0,34.88216
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,1.646916,1.646916,0,0,0,1.646916,782.0879,11.14674,0,0,12.88033,1.733596,1.646916,0,0,0,29.59898,0,0,0,39.00008,100,0.03358012,1.811608,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,2.236432,2.236432,0,0,0,2.236432,492.0365,8.649923,0,0,11.00406,2.354139,2.236432,0,0,0,29.59898,0,0,0,39.00008,100,0.03358012,2.460075,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,2.251558,2.251558,0,-1,0,2.251558,404.8279,6.744873,0,0,9.114934,2.370061,2.251558,0,0,0,29.59898,0,0,0,39.00008,100,0.03358012,2.476714,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,2.929276,2.929276,0,-1,0,2.929276,263.3763,4.631569,0,0,7.715018,3.083449,2.929276,0,0,0,29.59898,0,0,0,39.00008,100,0.03358012,3.222204,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,3.348305,3.348305,0,-1,0,3.348305,163.6898,1.956303,0,0,5.480835,3.524532,3.348305,0,0,0,29.59898,0,0,0,39.00008,100,0.03358012,3.683136,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,3.405402,3.405402,0,-1,0,3.405402,78.58334,0,0,0,2.676078,3.584634,3.405402,0,0,0,29.59898,0,0.9085551,-0.9085551,38.04238,97.54436,0.03358012,3.745942,2.140863,0,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009506,28.69042,0,0,0,38.04238,97.54436,0.03358012,0,0,0,28.69042
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.577197,2.577197,0,-1,0,2.577197,0,0,0,0,0,2.712839,2.577197,0,0,1.009506,28.69042,0,2.712839,-2.712839,35.18279,90.21211,0.03358012,2.834917,0,0,28.69042
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.4840383,0.4840383,0,-1,0,0.4840383,0,0,0,0,0,0.509514,0.4840383,0,0,4.023771,25.97758,0,0.509514,-0.509514,34.64572,88.835,0.03358012,0.5324421,0,0,25.97758
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,8.294447,8.294447,0,-1,0,8.294447,0,0,0,0.7638912,0,8.730996,8.294447,0,0,4.589898,25.46807,0,8.730996,-8.730996,25.44244,65.2369,0.03358012,9.123891,0,0,25.46807
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04970261,0.04970261,0,-1,0,0.04970261,0,0,6.938894E-18,0,0,0.05231854,0.04970261,0,0,14.291,16.73707,0,0.05231854,-0.05231854,25.38729,65.09549,0.03358012,0.05467287,0,0,16.73707
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3809181,0.3809181,0,-1,0,0.3809181,0,0,0,0,0,0.4009664,0.3809181,0,0,14.34914,16.68476,0,0.4009664,-0.4009664,24.96464,64.01176,0.03358012,0.4190099,0,0,16.68476
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.79465,16.28379,0,0,0,24.96464,64.01176,0.03358012,0,0,0,16.28379
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.19714,1.19714,0,-1,0,1.19714,0,0,0,0,0,1.260148,1.19714,0,0,14.79465,16.28379,0,1.260148,-1.260148,23.63632,60.60584,0.03358012,1.316854,0,0,16.28379
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.170889,1.170889,0,-1,0,1.170889,0,0,2.220446E-16,0,0,1.232515,1.170889,0,0,16.19482,15.02364,0,1.232515,-1.232515,22.33714,57.2746,0.03358012,1.287978,0,0,15.02364
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56428,13.79113,0,0,0,22.33714,57.2746,0.03358012,0,0,0,13.79113
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4450671,0.4450671,0,-1,0,0.4450671,0,0,5.551115E-17,0,0,0.4684917,0.4450671,0,0,17.56428,13.79113,0,0.4684917,-0.4684917,21.84331,56.00837,0.03358012,0.4895738,0,0,13.79113
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.06161315,0.06161315,0,0,0,0.06161315,0,0,0,0,0,0.06485595,0.06161315,0,0,18.08483,13.32263,0,0.06485595,-0.06485595,21.77494,55.83307,0.03358012,0.06777446,0,0,13.32263
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.9419662,0.9419662,0,0,0,0.9419662,0,0,0,0,0,0.9915433,0.9419662,0,0,18.15689,13.25778,0,0.9915433,-0.9915433,20.72976,53.15313,0.03358012,1.036163,0,0,13.25778
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,1.475826,1.475826,0,0,0,1.475826,177.7824,0,0,0,2.623758,1.553501,1.475826,0,0,19.2586,12.26624,1.070257,0,1.070257,21.7451,55.75655,0.03357498,1.623408,2.099006,0,14.88999
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,18.18834,13.22947,5.316298,0,5.316298,26.78858,68.68853,0.03354943,0,4.253038,0,18.54576
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,1.331437,1.331437,0,-1,0,1.331437,662.2795,0,0,0,8.817835,1.401513,1.331437,0,0,12.87205,18.01414,7.416322,0,7.416322,33.82432,86.72886,0.03351386,1.464581,7.054268,0,26.83197
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,4.512688,4.512688,0,0,0,4.512688,242.8426,0.7528056,0,0,10.95873,4.750197,4.512688,0,0,5.455725,24.68883,5.455725,0,5.455725,39.00008,100,0.03348774,4.963956,8.766983,0,35.64755
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,1.791109,1.791109,0,0,0,1.791109,681.9783,10.3296,0,0,12.21498,1.885378,1.791109,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,1.97022,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,2.738512,2.738512,0,0,0,2.738512,460.1273,9.717995,0,0,12.60064,2.882644,2.738512,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,3.012363,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,1.232618,1.232618,0,0,0,1.232618,976.7375,10.74195,0,0,12.03944,1.297493,1.232618,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,1.35588,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,2.833004,2.833004,0,-1,0,2.833004,305.5224,5.673351,0,0,8.65546,2.982109,2.833004,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,3.116304,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,1.854377,1.854377,0,-1,0,1.854377,304.8615,3.701304,0,0,5.65328,1.951976,1.854377,0,0,0,29.59898,0,0,0,39.00008,100,0.03348774,2.039814,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,3.106845,3.106845,0,-1,0,3.106845,73.81199,0,4.440892E-16,0,2.293224,3.270363,3.106845,0,0,0,29.59898,0,0.9771392,-0.9771392,37.97008,97.35899,0.03348774,3.41753,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.08571,28.62184,0,0,0,37.97008,97.35899,0.03348774,0,0,0,28.62184
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.306874,2.306874,0,-1,0,2.306874,0,0,4.440892E-16,0,0,2.428288,2.306874,0,0,1.08571,28.62184,0,2.428288,-2.428288,35.41044,90.79582,0.03348774,2.537561,0,0,28.62184
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.226076,1.226076,0,-1,0,1.226076,0,0,2.220446E-16,0,0,1.290606,1.226076,0,0,3.783808,26.19355,0,1.290606,-1.290606,34.05002,87.30758,0.03348774,1.348684,0,0,26.19355
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.05663,2.05663,0,-1,0,2.05663,0,0,0,0,0,2.164874,2.05663,0,0,5.217815,24.90294,0,2.164874,-2.164874,31.76805,81.45637,0.03348774,2.262293,0,0,24.90294
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.050913,1.050913,0,-1,0,1.050913,0,0,0,0,0,1.106224,1.050913,0,0,7.62323,22.73807,0,1.106224,-1.106224,30.60198,78.46647,0.03348774,1.156004,0,0,22.73807
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6632111,0.6632111,0,-1,0,0.6632111,0,0,0,0,0,0.698117,0.6632111,0,0,8.852368,21.63185,0,0.698117,-0.698117,29.8661,76.57961,0.03348774,0.7295322,0,0,21.63185
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4196406,0.4196406,0,-1,0,0.4196406,0,0,5.551115E-17,0,0,0.4417269,0.4196406,0,0,9.628054,20.93373,0,0.4417269,-0.4417269,29.40048,75.3857,0.03348774,0.4616047,0,0,20.93373
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11886,20.492,0,0,0,29.40048,75.3857,0.03348774,0,0,0,20.492
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11886,20.492,0,0,0,29.40048,75.3857,0.03348774,0,0,0,20.492
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.6440872,0.6440872,0,-1,0,0.6440872,0,0,0,0,0,0.6779865,0.6440872,0,0,10.11886,20.492,0,0.6779865,-0.6779865,28.68582,73.55325,0.03348774,0.7084959,0,0,20.492
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3241699,0.3241699,0,-1,0,0.3241699,0,0,5.551115E-17,0,0,0.3412315,0.3241699,0,0,10.87218,19.81402,0,0.3412315,-0.3412315,28.32613,72.63097,0.03348774,0.3565869,0,0,19.81402
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.8088294,0.8088294,0,0,0,0.8088294,0,0,0,0,0,0.8513994,0.8088294,0,0,11.25133,19.47278,0,0.8513994,-0.8513994,27.42868,70.3298,0.03348774,0.8897124,0,0,19.47278
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.8502979,0.8502979,0,0,0,0.8502979,0,0,1.110223E-16,0,0,0.8950505,0.8502979,0,0,12.19732,18.62139,0,0.8950505,-0.8950505,26.48521,67.91067,0.03348774,0.9353278,0,0,18.62139
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,2.353561,2.353561,0,0,0,2.353561,86.07896,0,0,0,2.025921,2.477433,2.353561,0,0,13.19183,17.72634,0,0.4515119,-0.4515119,26.00928,66.69032,0.03348774,2.588917,1.620737,0,19.75226
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,1.227739,1.227739,0,0,0,1.227739,385.8764,0,0,0,4.737556,1.292357,1.227739,0,0,13.69351,17.27482,3.445199,0,3.445199,29.27768,75.07082,0.03347127,1.350513,3.790045,0,22.01238
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,3.237234,3.237234,0,-1,0,3.237234,211.3007,0,0,0,6.840297,3.407615,3.237234,0,0,10.24831,20.3755,3.432682,0,3.432682,32.53421,83.42088,0.03345487,3.560957,5.472238,0,27.2158
