Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,1.363688,1.363688,0,0,0,1.363688,539.4739,0,0,0,7.356742,1.435461,1.363688,0,0,6.815625,23.46492,5.921281,0,5.921281,38.15163,97.82449,0.03342662,1.500057,5.885394,0,30.82166
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,1.120961,1.120961,0,0,0,1.120961,648.9772,5.200479,0,0,7.274781,1.179959,1.120961,0,0,0.8943437,28.79407,0.8943437,0,0.8943437,39.00008,100,0.03342236,1.233057,5.819825,0,36.06885
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03342236,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,2.522871,2.522871,0,0,0,2.522871,358.8936,6.398769,0,0,9.054423,2.655653,2.522871,0,0,0,29.59898,0,0,0,39.00008,100,0.03342236,2.775158,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,1.70582,1.70582,0,-1,0,1.70582,385.7024,4.78379,0,0,6.57939,1.7956,1.70582,0,0,0,29.59898,0,0,0,39.00008,100,0.03342236,1.876402,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,5.146867,5.146867,0,-1,0,5.146867,91.4522,0,0,0,4.706923,5.417755,5.146867,0,0,0,29.59898,0,0.7108315,-0.7108315,38.2508,98.07877,0.03342236,5.661554,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,3.908442,3.908442,0,-1,0,3.908442,74.41853,0,0,0,2.908605,4.11415,3.908442,0,0,0.7898128,28.88815,0,1.205544,-1.205544,36.98004,94.82043,0.03342236,4.299286,2.326884,0,31.79675
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,2.129307,27.6826,2.051817,0,2.051817,38.92657,99.81151,0.03341259,0,1.641454,0,29.73442
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.372302,1.372302,0,-1,0,1.372302,0,0,2.220446E-16,0,0,1.444529,1.372302,0,0,0.07748923,29.52924,0,1.444529,-1.444529,37.4039,95.90724,0.03341259,1.509532,0,0,29.52924
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.147639,1.147639,0,-1,0,1.147639,0,0,0,0,0,1.208041,1.147639,0,0,1.682521,28.08471,0,1.208041,-1.208041,36.13051,92.64215,0.03341259,1.262403,0,0,28.08471
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.864822,3.864822,0,-1,0,3.864822,0,0,4.440892E-16,0,0,4.068233,3.864822,0,0,3.024789,26.87667,0,4.068233,-4.068233,31.84222,81.64655,0.03341259,4.251304,0,0,26.87667
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.219972,1.219972,0,-1,0,1.219972,0,0,2.220446E-16,0,0,1.284181,1.219972,0,0,7.545048,22.80844,0,1.284181,-1.284181,30.48857,78.17567,0.03341259,1.341969,0,0,22.80844
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1706005,0.1706005,0,-1,0,0.1706005,0,0,2.775558E-17,0,0,0.1795795,0.1706005,0,0,8.971916,21.52425,0,0.1795795,-0.1795795,30.29928,77.6903,0.03341259,0.1876605,0,0,21.52425
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.416633,0.416633,0,-1,0,0.416633,0,0,0,0,0,0.438561,0.416633,0,0,9.171449,21.34468,0,0.438561,-0.438561,29.83699,76.50496,0.03341259,0.4582963,0,0,21.34468
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.325678,1.325678,0,-1,0,1.325678,0,0,0,0,0,1.39545,1.325678,0,0,9.658738,20.90611,0,1.39545,-1.39545,28.36606,72.73335,0.03341259,1.458245,0,0,20.90611
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20924,19.51066,0,0,0,28.36606,72.73335,0.03341259,0,0,0,19.51066
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.22647,1.22647,0,-1,0,1.22647,0,0,0,0,0,1.291021,1.22647,0,0,11.20924,19.51066,0,1.291021,-1.291021,27.00521,69.24398,0.03341259,1.349117,0,0,19.51066
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.563092,0.563092,0,-1,0,0.563092,0,0,0,0,0,0.5927284,0.563092,0,0,12.64371,18.21964,0,0.5927284,-0.5927284,26.38041,67.64195,0.03341259,0.6194012,0,0,18.21964
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.30229,17.62691,0,0,0,26.38041,67.64195,0.03341259,0,0,0,17.62691
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.731605,1.731605,0,0,0,1.731605,0,0,2.220446E-16,0,0,1.822742,1.731605,0,0,13.30229,17.62691,0,1.822742,-1.822742,24.45908,62.71545,0.03341259,1.904766,0,0,17.62691
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.727802,1.727802,0,0,0,1.727802,0,0,2.220446E-16,0,0,1.818739,1.727802,0,0,15.32756,15.80417,0,1.818739,-1.818739,22.54196,57.79977,0.03341259,1.900582,0,0,15.80417
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,17.34838,13.98543,2.471297,0,2.471297,24.88643,63.81124,0.03340082,0,1.977037,0,16.45673
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,4.496203,4.496203,0,0,0,4.496203,121.9318,0,0,0,5.482301,4.732845,4.496203,0,0,14.87709,16.2096,0.7494561,0,0.7494561,25.59743,65.63431,0.03339726,4.945823,4.385841,0,21.6919
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,1.182338,1.182338,0,-1,0,1.182338,663.695,0,0,0,7.847116,1.244566,1.182338,0,0,14.12763,16.88411,6.602551,0,6.602551,31.86116,81.69512,0.03336587,1.300571,6.277693,0,24.73123
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,0.8841577,0.8841577,0,0,0,0.8841577,1025.721,0.6132178,0,0,9.068991,0.9306923,0.8841577,0,0,7.525081,22.82641,7.525081,0,7.525081,39.00008,100,0.03333017,0.9725735,7.255192,0,31.8954
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,1.852957,1.852957,0,0,0,1.852957,644.0935,9.984297,0,0,11.93478,1.950482,1.852957,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,2.038253,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,3.922789,3.922789,0,0,0,3.922789,303.6288,7.781463,0,0,11.91071,4.129251,3.922789,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,4.315068,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,4.119947,4.119947,0,-1,0,4.119947,206.5038,4.17106,0,0,8.507847,4.336787,4.119947,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,4.531942,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,1.675407,1.675407,0,-1,0,1.675407,509.5938,6.774185,0,0,8.537771,1.763587,1.675407,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,1.842948,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,2.329293,2.329293,0,-1,0,2.329293,187.172,1.907897,0,0,4.359785,2.451888,2.329293,0,0,0,29.59898,0,0,0,39.00008,100,0.03333017,2.562223,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,3.074064,3.074064,0,-1,0,3.074064,47.46587,0,0,0,1.459131,3.235857,3.074064,0,0,0,29.59898,0,1.776725,-1.776725,37.12725,95.19788,0.03333017,3.38147,1.167305,0,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.392482,3.392482,0,-1,0,3.392482,0,0,4.440892E-16,0,0,3.571033,3.392482,0,0,1.974139,27.82225,0,3.571033,-3.571033,33.36304,85.5461,0.03333017,3.73173,0,0,27.82225
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1138633,0.1138633,0,-1,0,0.1138633,0,0,1.387779E-17,0,0,0.1198561,0.1138633,0,0,5.941954,24.25122,0,0.1198561,-0.1198561,33.23671,85.22215,0.03333017,0.1252496,0,0,24.25122
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.718862,4.718862,0,-1,0,4.718862,0,0,0,0,0,4.967223,4.718862,0,0,6.075128,24.13136,0,4.967223,-4.967223,28.00079,71.79676,0.03333017,5.190748,0,0,24.13136
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.337343,3.337343,0,-1,0,3.337343,0,0,4.440892E-16,0,0,3.512993,3.337343,0,0,11.59426,19.16414,0,3.512993,-3.512993,24.29777,62.30186,0.03333017,3.671077,0,0,19.16414
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4453808,0.4453808,0,-1,0,0.4453808,0,0,5.551115E-17,0,0,0.4688219,0.4453808,0,0,15.49759,15.65115,0,0.4688219,-0.4688219,23.80359,61.03473,0.03333017,0.4899189,0,0,15.65115
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.176114,1.176114,0,-1,0,1.176114,0,0,2.220446E-16,0,0,1.238015,1.176114,0,0,16.0185,15.18233,0,1.238015,-1.238015,22.49861,57.68863,0.03333017,1.293726,0,0,15.18233
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.024383,1.024383,0,-1,0,1.024383,0,0,2.220446E-16,0,0,1.078297,1.024383,0,0,17.39408,13.94431,0,1.078297,-1.078297,21.36198,54.77421,0.03333017,1.126821,0,0,13.94431
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.9294577,0.9294577,0,-1,0,0.9294577,0,0,1.110223E-16,0,0,0.9783766,0.9294577,0,0,18.59218,12.86601,0,0.9783766,-0.9783766,20.33068,52.12986,0.03333017,1.022403,0,0,12.86601
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.462942,0.462942,0,-1,0,0.462942,0,0,5.551115E-17,0,0,0.4873074,0.462942,0,0,19.67927,11.88764,0,0.4873074,-0.4873074,19.81702,50.81276,0.03333017,0.5092362,0,0,11.88764
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.789487,0.789487,0,-1,0,0.789487,0,0,0,0,0,0.831039,0.789487,0,0,20.22072,11.40033,0,0.831039,-0.831039,18.94103,48.56664,0.03333017,0.8684357,0,0,11.40033
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.7859725,0.7859725,0,-1,0,0.7859725,0,0,1.110223E-16,0,0,0.8273395,0.7859725,0,0,21.1441,10.56929,0,0.8273395,-0.8273395,18.06893,46.33051,0.03333017,0.8645698,0,0,10.56929
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3895395,0.3895395,0,0,0,0.3895395,0,0,5.551115E-17,0,0,0.4100416,0.3895395,0,0,22.06336,9.741951,0,0.4100416,-0.4100416,17.63671,45.22225,0.03333017,0.4284935,0,0,9.741951
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51896,9.331909,0,0,0,17.63671,45.22225,0.03333017,0,0,0,9.331909
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,2.406865,2.406865,0,0,0,2.406865,111.7195,0,0,0,2.688938,2.533542,2.406865,0,0,22.51896,9.331909,0.1553952,0,0.1553952,17.78413,45.60025,0.03332944,2.647552,2.15115,0,12.02085
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,3.010234,3.010234,0,0,0,3.010234,199.2556,0,0,0,5.998061,3.168668,3.010234,0,0,22.36357,9.471765,2.829393,0,2.829393,20.46833,52.48279,0.03331603,3.311258,4.798449,0,15.46983
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,1.630181,1.630181,0,-1,0,1.630181,501.5779,0,0,0,8.176628,1.71598,1.630181,0,0,19.53418,12.01822,6.460648,0,6.460648,26.59744,68.19843,0.03328547,1.793199,6.541303,0,20.19485
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.09921271,0.09921271,0,0,0,0.09921271,11146.27,0,0,0,11.05851,0.1044344,0.09921271,0,0,13.07353,17.8328,10.95408,0,10.95408,36.98939,94.8444,0.03323378,0.109134,8.846809,0,28.89131
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,2.72884,2.72884,0,0,0,2.72884,411.8552,6.246955,0,0,11.23887,2.872463,2.72884,0,0,2.119452,27.69147,2.119452,0,2.119452,39.00008,100,0.0332238,3.001724,8.991096,0,38.93034
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0332238,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,1.556192,1.556192,0,0,0,1.556192,754.3771,10.10146,0,0,11.73956,1.638097,1.556192,0,0,0,29.59898,0,0,0,39.00008,100,0.0332238,1.711812,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,0.8246168,0.8246168,0,-1,0,0.8246168,1207.218,9.086903,0,0,9.954921,0.8680177,0.8246168,0,0,0,29.59898,0,0,0,39.00008,100,0.0332238,0.9070786,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0332238,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,5.069415,5.069415,0,-1,0,5.069415,102.0075,0,8.881784E-16,0,5.171184,5.336226,5.069415,0,0,0,29.59898,0,0.165042,-0.165042,38.82611,99.55392,0.0332238,5.576356,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,2.271276,2.271276,0,-1,0,2.271276,104.3864,0,0,0,2.370903,2.390817,2.271276,0,0,0.1833801,29.43394,0,0.01991417,-0.01991417,38.80512,99.5001,0.0332238,2.498404,1.896722,0,31.80484
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.9939083,0.9939083,0,-1,0,0.9939083,0,0,0,0,0,1.046219,0.9939083,0,0,0.2055069,29.41402,0,1.046219,-1.046219,37.7023,96.67239,0.0332238,1.093299,0,0,29.41402
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.078594,3.078594,0,-1,0,3.078594,0,0,4.440892E-16,0,0,3.240625,3.078594,0,0,1.367973,28.3678,0,3.240625,-3.240625,34.28638,87.91364,0.0332238,3.386453,0,0,28.3678
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.160928,3.160928,0,-1,0,3.160928,0,0,4.440892E-16,0,0,3.327293,3.160928,0,0,4.968668,25.12718,0,3.327293,-3.327293,30.77911,78.92064,0.0332238,3.477021,0,0,25.12718
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.697585,2.697585,0,-1,0,2.697585,0,0,4.440892E-16,0,0,2.839563,2.697585,0,0,8.66566,21.79988,0,2.839563,-2.839563,27.78595,71.24588,0.0332238,2.967343,0,0,21.79988
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.6222901,0.6222901,0,-1,0,0.6222901,0,0,0,0,0,0.6550422,0.6222901,0,0,11.82073,18.96032,0,0.6550422,-0.6550422,27.09547,69.47543,0.0332238,0.6845191,0,0,18.96032
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.548209,1.548209,0,-1,0,1.548209,0,0,2.220446E-16,0,0,1.629694,1.548209,0,0,12.54855,18.30528,0,1.629694,-1.629694,25.37763,65.07071,0.0332238,1.70303,0,0,18.30528
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35933,16.67558,0,0,0,25.37763,65.07071,0.0332238,0,0,0,16.67558
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35933,16.67558,0,0,0,25.37763,65.07071,0.0332238,0,0,0,16.67558
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.537251,1.537251,0,-1,0,1.537251,0,0,2.220446E-16,0,0,1.618159,1.537251,0,0,14.35933,16.67558,0,1.618159,-1.618159,23.67194,60.69715,0.0332238,1.690976,0,0,16.67558
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.895428,0.895428,0,-1,0,0.895428,0,0,0,0,0,0.9425558,0.895428,0,0,16.15728,15.05743,0,0.9425558,-0.9425558,22.6784,58.14962,0.0332238,0.9849708,0,0,15.05743
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.7350604,0.7350604,0,-1,0,0.7350604,0,0,1.110223E-16,0,0,0.7737478,0.7350604,0,0,17.20456,14.11487,0,0.7737478,-0.7737478,21.86279,56.05833,0.0332238,0.8085665,0,0,14.11487
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.9048432,0.9048432,0,0,0,0.9048432,0,0,1.110223E-16,0,0,0.9524665,0.9048432,0,0,18.06428,13.34112,0,0.9524665,-0.9524665,20.85881,53.48401,0.0332238,0.9953275,0,0,13.34112
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2396744,0.2396744,0,0,0,0.2396744,0,0,2.775558E-17,0,0,0.2522888,0.2396744,0,0,19.12258,12.38866,0,0.2522888,-0.2522888,20.59287,52.80212,0.0332238,0.2636418,0,0,12.38866
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,1.176678,1.176678,0,0,0,1.176678,223.1968,0,0,0,2.626307,1.238608,1.176678,0,0,19.4029,12.13637,1.387699,0,1.387699,21.90936,56.17773,0.03321727,1.294345,2.101046,0,14.76267
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.310513,0.310513,0,0,0,0.310513,1805.409,0,0,0,5.606031,0.3268558,0.310513,0,0,18.0152,13.3853,5.279175,0,5.279175,26.91762,69.01941,0.03319244,0.3415643,4.484825,0,18.99133
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,3.364485,3.364485,0,-1,0,3.364485,249.8474,0,0,0,8.406077,3.541563,3.364485,0,0,12.73603,18.13655,4.864514,0,4.864514,31.53251,80.85242,0.03316959,3.700933,6.724862,0,26.54263
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,1.720653,1.720653,0,0,0,1.720653,621.0225,1.002917,0,0,10.68564,1.811214,1.720653,0,0,7.871512,22.51462,7.871512,0,7.871512,39.00008,100,0.03313269,1.892718,8.548514,0,33.20026
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,2.177047,2.177047,0,0,0,2.177047,571.7356,10.15533,0,0,12.44695,2.291629,2.177047,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,2.394752,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.2624036,0.2624036,0,0,0,0.2624036,4732.982,12.1433,0,0,12.41952,0.2762144,0.2624036,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,0.288644,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,0.9068666,0.9068666,0,0,0,0.9068666,1333.961,11.14265,0,0,12.09724,0.9545964,0.9068666,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,0.9975532,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,1.371558,1.371558,0,-1,0,1.371558,807.3104,9.628988,0,0,11.07273,1.443746,1.371558,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,1.508714,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,4.618107,4.618107,0,-1,0,4.618107,171.6879,3.067563,0,0,7.928729,4.861166,4.618107,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,5.079918,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,1.629881,1.629881,0,-1,0,1.629881,317.4464,3.458334,0,0,5.173998,1.715664,1.629881,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,1.792869,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,1.636294,1.636294,0,-1,0,1.636294,144.9995,0.6502026,0,0,2.372617,1.722415,1.636294,0,0,0,29.59898,0,0,0,39.00008,100,0.03313269,1.799924,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2697962,0.2697962,0,-1,0,0.2697962,0,0,0,0,0,0.283996,0.2697962,0,0,0,29.59898,0,0.283996,-0.283996,38.70072,99.23241,0.03313269,0.2967758,0,0,29.59898
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.218837,2.218837,0,-1,0,2.218837,0,0,4.440892E-16,0,0,2.335618,2.218837,0,0,0.3155512,29.31498,0,2.335618,-2.335618,36.23876,92.91972,0.03313269,2.440721,0,0,29.31498
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.775548,2.775548,0,-1,0,2.775548,0,0,0,0,0,2.921629,2.775548,0,0,2.910682,26.97936,0,2.921629,-2.921629,33.1591,85.02315,0.03313269,3.053102,0,0,26.97936
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2727963,0.2727963,0,-1,0,0.2727963,0,0,0,0,0,0.287154,0.2727963,0,0,6.156937,24.05774,0,0.287154,-0.287154,32.85641,84.24703,0.03313269,0.3000759,0,0,24.05774
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.363074,1.363074,0,-1,0,1.363074,0,0,0,0,0,1.434815,1.363074,0,0,6.475997,23.77058,0,1.434815,-1.434815,31.34398,80.36902,0.03313269,1.499382,0,0,23.77058
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.01119,1.01119,0,-1,0,1.01119,0,0,2.220446E-16,0,0,1.06441,1.01119,0,0,8.070236,22.33577,0,1.06441,-1.06441,30.22199,77.49213,0.03313269,1.112309,0,0,22.33577
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.393799,1.393799,0,-1,0,1.393799,0,0,0,0,0,1.467157,1.393799,0,0,9.252914,21.27135,0,1.467157,-1.467157,28.67547,73.52671,0.03313269,1.533179,0,0,21.27135
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88309,19.8042,0,0,0,28.67547,73.52671,0.03313269,0,0,0,19.8042
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.9899253,0.9899253,0,-1,0,0.9899253,0,0,2.220446E-16,0,0,1.042027,0.9899253,0,0,10.88309,19.8042,0,1.042027,-1.042027,27.57708,70.71032,0.03313269,1.088918,0,0,19.8042
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.09718896,0.09718896,0,-1,0,0.09718896,0,0,0,0,0,0.1023042,0.09718896,0,0,12.0409,18.76217,0,0.1023042,-0.1023042,27.46924,70.43382,0.03313269,0.1069079,0,0,18.76217
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1296704,0.1296704,0,-1,0,0.1296704,0,0,0,0,0,0.1364952,0.1296704,0,0,12.15457,18.65987,0,0.1364952,-0.1364952,27.32536,70.0649,0.03313269,0.1426375,0,0,18.65987
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3219367,0.3219367,0,0,0,0.3219367,0,0,0,0,0,0.3388807,0.3219367,0,0,12.30623,18.52337,0,0.3388807,-0.3388807,26.96815,69.14897,0.03313269,0.3541303,0,0,18.52337
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5807418,0.5807418,0,0,0,0.5807418,0,0,0,0,0,0.6113071,0.5807418,0,0,12.68276,18.18449,0,0.6113071,-0.6113071,26.32378,67.49673,0.03313269,0.638816,0,0,18.18449
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,4.002123,4.002123,0,0,0,4.002123,69.65965,0,0,0,2.787864,4.212761,4.002123,0,0,13.36199,17.57318,0,1.424896,-1.424896,24.82181,63.64553,0.03313269,4.402335,2.230291,0,20.36105
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,2.069192,2.069192,0,0,0,2.069192,230.1144,0,0,0,4.761509,2.178097,2.069192,0,0,14.94521,16.14829,2.583412,0,2.583412,27.27265,69.92972,0.03312059,2.276111,3.809207,0,20.9098
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,12.3618,18.47336,8.404873,0,8.404873,35.24621,90.37471,0.03308131,0,6.723898,0,26.87823
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,4.342547,4.342547,0,0,0,4.342547,239.2837,1.862977,0,0,10.39101,4.571102,4.342547,0,0,3.956926,26.03774,3.956926,0,3.956926,39.00008,100,0.03306285,4.776802,8.312804,0,36.42875
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,3.419656,3.419656,0,0,0,3.419656,303.1442,6.76685,0,0,10.36649,3.599638,3.419656,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,3.761621,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,3.659842,3.659842,0,-1,0,3.659842,224.1178,4.349893,0,0,8.202358,3.852465,3.659842,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,4.025826,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.3082624,0.3082624,0,-1,0,0.3082624,1952.176,5.693336,0,0,6.017823,0.3244867,0.3082624,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,0.3390886,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03306285,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.004684,3.004684,0,-1,0,3.004684,0,0,0,0,0,3.162826,3.004684,0,0,0,29.59898,0,3.162826,-3.162826,35.66617,91.45153,0.03306285,3.305153,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.2338,4.2338,0,-1,0,4.2338,0,0,0,0,0,4.456632,4.2338,0,0,3.514251,26.43615,0,4.456632,-4.456632,30.96846,79.40616,0.03306285,4.657181,0,0,26.43615
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.908173,3.908173,0,-1,0,3.908173,0,0,4.440892E-16,0,0,4.113866,3.908173,0,0,8.466064,21.97952,0,4.113866,-4.113866,26.63207,68.28722,0.03306285,4.29899,0,0,21.97952
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.650514,1.650514,0,-1,0,1.650514,0,0,2.220446E-16,0,0,1.737383,1.650514,0,0,13.03703,17.86565,0,1.737383,-1.737383,24.80071,63.59143,0.03306285,1.815565,0,0,17.86565
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1294944,0.1294944,0,-1,0,0.1294944,0,0,0,0,0,0.1363099,0.1294944,0,0,14.96745,16.12827,0,0.1363099,-0.1363099,24.65702,63.22301,0.03306285,0.1424439,0,0,16.12827
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1489153,0.1489153,0,-1,0,0.1489153,0,0,0,0,0,0.156753,0.1489153,0,0,15.11891,15.99196,0,0.156753,-0.156753,24.49179,62.79934,0.03306285,0.1638069,0,0,15.99196
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.447209,1.447209,0,-1,0,1.447209,0,0,2.220446E-16,0,0,1.523377,1.447209,0,0,15.29308,15.83521,0,1.523377,-1.523377,22.88601,58.68196,0.03306285,1.591929,0,0,15.83521
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04615145,0.04615145,0,-1,0,0.04615145,0,0,6.938894E-18,0,0,0.04858048,0.04615145,0,0,16.98572,14.31183,0,0.04858048,-0.04858048,22.8348,58.55066,0.03306285,0.05076659,0,0,14.31183
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06013431,0.06013431,0,-1,0,0.06013431,0,0,0,0,0,0.06329928,0.06013431,0,0,17.0397,14.26325,0,0.06329928,-0.06329928,22.76808,58.37957,0.03306285,0.06614774,0,0,14.26325
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.6704413,0.6704413,0,-1,0,0.6704413,0,0,0,0,0,0.7057277,0.6704413,0,0,17.11003,14.19995,0,0.7057277,-0.7057277,22.02418,56.47213,0.03306285,0.7374855,0,0,14.19995
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.9643121,0.9643121,0,-1,0,0.9643121,0,0,1.110223E-16,0,0,1.015065,0.9643121,0,0,17.89417,13.49422,0,1.015065,-1.015065,20.9542,53.72862,0.03306285,1.060743,0,0,13.49422
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.561062,0.561062,0,0,0,0.561062,0,0,1.110223E-16,0,0,0.5905916,0.561062,0,0,19.02202,12.47916,0,0.5905916,-0.5905916,20.33167,52.13237,0.03306285,0.6171682,0,0,12.47916
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.491538,1.491538,0,0,0,1.491538,0,0,0,0,0,1.57004,1.491538,0,0,19.67823,11.88857,0,1.57004,-1.57004,18.6767,47.88887,0.03306285,1.640692,0,0,11.88857
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,1.712394,1.712394,0,0,0,1.712394,74.27778,0,0,0,1.271928,1.80252,1.712394,0,0,21.42272,10.31853,0,0.5305918,-0.5305918,18.1174,46.45479,0.03306285,1.883633,1.017543,0,11.59046
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,22.01227,9.787935,2.835528,0,2.835528,20.80742,53.35226,0.03304964,0,2.268422,0,12.62346
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,1.966669,1.966669,0,-1,0,1.966669,251.2869,0,0,0,4.941982,2.070178,1.966669,0,0,19.17674,12.33991,2.871804,0,2.871804,23.53185,60.33797,0.03303626,2.163336,3.953585,0,17.28189
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,2.399086,2.399086,0,0,0,2.399086,220.7806,0,0,0,5.296714,2.525353,2.399086,0,0,16.30494,14.92453,2.771361,0,2.771361,26.161,67.07935,0.03302336,2.638994,4.237371,0,20.22125
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,3.659664,3.659664,0,0,0,3.659664,189.5213,0,0,0,6.935842,3.852278,3.659664,0,0,13.53358,17.41876,3.083564,0,3.083564,29.08632,74.58017,0.03300902,4.025631,5.548674,0,24.3546
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,4.621397,4.621397,0,0,0,4.621397,159.897,0,0,0,7.389478,4.864629,4.621397,0,0,10.45001,20.19397,2.524849,0,2.524849,31.48161,80.72191,0.03299729,5.083538,5.911583,0,27.58344
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,4.370792,4.370792,0,0,0,4.370792,194.9234,0,0,0,8.519696,4.600834,4.370792,0,0,7.925165,22.46633,3.918862,0,3.918862,35.19936,90.2546,0.0329791,4.807872,6.815757,0,30.98603
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,4.378931,4.378931,0,-1,0,4.378931,132.5771,0,0,0,5.805459,4.609401,4.378931,0,0,4.006303,25.99331,1.196058,0,1.196058,36.33405,93.16403,0.03297355,4.816824,4.644367,0,31.79877
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0.5016971,0,0,3.311942,0,0,0,0,2.810245,27.06976,2.810245,0,2.810245,39.00008,100,0.03296052,0,2.649554,0,30.3817
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,2.731987,2.731987,0,-1,0,2.731987,62.7208,0,0,0,1.713524,2.875776,2.731987,0,0,0,29.59898,0,1.162252,-1.162252,37.77496,96.85867,0.03296052,3.005186,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,3.129881,3.129881,0,-1,0,3.129881,45.34832,0,4.440892E-16,0,1.419348,3.294611,3.129881,0,0,1.291391,28.43673,0,1.875263,-1.875263,35.79826,91.79021,0.03296052,3.442869,1.135479,0,29.85608
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.276776,4.276776,0,-1,0,4.276776,0,0,0,0,0,4.50187,4.276776,0,0,3.375017,26.56146,0,4.50187,-4.50187,31.05287,79.62258,0.03296052,4.704454,0,0,26.56146
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.586433,3.586433,0,-1,0,3.586433,0,0,4.440892E-16,0,0,3.775192,3.586433,0,0,8.377094,22.05959,0,3.775192,-3.775192,27.07347,69.41901,0.03296052,3.945076,0,0,22.05959
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.999034,3.999034,0,-1,0,3.999034,0,0,0,0,0,4.20951,3.999034,0,0,12.57175,18.2844,0,4.20951,-4.20951,22.63625,58.04156,0.03296052,4.398938,0,0,18.2844
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.4486313,0.4486313,0,-1,0,0.4486313,0,0,5.551115E-17,0,0,0.4722435,0.4486313,0,0,17.24899,14.07489,0,0.4722435,-0.4722435,22.13847,56.76518,0.03296052,0.4934945,0,0,14.07489
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7737,13.60265,0,0,0,22.13847,56.76518,0.03296052,0,0,0,13.60265
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.463747,1.463747,0,-1,0,1.463747,0,0,0,0,0,1.540786,1.463747,0,0,17.7737,13.60265,0,1.540786,-1.540786,20.51433,52.60075,0.03296052,1.610122,0,0,13.60265
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5639604,0.5639604,0,-1,0,0.5639604,0,0,0,0,0,0.5936425,0.5639604,0,0,19.48569,12.06186,0,0.5936425,-0.5936425,19.88858,50.99626,0.03296052,0.6203564,0,0,12.06186
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02755621,0.02755621,0,-1,0,0.02755621,0,0,3.469447E-18,0,0,0.02900654,0.02755621,0,0,20.14529,11.46822,0,0.02900654,-0.02900654,19.858,50.91786,0.03296052,0.03031183,0,0,11.46822
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.141039,1.141039,0,-1,0,1.141039,0,0,0,0,0,1.201094,1.141039,0,0,20.17752,11.43921,0,1.201094,-1.201094,18.59194,47.67155,0.03296052,1.255143,0,0,11.43921
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51207,10.23812,0,0,0,18.59194,47.67155,0.03296052,0,0,0,10.23812
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.163045,1.163045,0,-1,0,1.163045,0,0,2.220446E-16,0,0,1.224258,1.163045,0,0,21.51207,10.23812,0,1.224258,-1.224258,17.30146,44.36263,0.03296052,1.27935,0,0,10.23812
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1238776,0.1238776,0,0,0,0.1238776,0,0,2.775558E-17,0,0,0.1303975,0.1238776,0,0,22.87235,9.01386,0,0.1303975,-0.1303975,17.16401,44.01019,0.03296052,0.1362654,0,0,9.01386
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.334836,0.334836,0,0,0,0.334836,0,0,5.551115E-17,0,0,0.352459,0.334836,0,0,23.01724,8.883463,0,0.352459,-0.352459,16.79248,43.05756,0.03296052,0.3683197,0,0,8.883463
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,2.13948,2.13948,0,0,0,2.13948,102.1644,0,0,0,2.185787,2.252084,2.13948,0,0,23.40886,8.531004,0,0.06629721,-0.06629721,16.7226,42.87838,0.03296052,2.353428,1.748629,0,10.71679
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,2.576117,2.576117,0,0,0,2.576117,218.9899,0,0,0,5.641435,2.711702,2.576117,0,0,23.48252,8.464706,2.929733,0,2.929733,19.50199,50.005,0.03294695,2.833729,4.513148,0,14.10614
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,2.504069,2.504069,0,-1,0,2.504069,339.8064,0,0,0,8.508986,2.635862,2.504069,0,0,20.55279,11.10147,5.873124,0,5.873124,25.07372,64.29147,0.03291978,2.754475,6.807189,0,19.61045
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,1.416745,1.416745,0,0,0,1.416745,741.7477,0,0,0,10.50868,1.491311,1.416745,0,0,14.67967,16.38728,9.017366,0,9.017366,33.62835,86.22636,0.03287815,1.55842,8.406941,0,26.89595
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,3.435377,3.435377,0,0,0,3.435377,339.1402,2.372257,0,0,11.65074,3.616186,3.435377,0,0,5.662301,24.50291,5.662301,0,5.662301,39.00008,100,0.03285205,3.778915,9.320595,0,36.15365
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03285205,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03285205,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03285205,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,3.850936,3.850936,0,-1,0,3.850936,215.9276,4.261616,0,0,8.315232,4.053617,3.850936,0,0,0,29.59898,0,0,0,39.00008,100,0.03285205,4.236029,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.0526156,0.0526156,0,-1,0,0.0526156,7487.3,3.884103,0,0,3.939488,0.05538484,0.0526156,0,0,0,29.59898,0,0,0,39.00008,100,0.03285205,0.05787716,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,2.180743,2.180743,0,-1,0,2.180743,59.72229,0,0,0,1.30239,2.295519,2.180743,0,0,0,29.59898,0,0.9931294,-0.9931294,37.95323,97.31577,0.03285205,2.398818,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.494567,3.494567,0,-1,0,3.494567,0,0,4.440892E-16,0,0,3.678492,3.494567,0,0,1.103477,28.60585,0,3.678492,-3.678492,34.07576,87.37356,0.03285205,3.844024,0,0,28.60585
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.879731,1.879731,0,-1,0,1.879731,0,0,2.220446E-16,0,0,1.978664,1.879731,0,0,5.19069,24.92736,0,1.978664,-1.978664,31.99006,82.02563,0.03285205,2.067704,0,0,24.92736
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2340998,0.2340998,0,-1,0,0.2340998,0,0,2.775558E-17,0,0,0.2464208,0.2340998,0,0,7.389206,22.94869,0,0.2464208,-0.2464208,31.73031,81.35961,0.03285205,0.2575097,0,0,22.94869
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.51996,2.51996,0,-1,0,2.51996,0,0,4.440892E-16,0,0,2.652589,2.51996,0,0,7.663007,22.70227,0,2.652589,-2.652589,28.93424,74.1902,0.03285205,2.771956,0,0,22.70227
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.8462837,0.8462837,0,-1,0,0.8462837,0,0,1.110223E-16,0,0,0.890825,0.8462837,0,0,10.61033,20.04968,0,0.890825,-0.890825,27.99522,71.78249,0.03285205,0.9309121,0,0,20.04968
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2555838,0.2555838,0,-1,0,0.2555838,0,0,0,0,0,0.2690355,0.2555838,0,0,11.60013,19.15886,0,0.2690355,-0.2690355,27.71164,71.05534,0.03285205,0.2811421,0,0,19.15886
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89906,18.88982,0,0,0,27.71164,71.05534,0.03285205,0,0,0,18.88982
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4980536,0.4980536,0,-1,0,0.4980536,0,0,1.110223E-16,0,0,0.524267,0.4980536,0,0,11.89906,18.88982,0,0.524267,-0.524267,27.15901,69.63835,0.03285205,0.547859,0,0,18.88982
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48158,18.36555,0,0,0,27.15901,69.63835,0.03285205,0,0,0,18.36555
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.656388,1.656388,0,-1,0,1.656388,0,0,2.220446E-16,0,0,1.743566,1.656388,0,0,12.48158,18.36555,0,1.743566,-1.743566,25.32113,64.92584,0.03285205,1.822026,0,0,18.36555
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.429666,1.429666,0,-1,0,1.429666,0,0,0,0,0,1.504911,1.429666,0,0,14.41888,16.62199,0,1.504911,-1.504911,23.73482,60.85838,0.03285205,1.572632,0,0,16.62199
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.8371841,0.8371841,0,0,0,0.8371841,0,0,1.110223E-16,0,0,0.8812464,0.8371841,0,0,16.091,15.11708,0,0.8812464,-0.8812464,22.8059,58.47655,0.03285205,0.9209026,0,0,15.11708
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.193091,1.193091,0,0,0,1.193091,0,0,0,0,0,1.255885,1.193091,0,0,17.07016,14.23583,0,1.255885,-1.255885,21.48208,55.08215,0.03285205,1.3124,0,0,14.23583
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,2.079602,2.079602,0,0,0,2.079602,102.8326,0,0,0,2.13851,2.189055,2.079602,0,0,18.46559,12.97995,0,0.05054492,-0.05054492,21.4288,54.94553,0.03285205,2.287562,1.710808,0,15.11846
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,1.196642,1.196642,0,0,0,1.196642,393.8648,0,0,0,4.713152,1.259623,1.196642,0,0,18.52175,12.9294,3.453529,0,3.453529,24.70511,63.3463,0.03283617,1.316306,3.770522,0,17.64255
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,3.597363,3.597363,0,-1,0,3.597363,204.0982,0,0,0,7.342153,3.786697,3.597363,0,0,15.06822,16.03758,3.555456,0,3.555456,28.07811,71.995,0.03281982,3.957099,5.873723,0,23.37973
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.022016,1.022016,0,0,0,1.022016,956.832,0,0,0,9.778978,1.075806,1.022016,0,0,11.51277,19.23749,8.703172,0,8.703172,36.33466,93.16561,0.03277988,1.124218,7.823183,0,29.01647
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,1.424355,1.424355,0,0,0,1.424355,805.1915,7.159869,0,0,11.46879,1.499321,1.424355,0,0,2.809596,27.07034,2.809596,0,2.809596,39.00008,100,0.03276701,1.566791,9.175029,0,38.53913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,3.470227,3.470227,0,0,0,3.470227,329.1265,7.768567,0,0,11.42144,3.65287,3.470227,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,3.81725,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,2.372854,2.372854,0,0,0,2.372854,427.3686,7.643094,0,0,10.14083,2.497741,2.372854,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,2.61014,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,3.337678,3.337678,0,-1,0,3.337678,278.9651,5.797614,0,0,9.31096,3.513346,3.337678,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,3.671446,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,1.542598,1.542598,0,-1,0,1.542598,402.6459,4.587421,0,0,6.211209,1.623788,1.542598,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,1.696858,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,1.795789,1.795789,0,-1,0,1.795789,262.9085,2.830978,0,0,4.721282,1.890304,1.795789,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,1.975368,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,0.8536544,0.8536544,0,-1,0,0.8536544,285.8362,1.54147,0,0,2.440053,0.8985837,0.8536544,0,0,0,29.59898,0,0,0,39.00008,100,0.03276701,0.9390199,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,4.925463,4.925463,0,-1,0,4.925463,0,0,0,0,0,5.184698,4.925463,0,0,0,29.59898,0,5.184698,-5.184698,33.53493,85.98682,0.03276701,5.41801,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.519898,2.519898,0,-1,0,2.519898,0,0,0,0,0,2.652524,2.519898,0,0,5.760776,24.41428,0,2.652524,-2.652524,30.73892,78.81759,0.03276701,2.771888,0,0,24.41428
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.351612,1.351612,0,-1,0,1.351612,0,0,0,0,0,1.42275,1.351612,0,0,8.708025,21.76175,0,1.42275,-1.42275,29.23921,74.97218,0.03276701,1.486774,0,0,21.76175
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.8155627,0.8155627,0,-1,0,0.8155627,0,0,0,0,0,0.858487,0.8155627,0,0,10.28886,20.33901,0,0.858487,-0.858487,28.33429,72.65187,0.03276701,0.8971189,0,0,20.33901
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24273,19.48052,0,0,0,28.33429,72.65187,0.03276701,0,0,0,19.48052
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24273,19.48052,0,0,0,28.33429,72.65187,0.03276701,0,0,0,19.48052
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.331427,1.331427,0,-1,0,1.331427,0,0,0,0,0,1.401502,1.331427,0,0,11.24273,19.48052,0,1.401502,-1.401502,26.85697,68.86389,0.03276701,1.46457,0,0,19.48052
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3447132,0.3447132,0,-1,0,0.3447132,0,0,5.551115E-17,0,0,0.3628559,0.3447132,0,0,12.79996,18.07902,0,0.3628559,-0.3628559,26.47449,67.88316,0.03276701,0.3791845,0,0,18.07902
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4243368,0.4243368,0,-1,0,0.4243368,0,0,5.551115E-17,0,0,0.4466703,0.4243368,0,0,13.20313,17.71616,0,0.4466703,-0.4466703,26.00366,66.67591,0.03276701,0.4667705,0,0,17.71616
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.6706562,0.6706562,0,-1,0,0.6706562,0,0,0,0,0,0.7059539,0.6706562,0,0,13.69943,17.26949,0,0.7059539,-0.7059539,25.25952,64.76786,0.03276701,0.7377218,0,0,17.26949
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3926254,0.3926254,0,-1,0,0.3926254,0,0,5.551115E-17,0,0,0.4132899,0.3926254,0,0,14.48382,16.56354,0,0.4132899,-0.4132899,24.82387,63.65082,0.03276701,0.4318879,0,0,16.56354
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.9381386,0.9381386,0,0,0,0.9381386,0,0,1.110223E-16,0,0,0.9875143,0.9381386,0,0,14.94304,16.15025,0,0.9875143,-0.9875143,23.78294,60.98177,0.03276701,1.031953,0,0,16.15025
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.04027,15.16273,0,0,0,23.78294,60.98177,0.03276701,0,0,0,15.16273
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,3.25248,3.25248,0,0,0,3.25248,53.78576,0,4.440892E-16,0,1.749371,3.423663,3.25248,0,0,16.04027,15.16273,0,1.674292,-1.674292,22.01808,56.4565,0.03276701,3.577728,1.399497,0,16.9121
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,17.9006,13.48844,5.250665,0,5.250665,26.9993,69.22883,0.03274297,0,4.200532,0,18.73911
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,5.522979,5.522979,0,-1,0,5.522979,130.5014,0,0,0,7.207566,5.813662,5.522979,0,0,12.64993,18.21404,1.393904,0,1.393904,28.32167,72.61952,0.0327366,6.075277,5.766053,0,25.4216
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,1.713275,1.713275,0,0,0,1.713275,580.1406,0,0,0,9.939401,1.803447,1.713275,0,0,11.25603,19.46855,8.135954,0,8.135954,36.04012,92.41036,0.03269945,1.884602,7.951521,0,29.40795
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.2384061,0.2384061,0,0,0,0.2384061,4723.857,7.890936,0,0,11.26197,0.2509538,0.2384061,0,0,3.120075,26.79091,3.120075,0,3.120075,39.00008,100,0.03268522,0.2622468,9.009572,0,38.05288
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,1.552915,1.552915,0,0,0,1.552915,812.4102,10.98139,0,0,12.61604,1.634647,1.552915,0,0,0,29.59898,0,0,0,39.00008,100,0.03268522,1.708206,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,1.560208,1.560208,0,0,0,1.560208,722.4783,9.629842,0,0,11.27217,1.642325,1.560208,0,0,0,29.59898,0,0,0,39.00008,100,0.03268522,1.716229,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,3.541387,3.541387,0,-1,0,3.541387,273.9399,5.973495,0,0,9.70127,3.727775,3.541387,0,0,0,29.59898,0,0,0,39.00008,100,0.03268522,3.895525,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,0.8632199,0.8632199,0,-1,0,0.8632199,862.6527,6.537938,0,0,7.44659,0.9086525,0.8632199,0,0,0,29.59898,0,0,0,39.00008,100,0.03268522,0.9495419,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03268522,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,2.820008,2.820008,0,-1,0,2.820008,63.33271,4.440892E-16,0,0,1.785988,2.96843,2.820008,0,0,0,29.59898,0,1.182442,-1.182442,37.75367,96.8041,0.03268522,3.102009,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.436793,5.436793,0,-1,0,5.436793,0,0,8.881784E-16,0,0,5.72294,5.436793,0,0,1.313825,28.41654,0,5.72294,-5.72294,31.72117,81.33616,0.03268522,5.980472,0,0,28.41654
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.6016356,0.6016356,0,-1,0,0.6016356,0,0,0,0,0,0.6333006,0.6016356,0,0,7.672647,22.6936,0,0.6333006,-0.6333006,31.05361,79.62448,0.03268522,0.6617991,0,0,22.6936
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.8753573,0.8753573,0,-1,0,0.8753573,0,0,1.110223E-16,0,0,0.9214287,0.8753573,0,0,8.376314,22.0603,0,0.9214287,-0.9214287,30.08234,77.13405,0.03268522,0.962893,0,0,22.0603
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.082897,5.082897,0,-1,0,5.082897,0,0,0,0,0,5.350418,5.082897,0,0,9.400124,21.13887,0,5.350418,-5.350418,24.4425,62.67295,0.03268522,5.591187,0,0,21.13887
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.327121,0.327121,0,-1,0,0.327121,0,0,5.551115E-17,0,0,0.3443379,0.327121,0,0,15.34503,15.78845,0,0.3443379,-0.3443379,24.07954,61.74228,0.03268522,0.3598331,0,0,15.78845
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.7494497,0.7494497,0,-1,0,0.7494497,0,0,0,0,0,0.7888944,0.7494497,0,0,15.72763,15.44411,0,0.7888944,-0.7888944,23.24797,59.61006,0.03268522,0.8243946,0,0,15.44411
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4517484,0.4517484,0,-1,0,0.4517484,0,0,5.551115E-17,0,0,0.4755246,0.4517484,0,0,16.60418,14.65522,0,0.4755246,-0.4755246,22.74672,58.32481,0.03268522,0.4969232,0,0,14.65522
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.8401326,0.8401326,0,-1,0,0.8401326,0,0,1.110223E-16,0,0,0.8843501,0.8401326,0,0,17.13254,14.17969,0,0.8843501,-0.8843501,21.81454,55.9346,0.03268522,0.9241459,0,0,14.17969
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4389575,0.4389575,0,-1,0,0.4389575,0,0,0,0,0,0.4620606,0.4389575,0,0,18.11515,13.29534,0,0.4620606,-0.4620606,21.32748,54.68574,0.03268522,0.4828533,0,0,13.29534
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4005617,0.4005617,0,-1,0,0.4005617,0,0,5.551115E-17,0,0,0.4216439,0.4005617,0,0,18.62855,12.83328,0,0.4216439,-0.4216439,20.88303,53.54612,0.03268522,0.4406179,0,0,12.83328
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3043838,0.3043838,0,-1,0,0.3043838,0,0,5.551115E-17,0,0,0.320404,0.3043838,0,0,19.09705,12.41164,0,0.320404,-0.320404,20.54529,52.68014,0.03268522,0.3348222,0,0,12.41164
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3123931,0.3123931,0,0,0,0.3123931,0,0,5.551115E-17,0,0,0.3288348,0.3123931,0,0,19.45305,12.09123,0,0.3288348,-0.3288348,20.19867,51.79136,0.03268522,0.3436324,0,0,12.09123
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81842,11.7624,0,0,0,20.19867,51.79136,0.03268522,0,0,0,11.7624
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,2.987914,2.987914,0,0,0,2.987914,13.28462,0,4.440892E-16,0,0.3969329,3.145173,2.987914,0,0,19.81842,11.7624,0,2.74824,-2.74824,17.30177,44.36343,0.03268522,3.286705,0.3175463,0,12.15933
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,2.183131,2.183131,0,0,0,2.183131,44.75691,0,0,0,0.9771022,2.298033,2.183131,0,0,22.87202,9.014158,0,1.320931,-1.320931,15.90939,40.79322,0.03268522,2.401445,0.7816818,0,9.991261
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.3606143,0.3606143,0,-1,0,0.3606143,401.3002,0,0,0,1.447146,0.379594,0.3606143,0,0,24.33972,7.693228,1.067552,0,1.067552,16.92216,43.39006,0.03268036,0.3966757,1.157717,0,9.140373
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,3.328152,3.328152,0,0,0,3.328152,73.03777,0,0,0,2.430808,3.503318,3.328152,0,0,23.27217,8.654024,0,1.07251,-1.07251,15.79163,40.49129,0.03268036,3.660967,1.944646,0,11.08483
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.08825,1.08825,0,0,0,1.08825,326.3719,0,0,0,3.551741,1.145526,1.08825,0,0,24.46385,7.581514,2.406215,0,2.406215,18.07437,46.34444,0.0326694,1.197075,2.841393,0,11.13326
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,22.05763,9.747108,2.351907,0,2.351907,20.30558,52.0655,0.0326587,0,1.881526,0,12.09902
