Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,2.281467,2.281467,0,0,0,2.281467,32.86267,0,0,0,0.7497512,2.401545,2.281467,0,0,19.70573,11.86382,0,1.651793,-1.651793,18.56444,47.60104,0.0326587,2.509614,0.599801,0,12.61358
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,21.54105,10.21203,0.0552393,0,0.0552393,18.61685,47.73541,0.03265845,0,0.04419144,0,10.26727
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,3.81793,3.81793,0,-1,0,3.81793,19.41188,0,4.440892E-16,0,0.741132,4.018874,3.81793,0,0,21.48581,10.26175,0,3.277742,-3.277742,15.1618,38.87634,0.03265845,4.199723,0.5929056,0,11.00288
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,1.673737,1.673737,0,-1,0,1.673737,2.388653,0,4.440892E-16,0,0.03997977,1.761829,1.673737,0,0,25.12775,6.984004,0,1.721849,-1.721849,13.34682,34.22253,0.03265845,1.841111,0.03198382,0,7.023984
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,27.04091,5.262156,0.1359952,0,0.1359952,13.47583,34.55334,0.03265782,0,0.1087962,0,5.398151
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90492,5.384552,0,0,0,13.47583,34.55334,0.03265782,0,0,0,5.384552
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4546623,0.4546623,0,-1,0,0.4546623,0,0,5.551115E-17,0,0,0.4785919,0.4546623,0,0,26.90492,5.384552,0,0.4785919,-0.4785919,12.97135,33.25981,0.03265782,0.5001285,0,0,5.384552
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43669,4.90596,0,0,0,12.97135,33.25981,0.03265782,0,0,0,4.90596
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.792754,1.792754,0,-1,0,1.792754,0,0,2.220446E-16,0,0,1.887109,1.792754,0,0,27.43669,4.90596,0,1.887109,-1.887109,10.98216,28.15934,0.03265782,1.972029,0,0,4.90596
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.09601405,0.09601405,0,-1,0,0.09601405,0,0,1.387779E-17,0,0,0.1010674,0.09601405,0,0,29.53347,3.018851,0,0.1010674,-0.1010674,10.87563,27.88617,0.03265782,0.1056155,0,0,3.018851
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2446012,0.2446012,0,-1,0,0.2446012,0,0,0,0,0,0.257475,0.2446012,0,0,29.64577,2.917783,0,0.257475,-0.257475,10.60423,27.19027,0.03265782,0.2690613,0,0,2.917783
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.104083,1.104083,0,-1,0,1.104083,0,0,0,0,0,1.162193,1.104083,0,0,29.93185,2.660308,0,1.162193,-1.162193,9.379168,24.0491,0.03265782,1.214492,0,0,2.660308
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.169362,1.169362,0,-1,0,1.169362,0,0,0,0,0,1.230907,1.169362,0,0,31.22318,1.498115,0,1.230907,-1.230907,8.081677,20.72221,0.03265782,1.286298,0,0,1.498115
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.52659,0.2538477,0,-1,0,0.2538477,0,0,1.272742,1.425401,0,0.2672081,0.2538477,0,0,32.59085,0.2672081,0,0.2672081,-0.2672081,7.800015,20,0.03265782,1.679249,0,0,0.2672081
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4489746,0,0,-1,0,0,0,0,0.4489746,0.493872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03265782,0.493872,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.5812943,0,0,-1,0,0,0,0,0.5812943,0.6394237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.03265782,0.6394237,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.9835799,0.9835799,9.78358,0,2.811246,0.9835799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.03288518,1.081938,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2485788,0.2485788,9.048579,0,2.62529,0.2485788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.0330833,0.2734367,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.03326178,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,2.873427,2.873427,0,0,0,2.873427,108.2998,0,0,0,3.111914,3.02466,2.873427,0,0,5.756179,24.41842,0.08725449,0,0.08725449,33.62206,86.21025,0.03326137,3.160769,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,5.668925,24.49695,4.600692,0,4.600692,37.98666,97.4015,0.03324015,0,3.680553,0,29.09764
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.1839341,0.1839341,0,0,0,0.1839341,3737.703,5.613062,0,0,6.87491,0.1936148,0.1839341,0,0,1.068233,28.63757,1.068233,0,1.068233,39.00008,100,0.03323522,0.2023275,5.499928,0,35.51248
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,2.894111,2.894111,0,0,0,2.894111,227.4262,3.535532,0,0,6.581965,3.046432,2.894111,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,3.183522,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,1.811638,1.811638,0,0,0,1.811638,389.5553,5.150343,0,0,7.05733,1.906987,1.811638,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,1.992801,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,2.79884,2.79884,0,0,0,2.79884,263.7121,4.434731,0,0,7.380878,2.946147,2.79884,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,3.078724,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,3.565536,3.565536,0,-1,0,3.565536,253.9093,5.300031,0,0,9.053227,3.753196,3.565536,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,3.92209,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,6.285323,6.285323,0,-1,0,6.285323,119.1793,0.8746727,0,0,7.490802,6.61613,6.285323,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,6.913856,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,1.212859,1.212859,0,-1,0,1.212859,281.1135,2.132816,0,0,3.40951,1.276694,1.212859,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,1.334145,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.06587067,0.06587067,0,-1,0,0.06587067,3150.076,2.005639,0,0,2.074976,0.06933755,0.06587067,0,0,0,29.59898,0,0,0,39.00008,100,0.03323522,0.07245774,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.9441957,0.9441957,0,-1,0,0.9441957,0,0,1.110223E-16,0,0,0.9938902,0.9441957,0,0,0,29.59898,0,0.9938902,-0.9938902,37.95243,97.31372,0.03323522,1.038615,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.745449,1.745449,0,-1,0,1.745449,0,0,2.220446E-16,0,0,1.837314,1.745449,0,0,1.104322,28.60509,0,1.837314,-1.837314,36.01573,92.34783,0.03323522,1.919994,0,0,28.60509
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.257376,2.257376,0,-1,0,2.257376,0,0,4.440892E-16,0,0,2.376185,2.257376,0,0,3.145783,26.76777,0,2.376185,-2.376185,33.51101,85.92549,0.03323522,2.483114,0,0,26.76777
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,8.841568,8.36,0,-1,0,8.36,0,0,0.4815681,1.365725,0,8.8,8.36,0,0,5.785989,24.39159,0,8.8,-8.8,24.23499,62.14088,0.03323522,9.725725,0,0,24.39159
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.6591846,0.6591846,0,-1,0,0.6591846,0,0,0,0,0,0.6938786,0.6591846,0,0,15.56377,15.59159,0,0.6938786,-0.6938786,23.50358,60.26547,0.03323522,0.7251031,0,0,15.59159
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.44284,1.44284,0,-1,0,1.44284,0,0,2.220446E-16,0,0,1.518779,1.44284,0,0,16.33474,14.89771,0,1.518779,-1.518779,21.90265,56.16052,0.03323522,1.587124,0,0,14.89771
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.294363,0.294363,0,-1,0,0.294363,0,0,0,0,0,0.3098558,0.294363,0,0,18.02228,13.37893,0,0.3098558,-0.3098558,21.57603,55.32304,0.03323522,0.3237993,0,0,13.37893
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4625141,0.4625141,0,-1,0,0.4625141,0,0,0,0,0,0.4868569,0.4625141,0,0,18.36656,13.06907,0,0.4868569,-0.4868569,21.06284,54.00717,0.03323522,0.5087655,0,0,13.06907
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.6325027,0.6325027,0,-1,0,0.6325027,0,0,1.110223E-16,0,0,0.6657924,0.6325027,0,0,18.90751,12.58222,0,0.6657924,-0.6657924,20.36103,52.20767,0.03323522,0.695753,0,0,12.58222
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64728,11.91643,0,0,0,20.36103,52.20767,0.03323522,0,0,0,11.91643
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.8775811,0.8775811,0,-1,0,0.8775811,0,0,1.110223E-16,0,0,0.9237696,0.8775811,0,0,19.64728,11.91643,0,0.9237696,-0.9237696,19.38729,49.71091,0.03323522,0.9653392,0,0,11.91643
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.994035,1.994035,0,0,0,1.994035,0,0,2.220446E-16,0,0,2.098984,1.994035,0,0,20.67369,10.99266,0,2.098984,-2.098984,17.17477,44.03778,0.03323522,2.193438,0,0,10.99266
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.452159,1.452159,0,0,0,1.452159,0,0,2.220446E-16,0,0,1.528588,1.452159,0,0,23.0059,8.893672,0,1.528588,-1.528588,15.5635,39.90632,0.03323522,1.597374,0,0,8.893672
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,1.51078,1.51078,0,0,0,1.51078,68.18581,0,0,0,1.030138,1.590295,1.51078,0,0,24.70433,7.365084,0,0.5601573,-0.5601573,14.97304,38.39233,0.03323522,1.661858,0.8241103,0,8.395222
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,2.623731,2.623731,0,0,0,2.623731,70.27213,0,0,0,1.843752,2.761822,2.623731,0,0,25.32672,6.804927,0,0.9180703,-0.9180703,14.00531,35.91097,0.03323522,2.886104,1.475001,0,8.648679
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.4598514,0.4598514,0,-1,0,0.4598514,950.9091,0,0,0,4.372769,0.4840541,0.4598514,0,0,26.3468,5.886857,3.888715,0,3.888715,17.69447,45.37033,0.03321731,0.5058365,3.498215,0,10.25963
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,1.379903,1.379903,0,0,0,1.379903,554.587,0,0,0,7.652761,1.452529,1.379903,0,0,22.45809,9.386701,6.200232,0,6.200232,23.57652,60.4525,0.03318879,1.517893,6.122209,0,17.03946
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,4.490438,4.490438,0,0,0,4.490438,188.5941,0,0,0,8.468704,4.726778,4.490438,0,0,16.25785,14.96691,3.741927,0,3.741927,27.12643,69.5548,0.0331716,4.939482,6.774963,0,23.43561
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,0,0,0,7.871128,0,0,0,0,12.51593,18.33464,7.871128,0,7.871128,34.59364,88.70145,0.0331355,0,6.296903,0,26.20577
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,2.091568,2.091568,0,0,0,2.091568,332.8318,0.1149535,0,0,6.961404,2.201651,2.091568,0,0,4.6448,25.41866,4.6448,0,4.6448,39.00008,100,0.03311424,2.300725,5.569123,0,32.38006
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,1.280338,1.280338,0,-1,0,1.280338,694.8543,7.548761,0,0,8.896485,1.347724,1.280338,0,0,0,29.59898,0,0,0,39.00008,100,0.03311424,1.408372,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,1.488476,1.488476,0,-1,0,1.488476,395.371,4.318185,0,0,5.885003,1.566817,1.488476,0,0,0,29.59898,0,0,0,39.00008,100,0.03311424,1.637324,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,4.040024,4.040024,0,-1,0,4.040024,41.52372,0,8.881784E-16,0,1.677568,4.252657,4.040024,0,0,0,29.59898,0,2.575089,-2.575089,36.2857,93.04006,0.03311424,4.444026,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,1.263433,1.263433,0,-1,0,1.263433,57.42594,0,0,0,0.7255384,1.32993,1.263433,0,0,2.861209,27.02389,0,0.6043912,-0.6043912,35.64861,91.40652,0.03311424,1.389776,0.5804307,0,27.74943
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.491397,3.491397,0,-1,0,3.491397,0,0,4.440892E-16,0,0,3.675155,3.491397,0,0,3.532755,26.4195,0,3.675155,-3.675155,31.77466,81.47332,0.03311424,3.840537,0,0,26.4195
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.263537,1.263537,0,-1,0,1.263537,0,0,2.220446E-16,0,0,1.330039,1.263537,0,0,7.616261,22.74434,0,1.330039,-1.330039,30.37267,77.87849,0.03311424,1.38989,0,0,22.74434
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094082,21.4143,0,0,0,30.37267,77.87849,0.03311424,0,0,0,21.4143
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.451404,1.451404,0,-1,0,1.451404,0,0,2.220446E-16,0,0,1.527794,1.451404,0,0,9.094082,21.4143,0,1.527794,-1.527794,28.76224,73.74918,0.03311424,1.596545,0,0,21.4143
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1372234,0.1372234,0,-1,0,0.1372234,0,0,2.775558E-17,0,0,0.1444457,0.1372234,0,0,10.79163,19.88651,0,0.1444457,-0.1444457,28.60998,73.35877,0.03311424,0.1509457,0,0,19.88651
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.505471,0.505471,0,-1,0,0.505471,0,0,0,0,0,0.5320747,0.505471,0,0,10.95213,19.74207,0,0.5320747,-0.5320747,28.04912,71.92068,0.03311424,0.5560181,0,0,19.74207
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3341445,0.3341445,0,-1,0,0.3341445,0,0,0,0,0,0.3517311,0.3341445,0,0,11.54332,19.20999,0,0.3517311,-0.3517311,27.67837,70.97003,0.03311424,0.367559,0,0,19.20999
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93413,18.85826,0,0,0,27.67837,70.97003,0.03311424,0,0,0,18.85826
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03008789,0.03008789,0,-1,0,0.03008789,0,0,3.469447E-18,0,0,0.03167146,0.03008789,0,0,11.93413,18.85826,0,0.03167146,-0.03167146,27.64498,70.88443,0.03311424,0.03309667,0,0,18.85826
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.949416,0.949416,0,-1,0,0.949416,0,0,1.110223E-16,0,0,0.9993852,0.949416,0,0,11.96932,18.82659,0,0.9993852,-0.9993852,26.59154,68.18329,0.03311424,1.044358,0,0,18.82659
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.5430655,0.5430655,0,-1,0,0.5430655,0,0,0,0,0,0.5716479,0.5430655,0,0,13.07975,17.8272,0,0.5716479,-0.5716479,25.98897,66.63824,0.03311424,0.5973721,0,0,17.8272
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.560784,1.560784,0,0,0,1.560784,0,0,2.220446E-16,0,0,1.64293,1.560784,0,0,13.71492,17.25555,0,1.64293,-1.64293,24.25717,62.19774,0.03311424,1.716862,0,0,17.25555
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.186391,1.186391,0,0,0,1.186391,0,0,2.220446E-16,0,0,1.248833,1.186391,0,0,15.54039,15.61262,0,1.248833,-1.248833,22.94078,58.8224,0.03311424,1.30503,0,0,15.61262
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,3.870169,3.870169,0,0,0,3.870169,33.67365,0,0,0,1.303227,4.073863,3.870169,0,0,16.92798,14.36379,0,2.770635,-2.770635,20.02028,51.33394,0.03311424,4.257186,1.042582,0,15.66702
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,3.560256,3.560256,0,0,0,3.560256,95.48763,0,0,0,3.399604,3.747638,3.560256,0,0,20.00647,11.59316,0,0.3480341,-0.3480341,19.65342,50.39327,0.03311424,3.916282,2.719683,0,14.99276
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,1.88498,1.88498,0,-1,0,1.88498,419.1362,0,0,0,7.900635,1.98419,1.88498,0,0,20.39317,11.24512,5.916445,0,5.916445,25.26625,64.78512,0.03308719,2.073478,6.320508,0,19.14576
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,3.383139,3.383139,0,0,0,3.383139,301.0938,0,0,0,10.18642,3.561199,3.383139,0,0,14.47673,16.56992,6.625223,0,6.625223,31.55149,80.90108,0.03305695,3.721453,8.149137,0,26.75635
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,3.301602,3.301602,0,0,0,3.301602,259.893,0,0,0,8.580632,3.475371,3.301602,0,0,7.851505,22.53262,5.105261,0,5.105261,36.39476,93.31972,0.03303369,3.631763,6.864506,0,31.11325
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,2.576475,2.576475,0,0,0,2.576475,334.5303,3.160767,0,0,8.61909,2.712079,2.576475,0,0,2.746244,27.12736,2.746244,0,2.746244,39.00008,100,0.03302119,2.834122,6.895272,0,35.74645
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,2.798277,2.798277,0,0,0,2.798277,250.6815,4.06921,0,0,7.014765,2.945555,2.798277,0,0,0,29.59898,0,0,0,39.00008,100,0.03302119,3.078105,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,2.164063,2.164063,0,-1,0,2.164063,284.9565,3.888678,0,0,6.16664,2.277961,2.164063,0,0,0,29.59898,0,0,0,39.00008,100,0.03302119,2.38047,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,2.751886,2.751886,0,-1,0,2.751886,240.5786,3.723726,0,0,6.620447,2.896722,2.751886,0,0,0,29.59898,0,0,0,39.00008,100,0.03302119,3.027074,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,3.927146,3.927146,0,-1,0,3.927146,87.74795,0,0,0,3.44599,4.133838,3.927146,0,0,0,29.59898,0,0.6878479,-0.6878479,38.27502,98.14088,0.03302119,4.319861,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,1.128186,0,0,1.892461,0,0,0,0,0.7642754,28.91113,0.7642754,0,0.7642754,39.00008,100,0.03301771,0,1.513969,0,30.80359
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03301771,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.547347,2.547347,0,-1,0,2.547347,0,0,4.440892E-16,0,0,2.681418,2.547347,0,0,0,29.59898,0,2.681418,-2.681418,36.17361,92.75268,0.03301771,2.802082,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,5.934659,5.934659,0,-1,0,5.934659,0,0,8.881784E-16,0,0,6.247009,5.934659,0,0,2.979353,26.91756,0,6.247009,-6.247009,29.58869,75.86829,0.03301771,6.528125,0,0,26.91756
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5234402,0.5234402,0,-1,0,0.5234402,0,0,1.110223E-16,0,0,0.5509897,0.5234402,0,0,9.920474,20.67055,0,0.5509897,-0.5509897,29.00789,74.37907,0.03301771,0.5757842,0,0,20.67055
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.7377682,0.7377682,0,-1,0,0.7377682,0,0,0,0,0,0.7765981,0.7377682,0,0,10.53269,20.11956,0,0.7765981,-0.7765981,28.18929,72.28008,0.03301771,0.811545,0,0,20.11956
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.26359,1.26359,0,-1,0,1.26359,0,0,2.220446E-16,0,0,1.330094,1.26359,0,0,11.39557,19.34296,0,1.330094,-1.330094,26.78725,68.68511,0.03301771,1.389949,0,0,19.34296
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.154714,1.154714,0,-1,0,1.154714,0,0,2.220446E-16,0,0,1.215488,1.154714,0,0,12.87345,18.01287,0,1.215488,-1.215488,25.50601,65.39989,0.03301771,1.270185,0,0,18.01287
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5763491,0.5763491,0,-1,0,0.5763491,0,0,1.110223E-16,0,0,0.6066833,0.5763491,0,0,14.224,16.79738,0,0.6066833,-0.6066833,24.86651,63.76015,0.03301771,0.633984,0,0,16.79738
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5084672,0.5084672,0,-1,0,0.5084672,0,0,0,0,0,0.5352286,0.5084672,0,0,14.89809,16.1907,0,0.5352286,-0.5352286,24.30233,62.31354,0.03301771,0.5593139,0,0,16.1907
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49279,15.65547,0,0,0,24.30233,62.31354,0.03301771,0,0,0,15.65547
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.14922,0.14922,0,-1,0,0.14922,0,0,2.775558E-17,0,0,0.1570737,0.14922,0,0,15.49279,15.65547,0,0.1570737,-0.1570737,24.13676,61.889,0.03301771,0.164142,0,0,15.65547
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.178342,0.178342,0,0,0,0.178342,0,0,2.775558E-17,0,0,0.1877284,0.178342,0,0,15.66731,15.49839,0,0.1877284,-0.1877284,23.93888,61.38161,0.03301771,0.1961762,0,0,15.49839
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.701767,0.701767,0,0,0,0.701767,0,0,0,0,0,0.7387022,0.701767,0,0,15.8759,15.31067,0,0.7387022,-0.7387022,23.16022,59.38505,0.03301771,0.7719437,0,0,15.31067
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,1.434219,1.434219,0,0,0,1.434219,158.4055,0,0,0,2.271883,1.509705,1.434219,0,0,16.69668,14.57196,0.7621779,0,0.7621779,23.88328,61.23906,0.03301425,1.577641,1.817506,0,16.84385
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,4.821523,4.821523,0,0,0,4.821523,118.1155,0,0,0,5.694965,5.075287,4.821523,0,0,15.9345,15.25792,0.6196777,0,0.6196777,24.47116,62.74643,0.03301143,5.303675,4.555972,0,20.95289
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,4.628043,4.628043,0,-1,0,4.628043,177.9559,0,0,0,8.235877,4.871624,4.628043,0,0,15.31483,15.81563,3.364253,0,3.364253,27.66277,70.93003,0.03299614,5.090847,6.588702,0,24.05151
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,0.9914153,0.9914153,0,0,0,0.9914153,1099.775,0,0,0,10.90334,1.043595,0.9914153,0,0,11.95057,18.84346,9.85974,0,9.85974,37.01654,94.91402,0.03295141,1.090557,8.722669,0,29.7468
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,4.001382,4.001382,0,0,0,4.001382,307.3217,5.9943,0,0,12.29711,4.211981,4.001382,0,0,2.090833,27.71723,2.090833,0,2.090833,39.00008,100,0.03294194,4.40152,9.837691,0,40.01434
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,2.154296,2.154296,0,0,0,2.154296,565.3574,9.911792,0,0,12.17947,2.26768,2.154296,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,2.369726,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.2883502,0.2883502,0,0,0,0.2883502,3906.325,10.96037,0,0,11.2639,0.3035266,0.2883502,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,0.3171853,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,1.425708,1.425708,0,-1,0,1.425708,162.3293,0.8135958,0,0,2.314341,1.500745,1.425708,0,0,0,29.59898,0,0,0,39.00008,100,0.03294194,1.568279,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.9104363,0.9104363,0,-1,0,0.9104363,0,0,0,0,0,0.9583541,0.9104363,0,0,0,29.59898,0,0.9583541,-0.9583541,37.98988,97.40977,0.03294194,1.00148,0,0,29.59898
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.432424,4.432424,0,-1,0,4.432424,0,0,8.881784E-16,0,0,4.665709,4.432424,0,0,1.064838,28.64062,0,4.665709,-4.665709,33.0718,84.79931,0.03294194,4.875666,0,0,28.64062
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.248959,23.97491,0,0,0,33.0718,84.79931,0.03294194,0,0,0,23.97491
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.288519,1.288519,0,-1,0,1.288519,0,0,0,0,0,1.356336,1.288519,0,0,6.248959,23.97491,0,1.356336,-1.356336,31.64209,81.13341,0.03294194,1.417371,0,0,23.97491
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.200915,0.200915,0,-1,0,0.200915,0,0,2.775558E-17,0,0,0.2114895,0.200915,0,0,7.755999,22.61858,0,0.2114895,-0.2114895,31.41916,80.56179,0.03294194,0.2210065,0,0,22.61858
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.07991196,0.07991196,0,-1,0,0.07991196,0,0,1.387779E-17,0,0,0.08411786,0.07991196,0,0,7.990987,22.40709,0,0.08411786,-0.08411786,31.33049,80.33444,0.03294194,0.08790316,0,0,22.40709
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.084451,22.32297,0,0,0,31.33049,80.33444,0.03294194,0,0,0,22.32297
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3687294,0.3687294,0,-1,0,0.3687294,0,0,5.551115E-17,0,0,0.3881362,0.3687294,0,0,8.084451,22.32297,0,0.3881362,-0.3881362,30.92136,79.28539,0.03294194,0.4056023,0,0,22.32297
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.515714,21.93484,0,0,0,30.92136,79.28539,0.03294194,0,0,0,21.93484
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.515714,21.93484,0,0,0,30.92136,79.28539,0.03294194,0,0,0,21.93484
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6088359,0.6088359,0,-1,0,0.6088359,0,0,0,0,0,0.6408799,0.6088359,0,0,8.515714,21.93484,0,0.6408799,-0.6408799,30.24582,77.55322,0.03294194,0.6697195,0,0,21.93484
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.6975522,0.6975522,0,0,0,0.6975522,0,0,0,0,0,0.7342655,0.6975522,0,0,9.227802,21.29396,0,0.7342655,-0.7342655,29.47183,75.56865,0.03294194,0.7673075,0,0,21.29396
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.7064638,0.7064638,0,0,0,0.7064638,0,0,0,0,0,0.743646,0.7064638,0,0,10.04365,20.55969,0,0.743646,-0.743646,28.68796,73.55872,0.03294194,0.7771101,0,0,20.55969
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,1.297188,1.297188,0,0,0,1.297188,214.9204,0,0,0,2.787922,1.365461,1.297188,0,0,10.86993,19.81604,1.422461,0,1.422461,30.03743,77.01888,0.0329355,1.426907,2.230338,0,22.60397
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,9.447465,21.09626,5.534011,0,5.534011,35.28745,90.48046,0.03291047,0,4.427209,0,26.63027
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.2837456,0.2837456,0,-1,0,0.2837456,2627.443,3.243118,0,0,7.455252,0.2986795,0.2837456,0,0,3.913454,26.07687,3.913454,0,3.913454,39.00008,100,0.03289279,0.3121201,5.964201,0,33.53212
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,1.683184,1.683184,0,0,0,1.683184,503.3111,6.699878,0,0,8.471651,1.771772,1.683184,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,1.851502,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,1.631507,1.631507,0,0,0,1.631507,472.9721,5.999197,0,0,7.716573,1.717376,1.631507,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,1.794658,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,2.829373,2.829373,0,0,0,2.829373,288.8728,5.195001,0,0,8.173287,2.978287,2.829373,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,3.11231,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.2687092,0.2687092,0,-1,0,0.2687092,4018.455,10.51511,0,0,10.79796,0.2828518,0.2687092,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,0.2955802,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,2.038181,2.038181,0,-1,0,2.038181,385.6975,5.715759,0,0,7.861213,2.145454,2.038181,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,2.241999,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,3.828227,3.828227,0,-1,0,3.828227,151.2068,1.758829,0,0,5.788542,4.029713,3.828227,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,4.21105,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03289279,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,6.000311,6.000311,0,-1,0,6.000311,0,0,0,0,0,6.316116,6.000311,0,0,0,29.59898,0,6.316116,-6.316116,32.34231,82.92883,0.03289279,6.600342,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,5.327561,5.327561,0,-1,0,5.327561,0,0,0,0,0,5.607959,5.327561,0,0,7.017907,23.28286,0,5.607959,-5.607959,26.431,67.77165,0.03289279,5.860318,0,0,23.28286
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,6.073775,6.073775,0,-1,0,6.073775,0,0,0,0,0,6.393447,6.073775,0,0,13.24897,17.6749,0,6.393447,-6.393447,19.69171,50.49147,0.03289279,6.681152,0,0,17.6749
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3528,11.28146,0,0,0,19.69171,50.49147,0.03289279,0,0,0,11.28146
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3060986,0.3060986,0,-1,0,0.3060986,0,0,0,0,0,0.322209,0.3060986,0,0,20.3528,11.28146,0,0.322209,-0.322209,19.35208,49.62061,0.03289279,0.3367084,0,0,11.28146
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5060266,0.5060266,0,-1,0,0.5060266,0,0,0,0,0,0.5326595,0.5060266,0,0,20.71081,10.95925,0,0.5326595,-0.5326595,18.7906,48.18093,0.03289279,0.5566292,0,0,10.95925
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.6231682,0.6231682,0,-1,0,0.6231682,0,0,0,0,0,0.6559665,0.6231682,0,0,21.30266,10.42659,0,0.6559665,-0.6559665,18.09915,46.40799,0.03289279,0.6854849,0,0,10.42659
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.7144198,0.7144198,0,-1,0,0.7144198,0,0,1.110223E-16,0,0,0.7520209,0.7144198,0,0,22.03151,9.770619,0,0.7520209,-0.7520209,17.30645,44.37543,0.03289279,0.7858618,0,0,9.770619
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.5626076,0.5626076,0,-1,0,0.5626076,0,0,1.110223E-16,0,0,0.5922186,0.5626076,0,0,22.86709,9.018599,0,0.5922186,-0.5922186,16.6822,42.77479,0.03289279,0.6188684,0,0,9.018599
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.8125499,0.8125499,0,-1,0,0.8125499,0,0,0,0,0,0.8553157,0.8125499,0,0,23.52511,8.42638,0,0.8553157,-0.8553157,15.78062,40.46304,0.03289279,0.8938049,0,0,8.42638
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.6273478,0.6273478,0,0,0,0.6273478,0,0,1.110223E-16,0,0,0.6603662,0.6273478,0,0,24.47546,7.571064,0,0.6603662,-0.6603662,15.08453,38.67821,0.03289279,0.6900826,0,0,7.571064
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.8363838,0.8363838,0,0,0,0.8363838,0,0,0,0,0,0.880404,0.8363838,0,0,25.2092,6.910698,0,0.880404,-0.880404,14.1565,36.29866,0.03289279,0.9200222,0,0,6.910698
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,1.303915,1.303915,0,0,0,1.303915,165.1647,0,0,0,2.153608,1.372542,1.303915,0,0,26.18743,6.030294,0.7810652,0,0.7810652,14.89749,38.19861,0.03288927,1.434307,1.722886,0,8.183902
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,1.58935,1.58935,0,0,0,1.58935,313.4428,0,0,0,4.981704,1.673,1.58935,0,0,25.40636,6.733253,3.308704,0,3.308704,18.0364,46.24709,0.03287434,1.748285,3.985363,0,11.71496
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.1707647,0.1707647,0,-1,0,0.1707647,3854.975,0,0,0,6.582938,0.1797524,0.1707647,0,0,22.09766,9.711086,6.403185,0,6.403185,24.11099,61.82294,0.03284549,0.1878412,5.26635,0,16.29402
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,1.585254,1.585254,0,0,0,1.585254,605.9318,0,0,0,9.605556,1.668688,1.585254,0,0,15.69447,15.47395,7.936867,0,7.936867,31.64057,81.1295,0.03280981,1.743779,7.684444,0,25.07951
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,5.223393,5.223393,0,0,0,5.223393,203.9097,0,0,0,10.651,5.498309,5.223393,0,0,7.757604,22.61713,5.152695,0,5.152695,36.52884,93.66351,0.03278667,5.745733,8.520803,0,33.26814
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,0.7196435,0.7196435,0,0,0,0.7196435,1678.249,8.71498,0,0,12.07741,0.7575194,0.7196435,0,0,2.604909,27.25456,2.604909,0,2.604909,39.00008,100,0.032775,0.7916078,9.661927,0,39.33197
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,3.280551,3.280551,0,0,0,3.280551,323.9366,7.173695,0,0,10.62691,3.453212,3.280551,0,0,0,29.59898,0,0,0,39.00008,100,0.032775,3.608607,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,3.509858,3.509858,0,-1,0,3.509858,308.9234,7.148184,0,0,10.84277,3.694587,3.509858,0,0,0,29.59898,0,0,0,39.00008,100,0.032775,3.860844,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,5.398664,5.398664,0,-1,0,5.398664,163.8776,3.164398,0,0,8.847201,5.682804,5.398664,0,0,0,29.59898,0,0,0,39.00008,100,0.032775,5.93853,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.032775,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.032775,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4642377,0.4642377,0,-1,0,0.4642377,0,0,5.551115E-17,0,0,0.4886713,0.4642377,0,0,0,29.59898,0,0.4886713,-0.4886713,38.48497,98.67922,0.032775,0.5106615,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.637211,2.637211,0,-1,0,2.637211,0,0,4.440892E-16,0,0,2.776011,2.637211,0,0,0.5429681,29.11031,0,2.776011,-2.776011,35.5588,91.17623,0.032775,2.900932,0,0,29.11031
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.060317,2.060317,0,-1,0,2.060317,0,0,0,0,0,2.168755,2.060317,0,0,3.627425,26.3343,0,2.168755,-2.168755,33.27273,85.31453,0.032775,2.266349,0,0,26.3343
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1986566,0.1986566,0,-1,0,0.1986566,0,0,2.775558E-17,0,0,0.2091123,0.1986566,0,0,6.037153,24.16554,0,0.2091123,-0.2091123,33.05231,84.74934,0.032775,0.2185223,0,0,24.16554
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.8002666,0.8002666,0,-1,0,0.8002666,0,0,1.110223E-16,0,0,0.8423859,0.8002666,0,0,6.2695,23.95643,0,0.8423859,-0.8423859,32.16436,82.47254,0.032775,0.8802933,0,0,23.95643
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2060713,0.2060713,0,-1,0,0.2060713,0,0,2.775558E-17,0,0,0.2169171,0.2060713,0,0,7.205484,23.11404,0,0.2169171,-0.2169171,31.93571,81.88626,0.032775,0.2266784,0,0,23.11404
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.7753439,0.7753439,0,-1,0,0.7753439,0,0,1.110223E-16,0,0,0.8161514,0.7753439,0,0,7.446503,22.89713,0,0.8161514,-0.8161514,31.07541,79.68037,0.032775,0.8528783,0,0,22.89713
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.249235,1.249235,0,-1,0,1.249235,0,0,2.220446E-16,0,0,1.314984,1.249235,0,0,8.353338,22.08097,0,1.314984,-1.314984,29.68929,76.12624,0.032775,1.374159,0,0,22.08097
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.9816014,0.9816014,0,-1,0,0.9816014,0,0,1.110223E-16,0,0,1.033265,0.9816014,0,0,9.814432,20.76599,0,1.033265,-1.033265,28.60013,73.33353,0.032775,1.079762,0,0,20.76599
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4641729,0.4641729,0,-1,0,0.4641729,0,0,0,0,0,0.4886031,0.4641729,0,0,10.9625,19.73273,0,0.4886031,-0.4886031,28.0851,72.01293,0.032775,0.5105902,0,0,19.73273
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.8490541,0.8490541,0,-1,0,0.8490541,0,0,1.110223E-16,0,0,0.8937412,0.8490541,0,0,11.5054,19.24412,0,0.8937412,-0.8937412,27.14301,69.59734,0.032775,0.9339595,0,0,19.24412
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4817718,0.4817718,0,0,0,0.4817718,0,0,1.110223E-16,0,0,0.5071282,0.4817718,0,0,12.49844,18.35038,0,0.5071282,-0.5071282,26.60846,68.22667,0.032775,0.5299489,0,0,18.35038
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.6341494,0.6341494,0,0,0,0.6341494,0,0,0,0,0,0.6675258,0.6341494,0,0,13.06192,17.84325,0,0.6675258,-0.6675258,25.90482,66.42249,0.032775,0.6975644,0,0,17.84325
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,2.872102,2.872102,0,0,0,2.872102,76.47471,0,0,0,2.196431,3.023265,2.872102,0,0,13.80361,17.17573,0,0.8268337,-0.8268337,25.03326,64.18772,0.032775,3.159312,1.757145,0,19.37216
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,2.894072,2.894072,0,0,0,2.894072,201.931,0,0,0,5.844028,3.046391,2.894072,0,0,14.72232,16.34889,2.797637,0,2.797637,27.68733,70.99302,0.03276246,3.183479,4.675222,0,22.19292
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,2.111434,2.111434,0,-1,0,2.111434,416.9543,0,0,0,8.803715,2.222562,2.111434,0,0,11.92468,18.86677,6.581153,0,6.581153,33.93076,87.00179,0.03273301,2.322577,7.042972,0,27.67048
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,1.692986,1.692986,0,0,0,1.692986,599.9415,3.031309,0,0,10.15693,1.782091,1.692986,0,0,5.343527,24.7898,5.343527,0,5.343527,39.00008,100,0.03270914,1.862285,8.125542,0,34.94673
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.1643532,0.1643532,0,0,0,0.1643532,6442.752,10.41587,0,0,10.58887,0.1730034,0.1643532,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,0.1807885,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,3.305188,3.305188,0,0,0,3.305188,355.0288,8.255224,0,0,11.73437,3.479145,3.305188,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,3.635707,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,4.995905,4.995905,0,0,0,4.995905,229.8042,6.221955,0,0,11.4808,5.258848,4.995905,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,5.495496,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,3.277222,3.277222,0,-1,0,3.277222,307.8992,6.640832,0,0,10.09054,3.449708,3.277222,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,3.604944,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,4.172803,4.172803,0,-1,0,4.172803,216.3395,4.634998,0,0,9.027422,4.392425,4.172803,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,4.590084,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,0.9494712,0.9494712,0,-1,0,0.9494712,287.024,1.725767,0,0,2.72521,0.9994434,0.9494712,0,0,0,29.59898,0,0,0,39.00008,100,0.03270914,1.044418,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4619693,0.4619693,0,-1,0,0.4619693,0,0,5.551115E-17,0,0,0.4862834,0.4619693,0,0,0,29.59898,0,0.4862834,-0.4862834,38.48749,98.68568,0.03270914,0.5081662,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.128036,3.128036,0,-1,0,3.128036,0,0,4.440892E-16,0,0,3.29267,3.128036,0,0,0.5403149,29.11269,0,3.29267,-3.29267,35.01671,89.78626,0.03270914,3.44084,0,0,29.11269
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.441481,2.441481,0,-1,0,2.441481,0,0,4.440892E-16,0,0,2.56998,2.441481,0,0,4.198837,25.82002,0,2.56998,-2.56998,32.30771,82.84013,0.03270914,2.685629,0,0,25.82002
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.9860866,0.9860866,0,-1,0,0.9860866,0,0,0,0,0,1.037986,0.9860866,0,0,7.054371,23.25004,0,1.037986,-1.037986,31.21358,80.03466,0.03270914,1.084695,0,0,23.25004
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3907646,0.3907646,0,-1,0,0.3907646,0,0,0,0,0,0.4113311,0.3907646,0,0,8.207688,22.21206,0,0.4113311,-0.4113311,30.78,78.92292,0.03270914,0.4298411,0,0,22.21206
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4711239,0.4711239,0,-1,0,0.4711239,0,0,5.551115E-17,0,0,0.4959199,0.4711239,0,0,8.664723,21.80073,0,0.4959199,-0.4959199,30.25725,77.58255,0.03270914,0.5182363,0,0,21.80073
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.9394223,0.9394223,0,-1,0,0.9394223,0,0,0,0,0,0.9888656,0.9394223,0,0,9.215745,21.30481,0,0.9888656,-0.9888656,29.2149,74.90984,0.03270914,1.033365,0,0,21.30481
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.058293,1.058293,0,-1,0,1.058293,0,0,0,0,0,1.113992,1.058293,0,0,10.31448,20.31594,0,1.113992,-1.113992,28.04065,71.89895,0.03270914,1.164122,0,0,20.31594
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.711104,1.711104,0,-1,0,1.711104,0,0,2.220446E-16,0,0,1.801162,1.711104,0,0,11.55225,19.20195,0,1.801162,-1.801162,26.14206,67.03078,0.03270914,1.882214,0,0,19.20195
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.59583,1.59583,0,-1,0,1.59583,0,0,2.220446E-16,0,0,1.679821,1.59583,0,0,13.55354,17.40079,0,1.679821,-1.679821,24.37137,62.49057,0.03270914,1.755413,0,0,17.40079
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.336462,1.336462,0,-1,0,1.336462,0,0,2.220446E-16,0,0,1.406802,1.336462,0,0,15.42001,15.72097,0,1.406802,-1.406802,22.88847,58.68827,0.03270914,1.470108,0,0,15.72097
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.8128197,0.8128197,0,0,0,0.8128197,0,0,1.110223E-16,0,0,0.8555997,0.8128197,0,0,16.98313,14.31416,0,0.8555997,-0.8555997,21.98659,56.37576,0.03270914,0.8941017,0,0,14.31416
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.7531137,0.7531137,0,0,0,0.7531137,0,0,1.110223E-16,0,0,0.7927513,0.7531137,0,0,17.93379,13.45856,0,0.7927513,-0.7927513,21.15096,54.23311,0.03270914,0.8284251,0,0,13.45856
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,2.676659,2.676659,0,0,0,2.676659,101.907,0,0,0,2.727702,2.817536,2.676659,0,0,18.81463,12.66581,0,0.08983387,-0.08983387,21.05626,53.99031,0.03270914,2.944325,2.182162,0,15.39351
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,4.887437,4.887437,0,0,0,4.887437,109.3357,0,0,0,5.343712,5.14467,4.887437,0,0,18.91444,12.57598,0.1990418,0,0.1990418,21.24509,54.47448,0.03270825,5.376181,4.27497,0,17.91969
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,4.590678,4.590678,0,-1,0,4.590678,128.6911,0,0,0,5.907795,4.832293,4.590678,0,0,18.7154,12.75512,1.075502,0,1.075502,22.2654,57.09066,0.03270345,5.049746,4.726236,0,18.66291
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,3.855058,3.855058,0,0,0,3.855058,197.4342,0,0,0,7.611204,4.057956,3.855058,0,0,17.6399,13.72307,3.553248,0,3.553248,25.63631,65.73399,0.0326876,4.240564,6.088963,0,21.33427
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,4.976122,4.976122,0,0,0,4.976122,147.72,0,0,0,7.350728,5.238023,4.976122,0,0,14.08665,16.92099,2.112705,0,2.112705,27.64059,70.87318,0.03267819,5.473734,5.880582,0,24.27172
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,1.404187,1.404187,0,0,0,1.404187,661.1024,0,0,0,9.283112,1.478091,1.404187,0,0,11.97395,18.82243,7.80502,0,7.80502,35.04509,89.85902,0.03264345,1.544605,7.426489,0,28.10554
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,2.548668,2.548668,0,0,0,2.548668,295.7479,0.6858973,0,0,7.537632,2.682809,2.548668,0,0,4.168926,25.84694,4.168926,0,4.168926,39.00008,100,0.03262492,2.803535,6.030106,0,33.38457
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,3.055045,3.055045,0,-1,0,3.055045,264.5558,4.866463,0,0,8.0823,3.215837,3.055045,0,0,0,29.59898,0,0,0,39.00008,100,0.03262492,3.36055,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,2.187503,2.187503,0,-1,0,2.187503,386.8799,6.160376,0,0,8.463011,2.302635,2.187503,0,0,0,29.59898,0,0,0,39.00008,100,0.03262492,2.406254,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,4.38029,4.38029,0,-1,0,4.38029,131.1229,1.13273,0,0,5.743562,4.610832,4.38029,0,0,0,29.59898,0,0,0,39.00008,100,0.03262492,4.818319,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,2.971387,2.971387,0,-1,0,2.971387,82.3413,0,0,0,2.446679,3.127776,2.971387,0,0,0,29.59898,0,0.681097,-0.681097,38.28214,98.15913,0.03262492,3.268525,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.658203,2.658203,0,-1,0,2.658203,0,0,4.440892E-16,0,0,2.798108,2.658203,0,0,0.7567744,28.91788,0,2.798108,-2.798108,35.33267,90.59642,0.03262492,2.924023,0,0,28.91788
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,7.085089,7.085089,0,-1,0,7.085089,0,0,8.881784E-16,0,0,7.457988,7.085089,0,0,3.865783,26.11977,0,7.457988,-7.457988,27.47126,70.439,0.03262492,7.793597,0,0,26.11977
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.939829,3.939829,0,-1,0,3.939829,0,0,8.881784E-16,0,0,4.147188,3.939829,0,0,12.15244,18.66179,0,4.147188,-4.147188,23.09974,59.23,0.03262492,4.333812,0,0,18.66179
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,5.137624,5.137624,0,-1,0,5.137624,0,0,0,0,0,5.408025,5.137624,0,0,16.76042,14.5146,0,5.408025,-5.408025,17.39919,44.6132,0.03262492,5.651386,0,0,14.5146
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.446342,0.446342,0,-1,0,0.446342,0,0,5.551115E-17,0,0,0.4698337,0.446342,0,0,22.76934,9.106572,0,0.4698337,-0.4698337,16.90394,43.34334,0.03262492,0.4909762,0,0,9.106572
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3253366,0.3253366,0,-1,0,0.3253366,0,0,0,0,0,0.3424596,0.3253366,0,0,23.29138,8.636738,0,0.3424596,-0.3424596,16.54295,42.41774,0.03262492,0.3578703,0,0,8.636738
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1370802,0.1370802,0,-1,0,0.1370802,0,0,0,0,0,0.144295,0.1370802,0,0,23.67189,8.294279,0,0.144295,-0.144295,16.39085,42.02774,0.03262492,0.1507883,0,0,8.294279
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.9184766,0.9184766,0,-1,0,0.9184766,0,0,1.110223E-16,0,0,0.9668175,0.9184766,0,0,23.83222,8.149983,0,0.9668175,-0.9668175,15.37174,39.41463,0.03262492,1.010324,0,0,8.149983
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4157382,0.4157382,0,-1,0,0.4157382,0,0,5.551115E-17,0,0,0.4376191,0.4157382,0,0,24.90646,7.183166,0,0.4376191,-0.4376191,14.91045,38.23184,0.03262492,0.457312,0,0,7.183166
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.0687143,0.0687143,0,-1,0,0.0687143,0,0,0,0,0,0.07233084,0.0687143,0,0,25.3927,6.745547,0,0.07233084,-0.07233084,14.8342,38.03634,0.03262492,0.07558573,0,0,6.745547
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.113784,1.113784,0,-1,0,1.113784,0,0,0,0,0,1.172404,1.113784,0,0,25.47307,6.673216,0,1.172404,-1.172404,13.59838,34.86757,0.03262492,1.225163,0,0,6.673216
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.5981444,0.5981444,0,0,0,0.5981444,0,0,1.110223E-16,0,0,0.6296256,0.5981444,0,0,26.77574,5.500812,0,0.6296256,-0.6296256,12.9347,33.16582,0.03262492,0.6579588,0,0,5.500812
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2148184,0.2148184,0,0,0,0.2148184,0,0,2.775558E-17,0,0,0.2261246,0.2148184,0,0,27.47532,4.871186,0,0.2261246,-0.2261246,12.69634,32.55465,0.03262492,0.2363002,0,0,4.871186
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,1.679643,1.679643,0,0,0,1.679643,59.26167,0,2.220446E-16,0,0.9953842,1.768045,1.679643,0,0,27.72657,4.645061,0,0.7726607,-0.7726607,11.88188,30.46631,0.03262492,1.847607,0.7963074,0,5.640446
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,0.8742456,0.8742456,0,0,0,0.8742456,244.1795,0,0,0,2.134729,0.9202585,0.8742456,0,0,28.58509,3.872401,1.21447,0,1.21447,13.03403,33.42053,0.03261953,0.9616701,1.707783,0,6.007129
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,2.294021,2.294021,0,-1,0,2.294021,234.5228,0,0,0,5.380002,2.414759,2.294021,0,0,27.37062,4.965424,2.965244,0,2.965244,15.84711,40.63353,0.03260637,2.523423,4.304002,0,10.34543
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,2.977631,2.977631,0,0,0,2.977631,226.4496,0,0,0,6.742832,3.134348,2.977631,0,0,24.40537,7.634143,3.608484,0,3.608484,19.27042,49.41123,0.03259037,3.275394,5.394266,0,14.37698
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,20.79689,10.88178,8.17248,0,8.17248,27.02351,69.29092,0.03255419,0,6.537984,0,19.05426
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,1.699031,1.699031,0,0,0,1.699031,590.4631,0,0,0,10.03215,1.788453,1.699031,0,0,12.62441,18.23701,8.243696,0,8.243696,34.84417,89.34384,0.03251778,1.868934,8.02572,0,28.26916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,2.201135,2.201135,0,0,0,2.201135,385.6456,1.790885,0,0,8.488583,2.316984,2.201135,0,0,4.380713,25.65634,4.380713,0,4.380713,39.00008,100,0.03249846,2.421249,6.790866,0,34.14492
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.4896066,0.4896066,0,-1,0,0.4896066,1297.847,5.838969,0,0,6.354344,0.5153753,0.4896066,0,0,0,29.59898,0,0,0,39.00008,100,0.03249846,0.5385672,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,3.558931,3.558931,0,-1,0,3.558931,210.109,3.73139,0,0,7.477633,3.746243,3.558931,0,0,0,29.59898,0,0,0,39.00008,100,0.03249846,3.914824,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.1158893,0.1158893,0,-1,0,0.1158893,3029.658,3.389061,0,0,3.51105,0.1219887,0.1158893,0,0,0,29.59898,0,0,0,39.00008,100,0.03249846,0.1274782,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.4236221,0.4236221,0,-1,0,0.4236221,310.3794,0.8689178,0,0,1.314836,0.445918,0.4236221,0,0,0,29.59898,0,0,0,39.00008,100,0.03249846,0.4659843,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.817801,2.817801,0,-1,0,2.817801,0,0,4.440892E-16,0,0,2.966106,2.817801,0,0,0,29.59898,0,2.966106,-2.966106,35.87353,91.98322,0.03249846,3.099581,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.856558,2.856558,0,-1,0,2.856558,0,0,4.440892E-16,0,0,3.006903,2.856558,0,0,3.295674,26.63287,0,3.006903,-3.006903,32.70397,83.85617,0.03249846,3.142214,0,0,26.63287
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.183928,3.183928,0,-1,0,3.183928,0,0,4.440892E-16,0,0,3.351503,3.183928,0,0,6.636678,23.62597,0,3.351503,-3.351503,29.17118,74.79774,0.03249846,3.502321,0,0,23.62597
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.133089,1.133089,0,-1,0,1.133089,0,0,0,0,0,1.192726,1.133089,0,0,10.36057,20.27447,0,1.192726,-1.192726,27.91393,71.57405,0.03249846,1.246398,0,0,20.27447
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.204206,1.204206,0,-1,0,1.204206,0,0,0,0,0,1.267585,1.204206,0,0,11.68582,19.08174,0,1.267585,-1.267585,26.57778,68.14803,0.03249846,1.324626,0,0,19.08174
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3211719,0.3211719,0,-1,0,0.3211719,0,0,5.551115E-17,0,0,0.3380757,0.3211719,0,0,13.09425,17.81415,0,0.3380757,-0.3380757,26.22142,67.23428,0.03249846,0.3532891,0,0,17.81415
