Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.157771,1.157771,0,0,0,1.157771,0,0,0,0,1.218707,1.157771,0,0,0,29.59898,0,1.218707,-1.218707,37.71545,96.70609,0,1.273548,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.129667,2.129667,0,0,0,2.129667,0,0,0,0,2.241755,2.129667,0,0,1.354118,28.38027,0,2.241755,-2.241755,35.35243,90.64708,0,2.342634,0,0,28.38027
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.151182,2.151182,0,0,0,2.151182,0,0,4.440892E-16,0,2.264403,2.151182,0,0,3.844957,26.13852,0,2.264403,-2.264403,32.96554,84.52686,0,2.366301,0,0,26.13852
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.965233,1.965233,0,0,0,1.965233,0,0,2.220446E-16,0,2.068666,1.965233,0,0,6.36096,23.87411,0,2.068666,-2.068666,30.78498,78.93568,0,2.161756,0,0,23.87411
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6623185,0.6623185,0,0,0,0.6623185,0,0,1.110223E-16,0,0.6971774,0.6623185,0,0,8.659478,21.80545,0,0.6971774,-0.6971774,30.05009,77.05135,0,0.7285503,0,0,21.80545
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,1.820441,1.820441,0,0,0,1.820441,41.01678,0,2.220446E-16,0.7466863,1.916254,1.820441,0,0,9.434119,21.10827,0,1.169567,-1.169567,28.81726,73.89025,0,2.002485,0.597349,0,21.85496
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,1.865498,1.865498,0,0,0,1.865498,89.82322,0,2.220446E-16,1.675651,1.963683,1.865498,0,0,10.73364,19.9387,0,0.2880318,-0.2880318,28.51364,73.11176,0,2.052048,1.340521,0,21.61435
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,3.87273,3.87273,0,0,0,3.87273,84.37753,0,0,3.267714,4.076558,3.87273,0,0,11.05367,19.65067,0,0.8088441,-0.8088441,27.66105,70.92561,0,4.260003,2.614171,0,22.91838
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.165724,1.165724,0,0,0,1.165724,68.31177,0,2.220446E-16,0.7963266,1.227078,1.165724,0,0,11.95239,18.84183,0,0.4307512,-0.4307512,27.20699,69.76138,0,1.282296,0.6370612,0,19.63815
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,4.691099,4.691099,0,0,0,4.691099,13.73474,0,0,0.6443101,4.937999,4.691099,0,0,12.431,18.41108,0,4.293689,-4.293689,22.68105,58.15642,0,5.160209,0.5154481,0,19.05539
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,4.069864,4.069864,0,0,0,4.069864,86.00363,0,0,3.500231,4.284067,4.069864,0,0,17.20177,14.11739,0,0.7838363,-0.7838363,21.85481,56.03787,0,4.47685,2.800185,0,17.61762
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,3.089946,3.089946,0,0,0,3.089946,100.0854,0,0,3.092585,3.252575,3.089946,0,0,18.0727,13.33355,0,0.1599905,-0.1599905,21.68617,55.60545,0,3.398941,2.474068,0,16.42614
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,1.877079,1.877079,0,0,0,1.877079,69.78625,0,2.220446E-16,1.309943,1.975872,1.877079,0,0,18.25047,13.17356,0,0.6659296,-0.6659296,20.98422,53.80557,0,2.064787,1.047954,0,14.4835
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,18.99039,12.50763,0.7423225,0,0.7423225,21.68844,55.61129,0,0,0.593858,0,13.24995
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,2.509634,2.509634,0,0,0,2.509634,58.32682,0,0,1.46379,2.641721,2.509634,0,0,18.24806,13.17572,0,1.17793,-1.17793,20.4468,52.42758,0,2.760598,1.171032,0,14.63951
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,19.55688,11.99779,0.7700023,0,0.7700023,21.17729,54.30062,0,0,0.6160018,0,12.76779
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.627184,2.627184,0,0,0,2.627184,0,0,4.440892E-16,0,2.765457,2.627184,0,0,18.78687,12.69079,0,2.765457,-2.765457,18.26224,46.82616,0,2.889902,0,0,12.69079
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.633275,3.633275,0,0,0,3.633275,0,0,4.440892E-16,0,3.8245,3.633275,0,0,21.8596,9.925336,0,3.8245,-3.8245,14.23086,36.48932,0,3.996603,0,0,9.925336
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.068108,5.068108,0,0,0,5.068108,0,0,8.881784E-16,0,5.33485,5.068108,0,0,26.10905,6.100835,0,5.33485,-5.33485,8.607435,22.0703,0,5.574918,0,0,6.100835
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.990226,5.990226,5.26254,0,1.667423,5.990226,0,3.330669E-16,0,0,0.7659857,0.7276863,0,0,32.03666,0.7659857,0,0.7659857,-0.7659857,7.800015,20,0,6.589249,0,12,0.7659857
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.09392908,0.09392908,8.893929,0,2.586164,0.09392908,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1678276,0.103322,0,12,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3895948,0.3895948,9.189595,0,2.660968,0.3895948,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1863072,0.4285542,0,12,7.524
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.191517,1.191517,9.991517,0,2.863854,1.191517,0,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.2016449,1.310669,0,12,15.048
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4913166,0.4913166,0,0,0,0.4913166,0,0,5.551115E-17,0,0.5171754,0.4913166,0,0,7.807754,22.572,0,0.5171754,-0.5171754,31.04784,79.6097,0.2016449,0.5404483,0,0,22.572
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.382393,22.05482,0,0,0,31.04784,79.6097,0.2016449,0,0,0,22.05482
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.73238,1.73238,0,0,0,1.73238,0,0,2.220446E-16,0,1.823557,1.73238,0,0,8.382393,22.05482,0,1.823557,-1.823557,29.12564,74.68098,0.2016449,1.905618,0,0,22.05482
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40857,20.23127,0,0,0,29.12564,74.68098,0.2016449,0,0,0,20.23127
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2819079,0.2819079,0,0,0,0.2819079,0,0,5.551115E-17,0,0.2967452,0.2819079,0,0,10.40857,20.23127,0,0.2967452,-0.2967452,28.81285,73.87894,0.2016449,0.3100987,0,0,20.23127
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73829,19.93452,0,0,0,28.81285,73.87894,0.2016449,0,0,0,19.93452
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.18998,1.18998,0,0,0,1.18998,95.86908,2.220446E-16,0,1.140823,1.252611,1.18998,0,0,10.73829,19.93452,0,0.1117877,-0.1117877,28.69501,73.57681,0.2016449,1.308978,0.9126584,0,21.07534
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,0.7878861,0.7878861,0,0,0,0.7878861,400.7594,0,0,3.157528,0.8293538,0.7878861,0,0,10.86249,19.82273,2.328174,0,2.328174,30.90371,79.24013,0.1854119,0.8666747,2.526022,0,22.98026
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,0.9290214,0.9290214,0,0,0,0.9290214,626.7126,0,0,5.822294,0.9779173,0.9290214,0,0,8.534319,21.91809,4.844377,0,4.844377,35.49949,91.02415,0.1588102,1.021924,4.657835,0,27.74039
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,5.759114,0,9.449057,0,0,0,0,3.689943,26.27803,3.689943,0,3.689943,39.00008,100,0.1431646,0,7.559246,0,35.72709
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,2.522199,2.522199,0,0,0,2.522199,503.0062,10.03187,0,12.68682,2.654947,2.522199,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,2.774419,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,4.583008,4.583008,0,0,0,4.583008,253.2416,6.781866,0,11.60608,4.824219,4.583008,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,5.041309,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,4.429008,4.429008,0,0,0,4.429008,258.8934,6.804296,0,11.46641,4.662113,4.429008,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,4.871908,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.174239,1.174239,0,0,0,1.174239,694.8792,6.9235,0,8.159541,1.236041,1.174239,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,1.291663,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,2.737102,2.737102,0,0,0,2.737102,114.485,0.25241,0,3.13357,2.88116,2.737102,0,0,0,29.59898,0,0,0,39.00008,100,0.1431646,3.010812,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,3.847557,3.847557,0,0,0,3.847557,60.7602,0,4.440892E-16,2.337784,4.05006,3.847557,0,0,0,29.59898,0,1.712277,-1.712277,37.19518,95.37206,0.1431646,4.232313,1.870227,0,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90253,27.8867,0,0,0,37.19518,95.37206,0.1431646,0,0,0,27.8867
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.029294,1.029294,0,0,0,1.029294,0,0,0,0,1.083468,1.029294,0,0,1.90253,27.8867,0,1.083468,-1.083468,36.0531,92.44367,0.1431646,1.132224,0,0,27.8867
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.710432,2.710432,0,0,0,2.710432,0,0,4.440892E-16,0,2.853086,2.710432,0,0,3.106383,26.80323,0,2.853086,-2.853086,33.04569,84.73236,0.1431646,2.981475,0,0,26.80323
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.276479,23.95015,0,0,0,33.04569,84.73236,0.1431646,0,0,0,23.95015
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.276479,23.95015,0,0,0,33.04569,84.73236,0.1431646,0,0,0,23.95015
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.014207,1.014207,0,0,0,1.014207,0,0,2.220446E-16,0,1.067587,1.014207,0,0,6.276479,23.95015,0,1.067587,-1.067587,31.92035,81.84689,0.1431646,1.115628,0,0,23.95015
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.237096,1.237096,0,0,0,1.237096,0,0,2.220446E-16,0,1.302206,1.237096,0,0,7.462687,22.88256,0,1.302206,-1.302206,30.54771,78.32729,0.1431646,1.360805,0,0,22.88256
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1319451,0.1319451,0,0,0,0.1319451,0,0,0,0,0.1388896,0.1319451,0,0,8.909582,21.58035,0,0.1388896,-0.1388896,30.4013,77.9519,0.1431646,0.1451396,0,0,21.58035
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3280612,0.3280612,0,0,0,0.3280612,0,0,0,0,0.3453276,0.3280612,0,0,9.063904,21.44147,0,0.3453276,-0.3453276,30.0373,77.01855,0.1431646,0.3608673,0,0,21.44147
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.785972,1.785972,0,0,0,1.785972,0,0,2.220446E-16,0,1.879971,1.785972,0,0,9.447601,21.09614,0,1.879971,-1.879971,28.05563,71.93738,0.1431646,1.964569,0,0,21.09614
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.237544,1.237544,0,0,0,1.237544,0,0,2.220446E-16,0,1.302678,1.237544,0,0,11.53646,19.21617,0,1.302678,-1.302678,26.68249,68.4165,0.1431646,1.361299,0,0,19.21617
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.874638,1.874638,0,0,0,1.874638,0,0,2.220446E-16,0,1.973304,1.874638,0,0,12.98388,17.91349,0,1.973304,-1.973304,24.60245,63.08307,0.1431646,2.062102,0,0,17.91349
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.7260252,0.7260252,0,0,0,0.7260252,0,0,1.110223E-16,0,0.7642371,0.7260252,0,0,15.17644,15.94018,0,0.7642371,-0.7642371,23.79687,61.01749,0.1431646,0.7986278,0,0,15.94018
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,16.02559,15.17595,2.478571,0,2.478571,26.14825,67.04665,0.1342788,0,1.982857,0,17.65452
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,2.532758,2.532758,0,0,0,2.532758,202.5856,0,0,5.131004,2.666061,2.532758,0,0,13.54702,17.40666,2.464943,0,2.464943,28.4867,73.04267,0.1264721,2.786034,4.104804,0,22.53767
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,3.385262,3.385262,0,0,0,3.385262,223.2942,0,0,7.559095,3.563434,3.385262,0,0,11.08208,19.62511,3.995661,0,3.995661,32.27732,82.76218,0.1155797,3.723788,6.047276,0,27.18421
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,2.270029,2.270029,0,0,0,2.270029,476.5772,1.342524,0,10.81844,2.389504,2.270029,0,0,7.086413,23.22121,7.086413,0,7.086413,39.00008,100,0.1002649,2.497032,8.654754,0,34.03965
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,6.480439,6.480439,0,0,0,6.480439,199.0883,6.08028,0,12.9018,6.821515,6.480439,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,7.128483,10.32144,0,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.388157,1.388157,0,0,0,1.388157,978.2339,12.1182,0,13.57942,1.461218,1.388157,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,1.526972,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,2.279464,2.279464,0,0,0,2.279464,580.2495,10.82714,0,13.22657,2.399435,2.279464,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,2.50741,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.441798,1.441798,0,0,0,1.441798,810.8981,10.17383,0,11.69151,1.517682,1.441798,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,1.585978,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,3.991421,3.991421,0,0,0,3.991421,219.4901,4.559279,0,8.760775,4.201496,3.991421,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,4.390563,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,3.381757,3.381757,0,0,0,3.381757,173.8991,2.3211,0,5.880845,3.559745,3.381757,0,0,0,29.59898,0,0,0,39.00008,100,0.1002649,3.719933,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,8.105203,8.105203,3,0,1.095,8.105203,33.04073,0,0,2.678019,5.373897,5.105202,0,0,0,29.59898,0,2.695879,-2.695879,36.15837,92.71359,0.1002649,8.915723,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.074307,4.074307,0,0,0,4.074307,0,0,0,0,4.288744,4.074307,0,0,2.995421,26.9031,0,4.288744,-4.288744,31.63764,81.12199,0.1002649,4.481738,0,0,26.9031
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.760692,22.61436,0,0,0,31.63764,81.12199,0.1002649,0,0,0,22.61436
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.001016,4.001016,0,0,0,4.001016,0,0,8.881784E-16,0,4.211596,4.001016,0,0,7.760692,22.61436,0,4.211596,-4.211596,27.19823,69.73891,0.1002649,4.401118,0,0,22.61436
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.412834,4.412834,0,0,0,4.412834,0,0,8.881784E-16,0,4.645089,4.412834,0,0,12.44024,18.40276,0,4.645089,-4.645089,22.30187,57.18418,0.1002649,4.854118,0,0,18.40276
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.9991,1.9991,0,0,0,1.9991,0,0,2.220446E-16,0,2.104316,1.9991,0,0,17.60145,13.75767,0,2.104316,-2.104316,20.08373,51.49664,0.1002649,2.19901,0,0,13.75767
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.302047,1.302047,0,0,0,1.302047,0,0,2.220446E-16,0,1.370576,1.302047,0,0,19.93958,11.65335,0,1.370576,-1.370576,18.63902,47.79225,0.1002649,1.432252,0,0,11.65335
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4806516,0.4806516,0,0,0,0.4806516,0,0,5.551115E-17,0,0.5059491,0.4806516,0,0,21.46244,10.28278,0,0.5059491,-0.5059491,18.1057,46.42477,0.1002649,0.5287168,0,0,10.28278
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.792361,1.792361,0,0,0,1.792361,0,0,2.220446E-16,0,1.886696,1.792361,0,0,22.02461,9.77683,0,1.886696,-1.886696,16.11695,41.32542,0.1002649,1.971597,0,0,9.77683
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.549616,1.549616,0,0,0,1.549616,0,0,0,0,1.631175,1.549616,0,0,24.12094,7.890134,0,1.631175,-1.631175,14.39754,36.91669,0.1002649,1.704577,0,0,7.890134
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.3184055,0.3184055,0,0,0,0.3184055,0,0,0,0,0.3351637,0.3184055,0,0,25.93335,6.258959,0,0.3351637,-0.3351637,14.04424,36.01081,0.1002649,0.350246,0,0,6.258959
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01172323,0.01172323,0,0,0,0.01172323,0,0,1.734723E-18,0,0.01234025,0.01172323,0,0,26.30576,5.923796,0,0.01234025,-0.01234025,14.03124,35.97746,0.1002649,0.01289556,0,0,5.923796
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.7254801,0.7254801,0,0,0,0.7254801,0,0,1.110223E-16,0,0.7636633,0.7254801,0,0,26.31947,5.911456,0,0.7636633,-0.7636633,13.22626,33.91343,0.1002649,0.7980281,0,0,5.911456
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.230242,1.230242,0,0,0,1.230242,0,0,2.220446E-16,0,1.294991,1.230242,0,0,27.16798,5.147792,0,1.294991,-1.294991,11.86122,30.41334,0.1002649,1.353266,0,0,5.147792
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,28.60686,3.852801,0.6525381,0,0.6525381,12.48028,32.00064,0.09905624,0,0.5220305,0,4.505339
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.05785744,0.05785744,0,0,0,0.05785744,4059.075,0,0,2.348476,0.06090256,0.05785744,0,0,27.95432,4.440085,2.287574,0,2.287574,14.65046,37.5652,0.09503999,0.06364318,1.878781,0,6.788562
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,25.66675,6.498902,4.823226,0,4.823226,19.22617,49.29778,0.08755516,0,3.858581,0,11.32213
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,7.489735,7.489735,0,0,0,7.489735,48.78408,0,0,3.653798,7.883932,7.489735,0,0,20.84352,10.83981,0,4.230134,-4.230134,14.76722,37.8646,0.08755516,8.238708,2.923039,0,14.4936
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,3.224998,3.224998,0,0,0,3.224998,42.75701,0,4.440892E-16,1.378913,3.394735,3.224998,0,0,25.54367,6.609672,0,2.015822,-2.015822,12.64236,32.41624,0.08755516,3.547498,1.10313,0,7.988585
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,0.8404663,0.8404663,0,0,0,0.8404663,431.2102,0,0,3.624177,0.8847014,0.8404663,0,0,27.78348,4.59385,2.739475,0,2.739475,15.24125,39.08006,0.08380644,0.924513,2.899341,0,8.218026
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,2.645828,2.645828,0,0,0,2.645828,239.7176,0,0,6.342516,2.785082,2.645828,0,0,25.044,7.059378,3.557434,0,3.557434,18.61613,47.73357,0.07939227,2.910411,5.074013,0,13.40189
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,3.577659,3.577659,0,0,0,3.577659,39.17396,0,0,1.401511,3.765957,3.577659,0,0,21.48657,10.26107,0,2.364446,-2.364446,16.12379,41.34296,0.07939227,3.935426,1.121209,0,11.66258
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.101926,1.101926,0,0,0,1.101926,152.3473,0,0,1.678755,1.159922,1.101926,0,0,24.11373,7.896622,0.5188325,0,0.5188325,16.61599,42.60503,0.07878704,1.212119,1.343004,0,9.575377
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,23.5949,8.363571,1.069994,0,1.069994,17.63108,45.20781,0.07756757,0,0.8559952,0,9.433565
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.000502,1.000502,0,0,0,1.000502,62.72868,0,2.220446E-16,0.6276017,1.05316,1.000502,0,0,22.5249,9.326566,0,0.4255584,-0.4255584,17.1825,44.05761,0.07756757,1.100552,0.5020813,0,9.954167
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.198456,5.198456,0,0,0,5.198456,0,0,8.881784E-16,0,5.472059,5.198456,0,0,22.99775,8.901008,0,5.472059,-5.472059,11.41444,29.26775,0.07756757,5.718301,0,0,8.901008
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.203948,3.203948,3,0,1.095,3.203948,0,0,0,0,0.2146816,0.2039475,0,0,29.07781,3.428949,0,0.2146816,-0.2146816,11.18815,28.68751,0.07756757,3.524342,0,12,3.428949
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.7583861,0.7583861,9.558386,0,2.754272,0.7583861,0,1.776357E-15,0,0,0,0,8.8,8.36,29.31635,3.214267,8.36,0,8.36,19.11914,49.02335,0.09299122,0.8342248,0,12,3.214267
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.770647,3.770647,12,0,3.372,3.770647,0,0,0,0,0,0,8.229353,7.817885,20.95635,10.73827,7.817885,0,7.817885,26.53584,68.04048,0.1115871,4.147711,0,12,10.73827
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.054978,1.054978,9.854978,0,2.829309,1.054978,0,0,0,0,0,0,8.8,8.36,13.13846,17.77436,8.36,0,8.36,34.46683,88.37632,0.1222007,1.160476,0,12,17.77436
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.056529,1.056529,0,0,0,1.056529,0,0,0,0,1.112136,1.056529,0,0,4.77846,25.29836,0,1.112136,-1.112136,33.29454,85.37044,0.1222007,1.162182,0,0,25.29836
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1067913,0.1067913,0,0,0,0.1067913,0,0,0,0,0.1124119,0.1067913,0,0,6.014166,24.18623,0,0.1124119,-0.1124119,33.17604,85.06661,0.1222007,0.1174704,0,0,24.18623
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7922283,0.7922283,0,0,0,0.7922283,0,0,0,0,0.8339245,0.7922283,0,0,6.139069,24.07382,0,0.8339245,-0.8339245,32.29701,82.81268,0.1222007,0.8714511,0,0,24.07382
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.5218064,0.5218064,0,0,0,0.5218064,0,0,1.110223E-16,0,0.5492698,0.5218064,0,0,7.065651,23.23989,0,0.5492698,-0.5492698,31.71803,81.32812,0.1222007,0.5739869,0,0,23.23989
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.060655,2.060655,0,0,0,2.060655,0,0,4.440892E-16,0,2.16911,2.060655,0,0,7.675951,22.69062,0,2.16911,-2.16911,29.43159,75.46546,0.1222007,2.26672,0,0,22.69062
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3184657,0.3184657,0,0,0,0.3184657,0,0,5.551115E-17,0,0.3352271,0.3184657,0,0,10.08607,20.52151,0,0.3352271,-0.3352271,29.07823,74.55941,0.1222007,0.3503123,0,0,20.52151
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.791997,1.791997,0,0,0,1.791997,0,0,2.220446E-16,0,1.886312,1.791997,0,0,10.45855,20.18629,0,1.886312,-1.886312,27.08988,69.46109,0.1222007,1.971196,0,0,20.18629
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3434744,0.3434744,0,0,0,0.3434744,0,0,5.551115E-17,0,0.361552,0.3434744,0,0,12.55445,18.29997,0,0.361552,-0.361552,26.70877,68.48389,0.1222007,0.3778218,0,0,18.29997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,12.95617,17.93842,0.9702734,0,0.9702734,27.62925,70.84409,0.1209478,0,0.7762187,0,18.90869
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,2.384629,2.384629,0,0,0,2.384629,88.60394,0,0,2.112875,2.510136,2.384629,0,0,11.9859,18.81167,0,0.3972604,-0.3972604,27.2105,69.77039,0.1209478,2.623092,1.6903,0,20.92454
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,2.21192,2.21192,0,0,0,2.21192,106.0809,0,0,2.346423,2.328336,2.21192,0,0,12.4273,18.41441,0.01808684,0,0.01808684,27.22766,69.81438,0.1209247,2.433112,1.877139,0,20.76083
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,1.535161,1.535161,0,0,0,1.535161,241.7484,0,0,3.711228,1.61596,1.535161,0,0,12.40922,18.43069,2.095268,0,2.095268,29.21541,74.91116,0.1183059,1.688678,2.968982,0,22.14191
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.3469543,0.3469543,0,0,0,0.3469543,941.5397,0,0,3.266713,0.3652151,0.3469543,0,0,10.31395,20.31643,2.901498,0,2.901498,31.96801,81.96909,0.1148613,0.3816497,2.61337,0,23.58314
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,7.412449,22.92777,5.266679,0,5.266679,36.96442,94.78038,0.1090955,0,4.213343,0,28.19445
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,5.239051,5.239051,0,0,0,5.239051,19.37358,0,8.881784E-16,1.014992,5.514791,5.239051,0,0,2.145771,27.66778,0,4.499799,-4.499799,32.22122,82.61834,0.1090955,5.762957,0.8119935,0,28.68278
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,7.145547,23.16799,3.32663,0,3.32663,35.37714,90.71042,0.1057428,0,2.661304,0,26.49462
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,6.850303,6.850303,0,0,0,6.850303,51.16481,0,0,3.504945,7.210845,6.850303,0,0,3.818918,26.16195,0,3.705901,-3.705901,31.47077,80.69413,0.1057428,7.535334,2.803956,0,29.6669
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,7.936585,22.45605,2.613567,0,2.613567,33.95022,87.05167,0.1032499,0,2.090854,0,25.06962
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,1.977002,1.977002,0,0,0,1.977002,51.95803,0,0,1.027211,2.081055,1.977002,0,0,5.323018,24.80826,0,1.053844,-1.053844,32.83937,84.20335,0.1032499,2.174703,0.8217691,0,25.83547
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2615058,0.2615058,0,0,0,0.2615058,0,0,5.551115E-17,0,0.2752692,0.2615058,0,0,6.493955,23.75442,0,0.2752692,-0.2752692,32.54921,83.45935,0.1032499,0.2876564,0,0,23.75442
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.002222,2.002222,0,0,0,2.002222,0,0,0,0,2.107602,2.002222,0,0,6.79981,23.47915,0,2.107602,-2.107602,30.3276,77.76293,0.1032499,2.202444,0,0,23.47915
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.669038,1.669038,0,0,0,1.669038,0,0,2.220446E-16,0,1.756882,1.669038,0,0,9.14159,21.37155,0,1.756882,-1.756882,28.47569,73.01444,0.1032499,1.835941,0,0,21.37155
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09368,19.61467,0,0,0,28.47569,73.01444,0.1032499,0,0,0,19.61467
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.683104,0.683104,0,0,0,0.683104,0,0,0,0,0.7190568,0.683104,0,0,11.09368,19.61467,0,0.7190568,-0.7190568,27.71774,71.07098,0.1032499,0.7514144,0,0,19.61467
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.9129911,0.9129911,0,0,0,0.9129911,0,0,1.110223E-16,0,0.9610432,0.9129911,0,0,11.89263,18.89561,0,0.9610432,-0.9610432,26.70471,68.47347,0.1032499,1.00429,0,0,18.89561
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.310552,1.310552,0,0,0,1.310552,0,0,2.220446E-16,0,1.379529,1.310552,0,0,12.96046,17.93456,0,1.379529,-1.379529,25.25056,64.74489,0.1032499,1.441608,0,0,17.93456
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6804256,0.6804256,0,0,0,0.6804256,0,0,1.110223E-16,0,0.7162375,0.6804256,0,0,14.49327,16.55504,0,0.7162375,-0.7162375,24.49557,62.80904,0.1032499,0.7484682,0,0,16.55504
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.9980738,0.9980738,0,0,0,0.9980738,0,0,2.220446E-16,0,1.050604,0.9980738,0,0,15.28909,15.8388,0,1.050604,-1.050604,23.38814,59.96947,0.1032499,1.097881,0,0,15.8388
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07756566,0.07756566,0,0,0,0.07756566,0,0,0,0,0.08164806,0.07756566,0,0,16.45643,14.78819,0,0.08164806,-0.08164806,23.30208,59.74879,0.1032499,0.08532222,0,0,14.78819
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.110931,2.110931,0,0,0,2.110931,0,0,4.440892E-16,0,2.222033,2.110931,0,0,16.54715,14.70655,0,2.222033,-2.222033,20.95985,53.7431,0.1032499,2.322024,0,0,14.70655
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.490399,1.490399,0,0,0,1.490399,0,0,0,0,1.568841,1.490399,0,0,19.01607,12.48451,0,1.568841,-1.568841,19.30614,49.50284,0.1032499,1.639439,0,0,12.48451
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.286389,1.286389,0,0,0,1.286389,0,0,2.220446E-16,0,1.354093,1.286389,0,0,20.75923,10.91567,0,1.354093,-1.354093,17.87881,45.843,0.1032499,1.415028,0,0,10.91567
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.4324007,0.4324007,0,0,0,0.4324007,477.1357,0,0,2.063138,0.4551587,0.4324007,0,0,22.26378,9.56158,1.60798,0,1.60798,19.40427,49.75444,0.1017737,0.4756408,1.650511,0,11.62472
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,20.6558,11.00876,5.731556,0,5.731556,24.8417,63.69654,0.09683858,0,4.585245,0,16.74032
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,0,0,9.118032,0,0,0,0,14.92424,16.16716,9.118032,0,9.118032,33.49183,85.8763,0.08990331,0,7.294426,0,25.28519
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,2.26593,2.26593,0,0,0,2.26593,472.5417,2.516069,0,10.70747,2.38519,2.26593,0,0,5.806208,24.37339,5.806208,0,5.806208,39.00008,100,0.08598215,2.492523,8.565973,0,35.08086
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,3.252082,3.252082,0,0,0,3.252082,390.744,9.284069,0,12.70731,3.423244,3.252082,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,3.57729,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.5725775,0.5725775,0,0,0,0.5725775,1953.684,10.58364,0,11.18635,0.6027131,0.5725775,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,0.6298352,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,4.755332,4.755332,0,0,0,4.755332,198.3602,4.427076,0,9.432689,5.005613,4.755332,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,5.230866,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.427782,1.427782,0,0,0,1.427782,477.2503,5.311166,0,6.814095,1.502929,1.427782,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,1.57056,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,2.615554,2.615554,0,0,0,2.615554,109.3402,0.1066375,0,2.859852,2.753214,2.615554,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,2.877109,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08598215,0,0,0,29.59898
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.614598,2.614598,0,0,0,2.614598,0,0,4.440892E-16,0,2.752208,2.614598,0,0,0,29.59898,0,2.752208,-2.752208,36.099,92.56134,0.08598215,2.876057,0,0,29.59898
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2757749,0.2757749,0,0,0,0.2757749,0,0,0,0,0.2902894,0.2757749,0,0,3.058009,26.84677,0,0.2902894,-0.2902894,35.793,91.77675,0.08598215,0.3033524,0,0,26.84677
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380553,26.55648,0,0,0,35.793,91.77675,0.08598215,0,0,0,26.55648
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.089278,1.089278,0,0,0,1.089278,0,0,2.220446E-16,0,1.146609,1.089278,0,0,3.380553,26.55648,0,1.146609,-1.146609,34.58437,88.6777,0.08598215,1.198206,0,0,26.55648
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.357469,0.357469,0,0,0,0.357469,0,0,5.551115E-17,0,0.3762831,0.357469,0,0,4.654562,25.40987,0,0.3762831,-0.3762831,34.18774,87.66068,0.08598215,0.3932159,0,0,25.40987
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.3091477,0.3091477,0,0,0,0.3091477,0,0,0,0,0.3254187,0.3091477,0,0,5.072655,25.03359,0,0.3254187,-0.3254187,33.84472,86.78114,0.08598215,0.3400625,0,0,25.03359
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6945865,0.6945865,0,0,0,0.6945865,0,0,1.110223E-16,0,0.7311437,0.6945865,0,0,5.434231,24.70817,0,0.7311437,-0.7311437,33.07402,84.80501,0.08598215,0.7640452,0,0,24.70817
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.8217,1.8217,0,0,0,1.8217,0,0,0,0,1.917579,1.8217,0,0,6.246613,23.97703,0,1.917579,-1.917579,31.05272,79.62218,0.08598215,2.00387,0,0,23.97703
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3309286,0.3309286,0,0,0,0.3309286,0,0,5.551115E-17,0,0.3483459,0.3309286,0,0,8.377256,22.05945,0,0.3483459,-0.3483459,30.68553,78.68068,0.08598215,0.3640215,0,0,22.05945
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.8013057,0.8013057,0,0,0,0.8013057,0,0,0,0,0.8434798,0.8013057,0,0,8.764308,21.7111,0,0.8434798,-0.8434798,29.79642,76.40092,0.08598215,0.8814363,0,0,21.7111
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8922101,0.8922101,0,0,0,0.8922101,0,0,1.110223E-16,0,0.9391686,0.8922101,0,0,9.701508,20.86762,0,0.9391686,-0.9391686,28.80645,73.86254,0.08598215,0.9814312,0,0,20.86762
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74503,19.92845,0,0,0,28.80645,73.86254,0.08598215,0,0,0,19.92845
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,10.74503,19.92845,1.574391,0,1.574391,30.30005,77.69228,0.08497716,0,1.259512,0,21.50284
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.217911,1.217911,0,0,0,1.217911,316.1689,0,0,3.850656,1.282012,1.217911,0,0,9.170637,21.3454,2.568644,0,2.568644,32.73688,83.94054,0.08338699,1.339702,3.080524,0,25.19606
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.060144,1.060144,0,0,0,1.060144,674.0479,0,0,7.145879,1.115941,1.060144,0,0,6.601993,23.65718,6.029938,0,6.029938,38.45738,98.60847,0.07987805,1.166159,5.716703,0,30.80306
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,5.263541,5.263541,0,0,0,5.263541,198.5843,4.339942,0,10.45257,5.540569,5.263541,0,0,0.5720553,29.08413,0.5720553,0,0.5720553,39.00008,100,0.07956044,5.789895,8.362053,0,39.53669
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.3350454,0.3350454,0,0,0,0.3350454,2940.024,9.497734,0,9.850413,0.3526793,0.3350454,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0.3685499,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,0.7877457,0.7877457,0,0,0,0.7877457,1372.117,9.979589,0,10.80879,0.829206,0.7877457,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0.8665203,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.08213414,0.08213414,0,0,0,0.08213414,10965.5,8.919959,0,9.006416,0.08645698,0.08213414,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0.09034754,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,5.117252,5.117252,0,0,0,5.117252,125.1445,1.017379,0,6.40396,5.386581,5.117252,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,5.628977,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.7008262,0.7008262,0,0,0,0.7008262,429.9564,2.275535,0,3.013247,0.7377118,0.7008262,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0.7709088,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07956044,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.241529,2.241529,0,0,0,2.241529,0,0,0,0,2.359505,2.241529,0,0,0,29.59898,0,2.359505,-2.359505,36.51294,93.62274,0.07956044,2.465683,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.173379,2.173379,0,0,0,2.173379,0,0,0,0,2.287767,2.173379,0,0,2.621672,27.23947,0,2.287767,-2.287767,34.10142,87.43937,0.07956044,2.390717,0,0,27.23947
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.163636,24.95171,0,0,0,34.10142,87.43937,0.07956044,0,0,0,24.95171
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.4268798,0.4268798,0,0,0,0.4268798,0,0,5.551115E-17,0,0.4493471,0.4268798,0,0,5.163636,24.95171,0,0.4493471,-0.4493471,33.62777,86.22488,0.07956044,0.4695678,0,0,24.95171
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1419594,0.1419594,0,0,0,0.1419594,0,0,0,0,0.1494309,0.1419594,0,0,5.66291,24.50236,0,0.1494309,-0.1494309,33.47026,85.821,0.07956044,0.1561553,0,0,24.50236
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.5013775,0.5013775,0,0,0,0.5013775,0,0,1.110223E-16,0,0.5277658,0.5013775,0,0,5.828945,24.35293,0,0.5277658,-0.5277658,32.91394,84.39455,0.07956044,0.5515152,0,0,24.35293
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.227037,1.227037,0,0,0,1.227037,0,0,0,0,1.291618,1.227037,0,0,6.415351,23.82516,0,1.291618,-1.291618,31.55246,80.90357,0.07956044,1.349741,0,0,23.82516
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5469383,0.5469383,0,0,0,0.5469383,0,0,1.110223E-16,0,0.5757245,0.5469383,0,0,7.850482,22.53354,0,0.5757245,-0.5757245,30.94559,79.34751,0.07956044,0.6016322,0,0,22.53354
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.4165556,0.4165556,0,0,0,0.4165556,0,0,5.551115E-17,0,0.4384795,0.4165556,0,0,8.490176,21.95782,0,0.4384795,-0.4384795,30.48339,78.16238,0.07956044,0.4582111,0,0,21.95782
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.164827,1.164827,0,0,0,1.164827,0,0,2.220446E-16,0,1.226134,1.164827,0,0,8.977375,21.51934,0,1.226134,-1.226134,29.19093,74.8484,0.07956044,1.28131,0,0,21.51934
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33975,20.29321,0,0,0,29.19093,74.8484,0.07956044,0,0,0,20.29321
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.9971318,0.9971318,0,0,0,0.9971318,0,0,1.110223E-16,0,1.049612,0.9971318,0,0,10.33975,20.29321,0,1.049612,-1.049612,28.08455,72.01151,0.07956044,1.096845,0,0,20.29321
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,0.8017862,0.8017862,0,0,0,0.8017862,312.6131,0,0,2.506489,0.8439855,0.8017862,0,0,11.50598,19.24359,1.662503,0,1.662503,29.66173,76.05557,0.07865155,0.8819648,2.005191,0,21.75008
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,2.468747,2.468747,0,0,0,2.468747,206.2103,0,0,5.090811,2.598681,2.468747,0,0,9.843479,20.73985,2.492131,0,2.492131,32.02598,82.11772,0.07732737,2.715621,4.072649,0,25.83066
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,2.605035,2.605035,0,0,0,2.605035,246.788,0,0,6.428916,2.742142,2.605035,0,0,7.351348,22.98277,3.686773,0,3.686773,35.52356,91.08586,0.07544819,2.865539,5.143132,0,29.41168
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,5.484684,5.484684,0,0,0,5.484684,163.9574,0,0,8.992547,5.773352,5.484684,0,0,3.664576,26.30086,3.219195,0,3.219195,38.57755,98.9166,0.07388049,6.033153,7.194037,0,35.29341
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,6.10495,6.10495,0,0,0,6.10495,160.2033,2.908686,0,9.78033,6.426263,6.10495,0,0,0.4453803,29.19814,0.4453803,0,0.4453803,39.00008,100,0.07366871,6.715446,7.824264,0,38.97847
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.09417678,0.09417678,0,0,0,0.09417678,12422.59,11.60006,0,11.69919,0.09913345,0.09417678,0,0,0,29.59898,0,0,0,39.00008,100,0.07366871,0.1035945,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,4.776489,4.776489,0,0,0,4.776489,250.0385,6.915179,0,11.94306,5.027884,4.776489,0,0,0,29.59898,0,0,0,39.00008,100,0.07366871,5.254138,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,3.729459,3.729459,0,0,0,3.729459,289.3633,6.86594,0,10.79169,3.925747,3.729459,0,0,0,29.59898,0,0,0,39.00008,100,0.07366871,4.102405,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,2.456846,2.456846,0,0,0,2.456846,332.7025,5.587834,0,8.173987,2.586154,2.456846,0,0,0,29.59898,0,0,0,39.00008,100,0.07366871,2.702531,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,4.496322,4.496322,0,0,0,4.496322,118.8813,0.612316,0,5.345286,4.73297,4.496322,0,0,0,29.59898,0,0,0,39.00008,100,0.07366871,4.945954,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,2.937131,2.937131,0,0,0,2.937131,91.94922,0,0,2.70067,3.091717,2.937131,0,0,0,29.59898,0,0.3910478,-0.3910478,38.58788,98.94308,0.07366871,3.230844,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.61455,3.61455,0,0,0,3.61455,0,0,0,0,3.80479,3.61455,0,0,0.4344975,29.20793,0,3.80479,-3.80479,34.57728,88.65951,0.07366871,3.976005,0,0,29.20793
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.011007,7.011007,0,0,0,7.011007,0,0,8.881784E-16,0,7.380008,7.011007,0,0,4.662042,25.40314,0,7.380008,-7.380008,26.79807,68.71285,0.07366871,7.712108,0,0,25.40314
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.087176,6.087176,0,0,0,6.087176,0,0,0,0,6.407554,6.087176,0,0,12.86205,18.02313,0,6.407554,-6.407554,20.04391,51.39454,0.07366871,6.695894,0,0,18.02313
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.494674,3.494674,0,0,0,3.494674,0,0,4.440892E-16,0,3.678605,3.494674,0,0,19.98155,11.61558,0,3.678605,-3.678605,16.16632,41.45202,0.07366871,3.844142,0,0,11.61558
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.342272,1.342272,0,0,0,1.342272,0,0,2.220446E-16,0,1.412917,1.342272,0,0,24.06889,7.936975,0,1.412917,-1.412917,14.67698,37.6332,0.07366871,1.476499,0,0,7.936975
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.6388,6.524057,0,0,0,14.67698,37.6332,0.07366871,0,0,0,6.524057
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.9289022,0.9289022,0,0,0,0.9289022,0,0,0,0,0.9777918,0.9289022,0,0,25.6388,6.524057,0,0.9777918,-0.9777918,13.64629,34.99043,0.07366871,1.021792,0,0,6.524057
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.023306,1.023306,0,0,0,1.023306,0,0,2.220446E-16,0,1.077165,1.023306,0,0,26.72524,5.546266,0,1.077165,-1.077165,12.51086,32.07907,0.07366871,1.125637,0,0,5.546266
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.150903,1.150903,0,0,0,1.150903,0,0,2.220446E-16,0,1.211477,1.150903,0,0,27.92209,4.469101,0,1.211477,-1.211477,11.23385,28.80469,0.07366871,1.265993,0,0,4.469101
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.180723,1.180723,0,0,0,1.180723,0,0,0,0,1.242867,1.180723,0,0,29.26817,3.257624,0,1.242867,-1.242867,9.923756,25.44548,0.07366871,1.298796,0,0,3.257624
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.491731,1.491731,0,0,0,1.491731,0,0,2.220446E-16,0,1.570243,1.491731,0,0,30.64913,2.014757,0,1.570243,-1.570243,8.268575,21.20143,0.07366871,1.640904,0,0,2.014757
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39385,0.4445142,0,0,0,8.268575,21.20143,0.07366871,0,0,0,0.4445142
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.184541,1.184541,9.984541,0,2.862089,1.184541,0,0,0,0,0,0,8.8,8.36,32.39385,0.4445142,8.36,0,8.36,16.19957,41.53727,0.0818989,1.302996,0,12,0.4445142
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,3.938458,3.938458,11.44612,0,3.231868,3.938458,40.89446,-8.881784E-16,0,1.610611,0,0,7.507661,7.132278,24.03385,7.968514,8.742889,0,8.742889,24.4938,62.80449,0.09151331,4.332304,1.288489,12,9.579125
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,3.491917,3.491917,11.36259,0,3.210737,3.491917,115.5625,0,0,4.035348,0,0,7.870677,7.477144,15.29096,15.83711,11.51249,0,11.51249,35.41551,90.80882,0.0985641,3.841109,3.228279,12,19.87246
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,3.967675,3.967675,0,0,0,3.967675,166.4327,0,0,6.60351,4.1765,3.967675,0,0,3.778468,26.19836,2.42701,0,2.42701,37.71797,96.71255,0.09728086,4.364443,5.282808,0,32.80187
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.00891,1.00891,0,0,0,1.00891,1026.99,7.94793,0,10.3614,1.06201,1.00891,0,0,1.351458,28.38267,1.351458,0,1.351458,39.00008,100,0.09658068,1.109801,8.289119,0,38.74406
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,1.495847,1.495847,0,0,0,1.495847,746.7734,9.596015,0,11.17059,1.574576,1.495847,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,1.645432,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,6.158178,6.158178,0,0,0,6.158178,211.8766,6.565443,0,13.04774,6.482293,6.158178,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,6.773996,10.43819,0,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,2.047574,2.047574,0,0,0,2.047574,645.7647,11.06717,0,13.22251,2.155341,2.047574,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,2.252332,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,1.739043,1.739043,0,0,0,1.739043,645.2573,9.39073,0,11.2213,1.830571,1.739043,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,1.912947,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,5.778706,5.778706,0,0,0,5.778706,153.1005,2.764378,0,8.847226,6.082849,5.778706,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,6.356576,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,5.500062,5.500062,0,0,0,5.500062,106.6449,0.07599887,0,5.865539,5.78954,5.500062,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,6.050069,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.380561,1.380561,0,0,0,1.380561,210.6053,1.454313,0,2.907535,1.453223,1.380561,0,0,0,29.59898,0,0,0,39.00008,100,0.09658068,1.518618,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,8.251662,8.251662,3,0,1.095,8.251662,0,0,0,0,5.528066,5.251662,0,0,0,29.59898,0,5.528066,-5.528066,33.17299,85.05877,0.09658068,9.076829,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,9.389639,9.389639,3,0,1.095,9.389639,0,0,0,0,6.725935,6.389639,0,0,6.142295,24.07091,0,6.725935,-6.725935,26.08323,66.87994,0.09658068,10.3286,0,12,24.07091
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,8.060198,8.060198,12,0,3.372,8.060198,0,0,0,0,0,0,3.939802,3.742812,13.61556,17.34498,3.742812,0,3.742812,29.63397,75.98439,0.1004762,8.866218,0,12,17.34498
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.872745,20.71351,8.36,0,8.36,37.56496,96.32022,0.1044311,0,0,12,20.71351
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.085344,1.085344,0,0,0,1.085344,0,0,0,0,1.142467,1.085344,0,0,1.512745,28.23751,0,1.142467,-1.142467,36.36069,93.23237,0.1044311,1.193878,0,0,28.23751
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.7592641,0.7592641,0,0,0,0.7592641,0,0,1.110223E-16,0,0.7992254,0.7592641,0,0,2.782153,27.09504,0,0.7992254,-0.7992254,35.51824,91.07223,0.1044311,0.8351905,0,0,27.09504
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.670181,26.29581,0,0,0,35.51824,91.07223,0.1044311,0,0,0,26.29581
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.670181,26.29581,0,0,0,35.51824,91.07223,0.1044311,0,0,0,26.29581
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4805845,0.4805845,0,0,0,0.4805845,0,0,5.551115E-17,0,0.5058784,0.4805845,0,0,3.670181,26.29581,0,0.5058784,-0.5058784,34.985,89.70494,0.1044311,0.528643,0,0,26.29581
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.675142,0.675142,0,0,0,0.675142,0,0,1.110223E-16,0,0.7106758,0.675142,0,0,4.232268,25.78994,0,0.7106758,-0.7106758,34.23588,87.78413,0.1044311,0.7426562,0,0,25.78994
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3307733,0.3307733,0,0,0,0.3307733,0,0,0,0,0.3481825,0.3307733,0,0,5.021908,25.07926,0,0.3481825,-0.3481825,33.86886,86.84306,0.1044311,0.3638507,0,0,25.07926
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.595323,0.595323,0,0,0,0.595323,0,0,1.110223E-16,0,0.6266558,0.595323,0,0,5.408777,24.73108,0,0.6266558,-0.6266558,33.20831,85.14934,0.1044311,0.6548553,0,0,24.73108
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5951323,0.5951323,0,0,0,0.5951323,0,0,0,0,0.6264551,0.5951323,0,0,6.105062,24.10442,0,0.6264551,-0.6264551,32.54797,83.45615,0.1044311,0.6546456,0,0,24.10442
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,6.801123,23.47797,2.155172,0,2.155172,34.59254,88.69865,0.1033171,0,1.724137,0,25.63314
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,2.519625,2.519625,0,0,0,2.519625,191.3074,0,0,4.82023,2.652237,2.519625,0,0,4.645951,25.41762,2.167993,0,2.167993,36.64928,93.97233,0.1022201,2.771587,3.856184,0,30.23785
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,1.579532,1.579532,0,0,0,1.579532,474.819,3.359293,0,7.499916,1.662665,1.579532,0,0,2.477958,27.36882,2.477958,0,2.477958,39.00008,100,0.1009945,1.737485,5.999933,0,34.86873
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,3.960914,3.960914,0,0,0,3.960914,272.2823,6.615487,0,10.78487,4.169384,3.960914,0,0,0,29.59898,0,0,0,39.00008,100,0.1009945,4.357006,8.627896,0,40.38385
